time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17898120,298.5409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,291.88385009765625,291.6439819335937,294.27301025390625,293.8539428710937,285.8184509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,8.686224646226037e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898180,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,291.90673828125,291.6547241210937,294.27301025390625,293.8539428710937,285.8184509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,7.242816536745522e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898240,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,291.90673828125,291.6547241210937,294.27301025390625,293.8539428710937,285.8184509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,7.242816536745522e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898300,298.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.8125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,291.9178771972656,291.6600036621094,294.27301025390625,293.8539428710937,285.8184509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,6.664515240117908e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898360,298.53863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.40264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,291.9288024902344,291.6651611328125,294.27301025390625,293.8539428710937,285.8184509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,6.1384289438137785e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898420,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,291.949951171875,291.6751708984375,294.27301025390625,293.8539428710937,285.8184509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,5.195193807594478e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898480,298.5374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.8105773925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.4019470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4947814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,291.949951171875,291.6751708984375,294.27301025390625,293.8539428710937,285.8184509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,5.195193807594478e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898540,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,291.97003173828125,291.6847229003906,294.27301025390625,293.8539428710937,285.8184509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,4.513988642429467e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898600,298.53631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.57147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.8092956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4944763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,291.97003173828125,291.6847229003906,294.27301025390625,293.8539428710937,285.8184509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,4.513988642429467e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898660,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,291.9889221191406,291.6937255859375,294.27301025390625,293.8539428710937,285.8184509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,4.0104910112859216e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898720,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.8080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.4005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,291.9889221191406,291.6937255859375,294.27301025390625,293.8539428710937,285.8184509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,4.0104910112859216e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898780,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,292.0065002441406,291.7021789550781,294.27301025390625,293.8539428710937,285.8184509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,3.634194399637636e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898840,298.53399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,292.0065002441406,291.7021789550781,294.27301025390625,293.8539428710937,285.8184509277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,3.634194399637636e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898900,298.5334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5686950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.8061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3994445800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210021972656,294.1499938964844,292.0147705078125,291.7061462402344,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.671258179931524e-12,-3.716674591789509e-13,-2.2995908562778444e-12,4.675035532308858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,3.492829819151666e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17898960,298.5328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.80548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.02264404296875,291.7099609375,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.671258179931524e-12,-3.716674591789509e-13,-2.2995908562778444e-12,4.675035532308858e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,1.3339869838091545e-05,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899020,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.03717041015625,291.7170715332031,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,1.426570725016063e-05,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899080,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.03717041015625,291.7170715332031,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,1.426570725016063e-05,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899140,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.04998779296875,291.723388671875,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,1.0889284567383584e-05,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899200,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5658569335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.04998779296875,291.723388671875,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,1.0889284567383584e-05,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899260,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,292.05322265625,291.7225036621094,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,4.923508640786167e-06,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899320,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.4927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,292.05322265625,291.7225036621094,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,4.923508640786167e-06,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899380,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,292.0399475097656,291.7087097167969,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,2.073086034215521e-05,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899440,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.4924011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,292.0399475097656,291.7087097167969,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,2.073086034215521e-05,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899500,298.5273742675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.79962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.49224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,292.0275573730469,291.6972961425781,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,2.1700987417716533e-05,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899560,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.56231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3952941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,292.0115051269531,291.6830444335937,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,2.1881336579099298e-05,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899620,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,291.9691772460937,291.6465759277344,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,9.79755805019522e-06,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899680,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3944396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,291.9691772460937,291.6465759277344,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,9.79755805019522e-06,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899740,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,291.9143371582031,291.6003112792969,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,2.323035732842981e-05,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899800,298.5238952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.55963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4914855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,291.9143371582031,291.6003112792969,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,2.323035732842981e-05,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899860,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,291.8482971191406,291.5452880859375,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,1.1733714927686378e-05,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899920,298.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,291.8482971191406,291.5452880859375,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,1.1733714927686378e-05,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17899980,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,291.7723693847656,291.48260498046875,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,6.316979124676436e-06,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900040,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.55645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.7929382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.39129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.4907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,291.7723693847656,291.48260498046875,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,6.316979124676436e-06,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900100,298.5197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.39068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.49053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,291.7311096191406,291.4486694335937,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,1.1391575753805228e-05,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900160,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.7912292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3900451660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,291.6878967285156,291.4132080078125,294.27301025390625,293.8539428710937,285.8184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,1.4991908756201155e-05,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900220,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,291.59619140625,291.3382263183594,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,2.912861600634642e-05,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900280,298.5169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.55279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,291.59619140625,291.3382263183594,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,2.912861600634642e-05,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900340,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,291.4985656738281,291.25860595703125,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,1.598045855644159e-05,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900400,298.51483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.5507507324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.4894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,291.4985656738281,291.25860595703125,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,1.598045855644159e-05,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900460,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,291.3963928222656,291.17547607421875,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,2.707835301407613e-05,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
