time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17900520,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,291.3963928222656,291.17547607421875,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,2.707835301407613e-05,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900580,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,291.2909851074219,291.08984375,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,1.5912259186734445e-05,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900640,298.5101928710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.38397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.48834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,291.2909851074219,291.08984375,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,1.5912259186734445e-05,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900700,298.5089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-2.558448515977557e-13,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-2.694113649618496e-13,298.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-1.9899086176576602e-13,298.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-2.694171925485267e-13,298.4880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-1.2779932277370842e-12,286.1210327148437,294.1499938964844,291.2374572753906,291.0464172363281,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.712238419966262e-12,-1.0651537567544713e-13,2.818753693997756e-12,-2.074226641141097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,1.2990625691600144e-05,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900760,298.50762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5439147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,291.1836242675781,291.00274658203125,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,1.0416323675599417e-05,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900820,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,291.07568359375,290.915283203125,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,7.2361904130957555e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900880,298.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.77960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,291.07568359375,290.915283203125,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,7.2361904130957555e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17900940,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,290.9684753417969,290.8285217285156,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,5.928568043600535e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901000,298.5023803710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,290.9684753417969,290.8285217285156,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,5.928568043600535e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901060,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,290.86334228515625,290.7434997558594,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,4.641644864022965e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901120,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4858703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,290.86334228515625,290.7434997558594,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,4.641644864022965e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901180,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,290.7615661621094,290.6613464355469,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,3.164876716255094e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901240,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7732238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,290.7615661621094,290.6613464355469,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,3.164876716255094e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901300,298.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.77215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.4848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,290.7123718261719,290.62164306640625,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,2.7157345812156564e-06,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901360,298.4950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,290.6645202636719,290.5830993652344,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,8.144448656821623e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901420,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,290.573486328125,290.5098571777344,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.7247017576198518e-12,-3.3678726582726814e-13,-2.387914518897638e-12,3.0255544163776404e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.629507657227805e-06,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901480,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.7689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.48394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,290.573486328125,290.5098571777344,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,2.7247017576198518e-12,-3.3678726582726814e-13,-2.387914518897638e-12,3.0255544163776404e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,4.629507657227805e-06,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901540,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-2.558448515977557e-13,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-2.694113649618496e-13,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-1.9899086176576602e-13,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-2.694171925485267e-13,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-1.2779932277370842e-12,286.1210327148437,294.1499938964844,290.4898376464844,290.4427490234375,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.712238419966262e-12,-1.0651537567544713e-13,2.818753693997756e-12,-2.074226641141097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.373460332222749e-06,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901600,298.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,-2.558448515977557e-13,298.5255432128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,-2.694113649618496e-13,298.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,-1.9899086176576602e-13,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,-2.694171925485267e-13,298.4833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,-1.2779932277370842e-12,286.1210327148437,294.1499938964844,290.4898376464844,290.4427490234375,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.712238419966262e-12,-1.0651537567544713e-13,2.818753693997756e-12,-2.074226641141097e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,8.373460332222749e-06,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901660,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,290.4148864746094,290.3828430175781,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,4.13140696764458e-06,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901720,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.48272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,290.4148864746094,290.3828430175781,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,4.13140696764458e-06,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901780,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,290.34991455078125,290.3312683105469,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,1.6990323274512775e-05,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901840,298.49090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.5201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.7626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.482177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,290.34991455078125,290.3312683105469,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,1.6990323274512775e-05,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901900,298.49127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,290.3216247558594,290.3089294433594,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,1.819451790652238e-05,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17901960,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,290.2963256835937,290.2890930175781,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,1.8627788449521177e-05,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902020,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,290.25537109375,290.25537109375,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,8.444119885098189e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902080,298.4931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,290.25537109375,290.25537109375,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,8.444119885098189e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902140,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,290.2284240722656,290.2284240722656,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,4.658199486584636e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902200,298.49566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,290.2284240722656,290.2284240722656,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,4.658199486584636e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902260,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,290.216796875,290.216796875,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,2.2417716536438093e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902320,298.49835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,290.216796875,290.216796875,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,2.2417716536438093e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902380,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,290.2218017578125,290.2218017578125,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,1.5365654917331997e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902440,298.5018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7538146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,290.2218017578125,290.2218017578125,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,1.5365654917331997e-06,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902500,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.5072631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,290.2309875488281,290.2309875488281,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,1.3797620113109588e-06,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902560,298.5061340332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.50634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,290.24481201171875,290.24481201171875,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,6.088878308219137e-06,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902620,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,290.2870788574219,290.2870788574219,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,1.6483387298649177e-05,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902680,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,2.558448515977557e-13,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,2.694113649618496e-13,298.75128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,1.9899086176576602e-13,298.3680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,2.694171925485267e-13,298.4800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,1.2779932277370842e-12,286.1210327148437,294.1499938964844,290.2870788574219,290.2870788574219,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,5.967536171160373e-14,-1.8677115789286085e-13,1.2709578940499344e-13,-1.1738174451533798e-12,0.0,0.0,0.0,0.0,60.0,1.6483387298649177e-05,-0.0,-5.066788513209878e-25,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902740,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,290.3500061035156,290.3500061035156,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,2.0507359295152128e-05,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902800,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231628417969,0.0,0.0,0.0,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272827148437,0.0,0.0,0.0,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0388488769531,0.0,0.0,0.0,298.3691101074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0172119140625,0.0,0.0,0.0,298.4801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.01348876953125,0.0,0.0,0.0,286.1210327148437,294.1499938964844,290.3500061035156,290.3500061035156,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,6.231739130529556e-15,-2.2165132413948935e-13,2.1541958755005866e-13,4.756638876182717e-13,0.0,0.0,0.0,0.0,60.0,2.0507359295152128e-05,-0.0,-0.0,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902860,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,2.2972052704517413e-08,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,2.419017697263825e-08,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,1.7867190393872082e-08,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,2.4190700997905882e-08,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,1.147497314946122e-07,286.1209411621094,294.1499938964844,290.4269714355469,290.416015625,294.2730407714844,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.447636404667719e-07,1.7205238123096933e-08,2.275584165545297e-07,-5.42518762358668e-07,0.0,0.0,0.0,-1.3726967154070735e-06,60.0,-5.263537241262384e-05,-0.0,-4.084877374506066e-15,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
