time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17902920,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,2.2972052704517413e-08,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,2.419017697263825e-08,298.7496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,1.7867190393872082e-08,298.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,2.4190700997905882e-08,298.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,1.147497314946122e-07,286.1209411621094,294.1499938964844,290.4269714355469,290.416015625,294.2730407714844,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.447636404667719e-07,1.7205238123096933e-08,2.275584165545297e-07,-5.42518762358668e-07,0.0,0.0,0.0,-1.3726967154070735e-06,60.0,-5.263537241262384e-05,-0.0,-4.084877374506066e-15,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17902980,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,1.612469873180089e-07,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,1.697973175396328e-07,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,1.2541458715986664e-07,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,1.6980099815100402e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,8.054590239225945e-07,286.1209411621094,294.1499938964844,290.51025390625,290.48712158203125,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.718408498163626e-06,1.207908439937455e-07,1.5976175973264617e-06,-3.80862366000656e-06,0.0,0.0,0.0,-9.63725324254483e-06,60.0,0.0036698915064334,-0.0,-2.012623872898675e-13,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903040,298.5296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,1.612469873180089e-07,298.5013732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272216796875,0.0,0.0,1.697973175396328e-07,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,1.2541458715986664e-07,298.3724975585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,1.6980099815100402e-07,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,8.054590239225945e-07,286.1209411621094,294.1499938964844,290.51025390625,290.48712158203125,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-1.718408498163626e-06,1.207908439937455e-07,1.5976175973264617e-06,-3.80862366000656e-06,0.0,0.0,0.0,-9.63725324254483e-06,60.0,0.0036698915064334,-0.0,-2.012623872898675e-13,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903100,298.5332946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,3.941085253700294e-07,298.5011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,4.150066672536923e-07,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,3.065295004489599e-07,298.37353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,4.150156200921629e-07,298.4809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.013427734375,0.0,0.0,1.968646301975241e-06,286.1209411621094,294.1499938964844,290.5541381835937,290.52447509765625,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-4.20176866100519e-06,2.9532353096328734e-07,3.9064452721504495e-06,-9.311542271461803e-06,0.0,0.0,0.0,-2.3564280127175152e-05,60.0,0.0097242668271064,-0.0,-1.2022950994158845e-12,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903160,298.5369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0231018066406,0.0,0.0,6.542495043504459e-07,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,6.889420092193177e-07,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0387878417969,0.0,0.0,5.088618308946025e-07,298.3746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.01715087890625,0.0,0.0,6.889568453516404e-07,298.4812316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0134582519531,0.0,0.0,3.268099590059137e-06,286.1209411621094,294.1499938964844,290.5994567871094,290.5629272460937,294.27301025390625,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-6.9748070927744266e-06,4.90232082483999e-07,6.484575351350941e-06,-1.545715713291429e-05,0.0,0.0,0.0,-3.911604289896786e-05,60.0,0.0164812933653593,-0.0,-3.313341788435676e-12,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903220,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,2.0862603378191125e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,2.196887180616613e-06,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,1.6226505294980598e-06,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,2.196934701714781e-06,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136108398437,0.0,0.0,1.0421264050819444e-05,286.1212158203125,294.1499938964844,290.69415283203125,290.64306640625,294.27264404296875,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.222907460236456e-05,1.5625687410647515e-06,2.066650631604716e-05,-4.927050031255931e-05,0.0,0.0,0.0,-0.000124666665215,60.0,0.0570751577615737,-0.0,-3.369119913609886e-11,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903280,298.5448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0232849121094,0.0,0.0,2.0862603378191125e-06,298.5007019042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.02740478515625,0.0,0.0,2.196887180616613e-06,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0389709472656,0.0,0.0,1.6226505294980598e-06,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.017333984375,0.0,0.0,2.196934701714781e-06,298.4819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0136108398437,0.0,0.0,1.0421264050819444e-05,286.1212158203125,294.1499938964844,290.69415283203125,290.64306640625,294.27264404296875,293.8539428710937,285.8185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-2.222907460236456e-05,1.5625687410647515e-06,2.066650631604716e-05,-4.927050031255931e-05,0.0,0.0,0.0,-0.000124666665215,60.0,0.0570751577615737,-0.0,-3.369119913609886e-11,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903340,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,4.812571660295362e-06,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,5.067764959676424e-06,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,3.743119350474444e-06,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,5.067874553787988e-06,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,2.403970211162232e-05,286.12225341796875,294.1499938964844,290.7939453125,290.72711181640625,294.2711181640625,293.8538818359375,285.81854248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.127812619321048e-05,3.6045353226654697e-06,4.767359132529237e-05,-0.0001136572609539,0.0,0.0,0.0,-0.0002875815844163,60.0,0.23371522128582,-0.0,-1.7928084017349022e-10,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903400,298.5532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0240173339844,0.0,0.0,4.812571660295362e-06,298.5009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.02813720703125,0.0,0.0,5.067764959676424e-06,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0397033691406,0.0,0.0,3.743119350474444e-06,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.01806640625,0.0,0.0,5.067874553787988e-06,298.4827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.01434326171875,0.0,0.0,2.403970211162232e-05,286.12225341796875,294.1499938964844,290.7939453125,290.72711181640625,294.2711181640625,293.8538818359375,285.81854248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.127812619321048e-05,3.6045353226654697e-06,4.767359132529237e-05,-0.0001136572609539,0.0,0.0,0.0,-0.0002875815844163,60.0,0.23371522128582,-0.0,-1.7928084017349022e-10,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903460,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,8.74328088684706e-06,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,9.206904906022828e-06,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,6.8003437263541855e-06,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,9.207104085362516e-06,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,4.367433211882599e-05,286.1243896484375,294.1499938964844,290.8984375,290.8146667480469,294.26763916015625,293.85321044921875,285.8185729980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.316026262240484e-05,6.548588316945825e-06,8.661167521495372e-05,-0.0002064882573904,0.0,0.0,0.0,-0.0005224679480306,60.0,0.4891141057014465,-0.0,-5.917363266050302e-10,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903520,298.5621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.025634765625,0.0,0.0,8.74328088684706e-06,298.5014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0297546386719,0.0,0.0,9.206904906022828e-06,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0413513183594,0.0,0.0,6.8003437263541855e-06,298.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0196533203125,0.0,0.0,9.207104085362516e-06,298.4837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0159606933594,0.0,0.0,4.367433211882599e-05,286.1243896484375,294.1499938964844,290.8984375,290.8146667480469,294.26763916015625,293.85321044921875,285.8185729980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-9.316026262240484e-05,6.548588316945825e-06,8.661167521495372e-05,-0.0002064882573904,0.0,0.0,0.0,-0.0005224679480306,60.0,0.4891141057014465,-0.0,-5.917363266050302e-10,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903580,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.029052734375,0.0,0.0,1.4591469152946956e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,1.5365201761596836e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,1.1348945008649023e-05,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,1.536553281766828e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,7.288713823072612e-05,286.1282653808594,294.1499938964844,291.0072326660156,290.90533447265625,294.2598876953125,293.8496398925781,285.8186340332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001554730988573,1.0928790288744494e-05,0.0001445443049306,-0.0003446037007961,0.0,0.0,0.0,-0.0008719353354535,60.0,0.958896279335022,-0.0,-1.6480767861537515e-09,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903640,298.5716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.029052734375,0.0,0.0,1.4591469152946956e-05,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0331420898437,0.0,0.0,1.5365201761596836e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0447692871094,0.0,0.0,1.1348945008649023e-05,298.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.02301025390625,0.0,0.0,1.536553281766828e-05,298.48492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01934814453125,0.0,0.0,7.288713823072612e-05,286.1282653808594,294.1499938964844,291.0072326660156,290.90533447265625,294.2598876953125,293.8496398925781,285.8186340332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001554730988573,1.0928790288744494e-05,0.0001445443049306,-0.0003446037007961,0.0,0.0,0.0,-0.0008719353354535,60.0,0.958896279335022,-0.0,-1.6480767861537515e-09,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903700,298.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0309143066406,0.0,0.0,1.7671831301413476e-05,298.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.03497314453125,0.0,0.0,1.8608905520522967e-05,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,1.3744787793257274e-05,298.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0248413085937,0.0,0.0,1.860930751718115e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212097167969,0.0,0.0,8.827412966638803e-05,286.1302795410156,294.1499938964844,291.0630798339844,290.95172119140625,294.25555419921875,293.84735107421875,285.81866455078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0001882945362012,1.3235938240541144e-05,0.0001750585943227,-0.000417351926444,0.0,0.0,0.0,-0.0010560069931671,60.0,1.1993736028671265,-0.0,-2.417366751217287e-09,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903760,298.581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0330505371094,0.0,0.0,2.166115336876828e-05,298.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.037109375,0.0,0.0,2.280976696056313e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.048828125,0.0,0.0,1.6847599908942357e-05,298.3886108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0269470214844,0.0,0.0,2.2810258087702096e-05,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0233459472656,0.0,0.0,0.0001082015442079,286.13262939453125,294.1499938964844,291.119873046875,290.9987487792969,294.2506103515625,293.8448486328125,285.8186950683594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002308055554749,1.6224135833908804e-05,0.00021458142146,-0.0005115740932524,0.0,0.0,0.0,-0.0012944199843332,60.0,1.4744596481323242,-0.0,-3.631972500528491e-09,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903820,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,3.169089541188441e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,3.3371350582456216e-05,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,2.464852695993613e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,3.337206726428121e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,0.0001583019911777,286.1375732421875,294.1499938964844,291.2359619140625,291.0944519042969,294.2363586425781,293.8321838378906,285.8187866210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003180828643962,2.263351598230656e-05,0.0002954493684228,-0.0007175754290074,0.0,0.0,0.0,-0.001786794164218,60.0,2.1165575981140137,-0.0,-7.774067611876491e-09,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903880,298.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0398864746094,0.0,0.0,3.169089541188441e-05,298.5044250488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0438842773437,0.0,0.0,3.3371350582456216e-05,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.05572509765625,0.0,0.0,2.464852695993613e-05,298.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,3.337206726428121e-05,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0301208496094,0.0,0.0,0.0001583019911777,286.1375732421875,294.1499938964844,291.2359619140625,291.0944519042969,294.2363586425781,293.8321838378906,285.8187866210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003180828643962,2.263351598230656e-05,0.0002954493684228,-0.0007175754290074,0.0,0.0,0.0,-0.001786794164218,60.0,2.1165575981140137,-0.0,-7.774067611876491e-09,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17903940,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,3.945093703805469e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,4.154288399149664e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,3.0684128432767466e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,4.1543775296304375e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,0.000197064873646,286.13946533203125,294.1499938964844,291.3551330566406,291.1921081542969,294.2165832519531,293.81298828125,285.8189697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000424685771577,2.9792103305226192e-05,0.0003948936646338,-0.0009385331650264,0.0,0.0,0.0,-0.0023811161518096,60.0,2.945707559585572,-0.0,-1.2047417285998565e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904000,298.60089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0448303222656,0.0,0.0,3.945093703805469e-05,298.5058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0487976074219,0.0,0.0,4.154288399149664e-05,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606994628906,0.0,0.0,3.0684128432767466e-05,298.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,4.1543775296304375e-05,298.4888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0350646972656,0.0,0.0,0.000197064873646,286.13946533203125,294.1499938964844,291.3551330566406,291.1921081542969,294.2165832519531,293.81298828125,285.8189697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000424685771577,2.9792103305226192e-05,0.0003948936646338,-0.0009385331650264,0.0,0.0,0.0,-0.0023811161518096,60.0,2.945707559585572,-0.0,-1.2047417285998565e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904060,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,9.036171104526149e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,9.515329293208195e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,7.028147956589237e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650939941406,0.0,0.0,9.515531564829872e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06170654296875,0.0,0.0,0.000451373780379,286.18408203125,294.1499938964844,291.4769287109375,291.2912902832031,294.1400451660156,293.7459716796875,285.81915283203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.0003254025359638,1.2712068382825237e-05,-0.0003381145943421,-0.0009070776868611,0.0,0.0,0.0,0.0014992182841524,60.0,3.992945671081543,-0.0,-6.320449585928145e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904120,298.61041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0716247558594,0.0,0.0,9.036171104526149e-05,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07537841796875,0.0,0.0,9.515329293208195e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876159667969,0.0,0.0,7.028147956589237e-05,298.3984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650939941406,0.0,0.0,9.515531564829872e-05,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.06170654296875,0.0,0.0,0.000451373780379,286.18408203125,294.1499938964844,291.4769287109375,291.2912902832031,294.1400451660156,293.7459716796875,285.81915283203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,0.0003254025359638,1.2712068382825237e-05,-0.0003381145943421,-0.0009070776868611,0.0,0.0,0.0,0.0014992182841524,60.0,3.992945671081543,-0.0,-6.320449585928145e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904180,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,9.003828017739579e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,9.481271263211966e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,7.002992060733959e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,9.481472807237878e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,0.0004497581685427,286.1483764648437,294.1499938964844,291.6009521484375,291.3916015625,294.09112548828125,293.7146911621094,285.81964111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000710442836862,4.856765372096561e-05,0.0006618751795031,-0.0015119012678042,0.0,0.0,0.0,-0.0039837891235947,60.0,5.434685707092285,-0.0,-6.27528464747229e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904240,298.6195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0474548339844,0.0,0.0,9.003828017739579e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513916015625,0.0,0.0,9.481271263211966e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0631103515625,0.0,0.0,7.002992060733959e-05,298.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.04132080078125,0.0,0.0,9.481472807237878e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.03778076171875,0.0,0.0,0.0004497581685427,286.1483764648437,294.1499938964844,291.6009521484375,291.3916015625,294.09112548828125,293.7146911621094,285.81964111328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000710442836862,4.856765372096561e-05,0.0006618751795031,-0.0015119012678042,0.0,0.0,0.0,-0.0039837891235947,60.0,5.434685707092285,-0.0,-6.27528464747229e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904300,298.62384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07330322265625,0.0,0.0,9.002696606330574e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0769958496094,0.0,0.0,9.480082371737808e-05,298.7558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0891418457031,0.0,0.0,7.002112397458404e-05,298.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667724609375,0.0,0.0,9.480281732976437e-05,298.4927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0634460449219,0.0,0.0,0.0004497017071116,286.183837890625,294.1499938964844,291.6636962890625,291.4420471191406,294.0693054199219,293.6907653808594,285.819580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000874503806699,5.701667396351695e-05,0.0008174871327355,-0.0017344471998512,0.0,0.0,0.0,-0.0048735756427049,60.0,5.948232173919678,-0.0,-6.273705821513431e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904360,298.62799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1298217773437,0.0,0.0,9.033426613314076e-05,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1329345703125,0.0,0.0,9.51244292082265e-05,298.7565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1460876464844,0.0,0.0,7.026012463029474e-05,298.4057312011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1223449707031,0.0,0.0,9.512641554465516e-05,298.4935913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1194763183594,0.0,0.0,0.0004512367304414,286.2621765136719,294.1499938964844,291.726806640625,291.4926452636719,294.05230712890625,293.65594482421875,285.8197631835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002964095037896,4.580565291689709e-05,0.0002506038290448,-0.0017995507223531,0.0,0.0,0.0,-0.0018813702045008,60.0,5.012945652008057,-0.0,-6.316604128642211e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904420,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,9.037770360009743e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,9.517020953353494e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,7.029391417745501e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,9.517215949017556e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,0.0004514537577051,286.3213806152344,294.1499938964844,291.8540954589844,291.5940246582031,294.02215576171875,293.59912109375,285.8201904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006997297750785,7.15224668965675e-05,0.0006282072863541,-0.0025729681365191,0.0,0.0,0.0,-0.0041068801656365,60.0,5.690211296081543,-0.0,-6.322677137404753e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904480,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1736145019531,0.0,0.0,9.037770360009743e-05,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1763000488281,0.0,0.0,9.517020953353494e-05,298.7582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.19012451171875,0.0,0.0,7.029391417745501e-05,298.4100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1654968261719,0.0,0.0,9.517215949017556e-05,298.49530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1629638671875,0.0,0.0,0.0004514537577051,286.3213806152344,294.1499938964844,291.8540954589844,291.5940246582031,294.02215576171875,293.59912109375,285.8201904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006997297750785,7.15224668965675e-05,0.0006282072863541,-0.0025729681365191,0.0,0.0,0.0,-0.0041068801656365,60.0,5.690211296081543,-0.0,-6.322677137404753e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904540,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,9.062192111741751e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,9.542739280732349e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770324707031,0.0,0.0,7.048386032693088e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529846191406,0.0,0.0,9.542932821204886e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.150390625,0.0,0.0,0.0004526736447587,286.3002319335937,294.1499938964844,291.9823913574219,291.69537353515625,293.9869079589844,293.5317687988281,285.8213806152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0007893165457062,9.351704647997394e-05,0.0006957994773983,-0.0034897909499704,0.0,0.0,0.0,-0.0047267293557524,60.0,7.5571980476379395,-0.0,-6.356889770131603e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904600,298.64337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1607971191406,0.0,0.0,9.062192111741751e-05,298.5168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.16357421875,0.0,0.0,9.542739280732349e-05,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1770324707031,0.0,0.0,7.048386032693088e-05,298.4149780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1529846191406,0.0,0.0,9.542932821204886e-05,298.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.150390625,0.0,0.0,0.0004526736447587,286.3002319335937,294.1499938964844,291.9823913574219,291.69537353515625,293.9869079589844,293.5317687988281,285.8213806152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0007893165457062,9.351704647997394e-05,0.0006957994773983,-0.0034897909499704,0.0,0.0,0.0,-0.0047267293557524,60.0,7.5571980476379395,-0.0,-6.356889770131603e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904660,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,9.105951903620736e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,9.58882155828178e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811828613281,0.0,0.0,7.082421507220715e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,9.589014371158557e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546936035156,0.0,0.0,0.0004548595752567,286.3033142089844,294.1499938964844,292.1112670898437,291.7962646484375,293.95526123046875,293.4461364746094,285.8222351074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006073012482374,0.0001136473219958,0.0004936539335176,-0.0045928955078125,0.0,0.0,0.0,-0.0039669945836067,60.0,7.556324005126953,-0.0,-6.418427034304841e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904720,298.6503295898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,9.105951903620736e-05,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.167724609375,0.0,0.0,9.58882155828178e-05,298.7619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1811828613281,0.0,0.0,7.082421507220715e-05,298.4207458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1572265625,0.0,0.0,9.589014371158557e-05,298.498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1546936035156,0.0,0.0,0.0004548595752567,286.3033142089844,294.1499938964844,292.1112670898437,291.7962646484375,293.95526123046875,293.4461364746094,285.8222351074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0006073012482374,0.0001136473219958,0.0004936539335176,-0.0045928955078125,0.0,0.0,0.0,-0.0039669945836067,60.0,7.556324005126953,-0.0,-6.418427034304841e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904780,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,9.136635344475508e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,9.621134813642128e-05,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,7.106285920599476e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,9.62132544373162e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0004563922993838,286.30841064453125,294.1499938964844,292.2403564453125,291.8963623046875,293.92498779296875,293.3429870605469,285.82342529296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009024407481774,0.000151559986989,0.0007508808048442,-0.0060324929654598,0.0,0.0,0.0,-0.0057427622377872,60.0,7.497663497924805,-0.0,-6.461751667075077e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904840,298.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1708984375,0.0,0.0,9.136635344475508e-05,298.5229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1734924316406,0.0,0.0,9.621134813642128e-05,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1869201660156,0.0,0.0,7.106285920599476e-05,298.4268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1630554199219,0.0,0.0,9.62132544373162e-05,298.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605834960937,0.0,0.0,0.0004563922993838,286.30841064453125,294.1499938964844,292.2403564453125,291.8963623046875,293.92498779296875,293.3429870605469,285.82342529296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009024407481774,0.000151559986989,0.0007508808048442,-0.0060324929654598,0.0,0.0,0.0,-0.0057427622377872,60.0,7.497663497924805,-0.0,-6.461751667075077e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904900,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1861267089844,0.0,0.0,9.193597361445428e-05,298.5246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1885070800781,0.0,0.0,9.68111853580922e-05,298.7649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2021484375,0.0,0.0,7.150589954108e-05,298.42974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1780090332031,0.0,0.0,9.68130916589871e-05,298.501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1756591796875,0.0,0.0,0.0004592376644723,286.3283996582031,294.1499938964844,292.3048400878906,291.9459533691406,293.9024353027344,293.2794189453125,285.82403564453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-5.99763952777721e-05,0.0001436773891327,-8.370099385501817e-05,-0.006514239590615,0.0,0.0,0.0,-0.001447370625101,60.0,7.911158561706543,-0.0,-6.542570929468638e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17904960,298.6631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1944885253906,0.0,0.0,9.21154787647538e-05,298.5263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1967468261719,0.0,0.0,9.700022201286627e-05,298.7659606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2104797363281,0.0,0.0,7.164551061578095e-05,298.4325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1862487792969,0.0,0.0,9.700211376184598e-05,298.5019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1839599609375,0.0,0.0,0.0004601343243848,286.33795166015625,294.1499938964844,292.3692321777344,291.9952087402344,293.874267578125,293.2152099609375,285.8251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0002352166047785,0.0001660020352574,6.92145767970942e-05,-0.0073604644276201,0.0,0.0,0.0,-0.0025002865586429,60.0,8.44304370880127,-0.0,-6.56814265198591e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905020,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,9.12763862288557e-05,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,9.611662244424224e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,7.099287904566154e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,9.611850691726433e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.0004559428780339,286.0748596191406,294.1499938964844,292.4974670410156,292.09246826171875,293.8050842285156,293.10614013671875,285.8255310058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0034638207871466,0.0002895075595006,0.0031743133440613,-0.0097829131409525,0.0,0.0,0.0,-0.0196832083165645,60.0,20.07842254638672,-0.0,-6.449030820476764e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905080,298.6695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00701904296875,0.0,0.0,9.12763862288557e-05,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0113220214844,0.0,0.0,9.611662244424224e-05,298.7680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.02154541015625,0.0,0.0,7.099287904566154e-05,298.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0021667480469,0.0,0.0,9.611850691726433e-05,298.5036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,0.0004559428780339,286.0748596191406,294.1499938964844,292.4974670410156,292.09246826171875,293.8050842285156,293.10614013671875,285.8255310058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0034638207871466,0.0002895075595006,0.0031743133440613,-0.0097829131409525,0.0,0.0,0.0,-0.0196832083165645,60.0,20.07842254638672,-0.0,-6.449030820476764e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905140,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,9.285780106438324e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,9.778194362297654e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,7.222287240438163e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,9.77838135440834e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,0.0004638423852156,286.3099060058594,294.1499938964844,292.62469482421875,292.187744140625,293.5348815917969,292.8087463378906,285.8271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003380133712198,0.000223316863412,0.0001146965078078,-0.0098799858242273,0.0,0.0,0.0,-0.0034587830305099,60.0,14.8914213180542,-0.0,-6.674422792229961e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
