time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905200,298.6759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1752014160156,0.0,0.0,9.285780106438324e-05,298.5335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.17755126953125,0.0,0.0,9.778194362297654e-05,298.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.190673828125,0.0,0.0,7.222287240438163e-05,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1674194335937,0.0,0.0,9.77838135440834e-05,298.50469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1650390625,0.0,0.0,0.0004638423852156,286.3099060058594,294.1499938964844,292.62469482421875,292.187744140625,293.5348815917969,292.8087463378906,285.8271484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0003380133712198,0.000223316863412,0.0001146965078078,-0.0098799858242273,0.0,0.0,0.0,-0.0034587830305099,60.0,14.8914213180542,-0.0,-6.674422792229961e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905260,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,9.249200957128778e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509704589844,0.0,0.0,9.739677625475451e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,7.193836790975183e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,9.73986170720309e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0004620152176357,286.2705078125,294.1499938964844,292.7504577636719,292.2806701660156,293.4750366210937,292.76025390625,285.8290710449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0017459649825468,0.0002771825820673,0.001468782313168,-0.0109366374090313,0.0,0.0,0.0,-0.0109512833878397,60.0,14.51581859588623,-0.0,-6.621939974138513e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905320,298.6834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,9.249200957128778e-05,298.5374450683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1509704589844,0.0,0.0,9.739677625475451e-05,298.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1635131835937,0.0,0.0,7.193836790975183e-05,298.44903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.14111328125,0.0,0.0,9.73986170720309e-05,298.5064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1386413574219,0.0,0.0,0.0004620152176357,286.2705078125,294.1499938964844,292.7504577636719,292.2806701660156,293.4750366210937,292.76025390625,285.8290710449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0017459649825468,0.0002771825820673,0.001468782313168,-0.0109366374090313,0.0,0.0,0.0,-0.0109512833878397,60.0,14.51581859588623,-0.0,-6.621939974138513e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,9.27782675717026e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,9.769823373062536e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,7.216100493678823e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,9.770005999598652e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,0.0004634451470337,286.2609558105469,294.1499938964844,292.8743591308594,292.3708190917969,293.38916015625,292.7286376953125,285.8314819335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0014009900623932,0.0002776324690785,0.0011233575642108,-0.0113021312281489,0.0,0.0,0.0,-0.0092206010594964,60.0,15.011078834533691,-0.0,-6.66298873852611e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429748535156,0.0,0.0,9.27782675717026e-05,298.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14556884765625,0.0,0.0,9.769823373062536e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.15789794921875,0.0,0.0,7.216100493678823e-05,298.4548034667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,9.770005999598652e-05,298.5083923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1333923339844,0.0,0.0,0.0004634451470337,286.2609558105469,294.1499938964844,292.8743591308594,292.3708190917969,293.38916015625,292.7286376953125,285.8314819335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0014009900623932,0.0002776324690785,0.0011233575642108,-0.0113021312281489,0.0,0.0,0.0,-0.0092206010594964,60.0,15.011078834533691,-0.0,-6.66298873852611e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.14190673828125,0.0,0.0,9.299964585807174e-05,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1444702148437,0.0,0.0,9.79313626885414e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15673828125,0.0,0.0,7.233319047372788e-05,298.4577941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.13482666015625,0.0,0.0,9.793318167794496e-05,298.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13238525390625,0.0,0.0,0.0004645509761758,286.2584228515625,294.1499938964844,292.9354858398437,292.41473388671875,293.3973388671875,292.7004699707031,285.8331298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009951442480087,0.0002701525518205,0.000724991725292,-0.011365701444447,0.0,0.0,0.0,-0.007122881244868,60.0,12.10687255859375,-0.0,-6.694821763630898e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1408386230469,0.0,0.0,9.303074330091476e-05,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1434020996094,0.0,0.0,9.796411904972048e-05,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.15557861328125,0.0,0.0,7.235737575683743e-05,298.4607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1338195800781,0.0,0.0,9.79659307631664e-05,298.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1313781738281,0.0,0.0,0.0004647063324227,286.255859375,294.1499938964844,292.9960021972656,292.45782470703125,293.39361572265625,292.72528076171875,285.8347473144531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009912537643685,0.0002720914199016,0.0007191622862592,-0.0114582926034927,0.0,0.0,0.0,-0.0071182702668011,60.0,11.556411743164062,-0.0,-6.699298182866188e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,9.3059592472855e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,9.799451800063252e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,7.237981481011957e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,9.79963078862056e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0004648504545912,286.25079345703125,294.1499938964844,293.114990234375,292.5413513183594,293.3878173828125,292.78424072265625,285.8381042480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009915609844028,0.0002741097123362,0.0007174512720666,-0.0115503193810582,0.0,0.0,0.0,-0.0071353716775774,60.0,11.288962364196776,-0.0,-6.703449884071233e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.7132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1387023925781,0.0,0.0,9.3059592472855e-05,298.5450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1412353515625,0.0,0.0,9.799451800063252e-05,298.780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1532592773437,0.0,0.0,7.237981481011957e-05,298.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,9.79963078862056e-05,298.5130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1293640136719,0.0,0.0,0.0004648504545912,286.25079345703125,294.1499938964844,293.114990234375,292.5413513183594,293.3878173828125,292.78424072265625,285.8381042480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009915609844028,0.0002741097123362,0.0007174512720666,-0.0115503193810582,0.0,0.0,0.0,-0.0071353716775774,60.0,11.288962364196776,-0.0,-6.703449884071233e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,9.307170694228262e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,9.800729458220304e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,7.238923717522994e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,9.800906263990328e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,0.0004649109905585,286.24578857421875,294.1499938964844,293.2309265136719,292.6209716796875,293.3842163085937,292.8536682128906,285.841796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009916897397488,0.0002749563136603,0.0007167335133999,-0.0115889217704534,0.0,0.0,0.0,-0.0071425451897084,60.0,11.350204467773438,-0.0,-6.705192134859318e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1365661621094,0.0,0.0,9.307170694228262e-05,298.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1390686035156,0.0,0.0,9.800729458220304e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15093994140625,0.0,0.0,7.238923717522994e-05,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.12969970703125,0.0,0.0,9.800906263990328e-05,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1273498535156,0.0,0.0,0.0004649109905585,286.24578857421875,294.1499938964844,293.2309265136719,292.6209716796875,293.3842163085937,292.8536682128906,285.841796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009916897397488,0.0002749563136603,0.0007167335133999,-0.0115889217704534,0.0,0.0,0.0,-0.0071425451897084,60.0,11.350204467773438,-0.0,-6.705192134859318e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,9.309080633101984e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13690185546875,0.0,0.0,9.802742715692148e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,7.240408740472049e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,9.802917338674888e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,0.0004650063929148,286.2408447265625,294.1499938964844,293.34332275390625,292.69635009765625,293.38262939453125,292.9311828613281,285.8458251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009918930009007,0.0002762917720247,0.0007156011997722,-0.0116498144343495,0.0,0.0,0.0,-0.00715386075899,60.0,11.471943855285645,-0.0,-6.707940514161237e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.7367858886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.13446044921875,0.0,0.0,9.309080633101984e-05,298.5425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.13690185546875,0.0,0.0,9.802742715692148e-05,298.7860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1486511230469,0.0,0.0,7.240408740472049e-05,298.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1276550292969,0.0,0.0,9.802917338674888e-05,298.5186462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1253356933594,0.0,0.0,0.0004650063929148,286.2408447265625,294.1499938964844,293.34332275390625,292.69635009765625,293.38262939453125,292.9311828613281,285.8458251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009918930009007,0.0002762917720247,0.0007156011997722,-0.0116498144343495,0.0,0.0,0.0,-0.00715386075899,60.0,11.471943855285645,-0.0,-6.707940514161237e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,9.312727343058214e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,9.806585148908198e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,7.243244908750057e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256408691406,0.0,0.0,9.806757589103654e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,0.0004651885828934,286.2359619140625,294.1499938964844,293.4518737792969,292.76708984375,293.3830261230469,293.0150756835937,285.8501281738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000992281245999,0.0002788435085676,0.0007134377374313,-0.0117661636322736,0.0,0.0,0.0,-0.0071754814125597,60.0,11.603312492370604,-0.0,-6.713193556606711e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.13232421875,0.0,0.0,9.312727343058214e-05,298.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.134765625,0.0,0.0,9.806585148908198e-05,298.7892150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1463317871094,0.0,0.0,7.243244908750057e-05,298.4855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256408691406,0.0,0.0,9.806757589103654e-05,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1233215332031,0.0,0.0,0.0004651885828934,286.2359619140625,294.1499938964844,293.4518737792969,292.76708984375,293.3830261230469,293.0150756835937,285.8501281738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000992281245999,0.0002788435085676,0.0007134377374313,-0.0117661636322736,0.0,0.0,0.0,-0.0071754814125597,60.0,11.603312492370604,-0.0,-6.713193556606711e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312561035156,0.0,0.0,9.315236820839344e-05,298.53955078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1336669921875,0.0,0.0,9.809228504309432e-05,298.7908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.14520263671875,0.0,0.0,7.245196320582181e-05,298.4886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1246032714844,0.0,0.0,9.809400216909124e-05,298.523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.122314453125,0.0,0.0,0.000465313962195,286.2335510253906,294.1499938964844,293.5045471191406,292.80059814453125,293.38397216796875,293.0590209960937,285.8524169921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009925484191626,0.0002805998374242,0.0007119486108422,-0.0118462452664971,0.0,0.0,0.0,-0.0071903630159795,60.0,11.6688814163208,-0.0,-6.71681021913173e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1302185058594,0.0,0.0,9.318113006884232e-05,298.5386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1325988769531,0.0,0.0,9.812258940655738e-05,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.14404296875,0.0,0.0,7.247433677548543e-05,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.12359619140625,0.0,0.0,9.81242919806391e-05,298.5247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1213073730469,0.0,0.0,0.000465457647806,286.23114013671875,294.1499938964844,293.5560913085937,292.83282470703125,293.3853454589844,293.10406494140625,285.8547668457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009928548242896,0.0002826131239999,0.0007102416711859,-0.0119380438700318,0.0,0.0,0.0,-0.0072074215859174,60.0,11.733664512634276,-0.0,-6.720957657080362e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1290283203125,0.0,0.0,9.321737888967618e-05,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.13140869140625,0.0,0.0,9.8160766356159e-05,298.7944030761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.14276123046875,0.0,0.0,7.250253111124039e-05,298.4952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1224670410156,0.0,0.0,9.81624616542831e-05,298.52655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.12017822265625,0.0,0.0,0.0004656387027353,286.2284545898437,294.1499938964844,293.6124267578125,292.8673095703125,293.38739013671875,293.15557861328125,285.85748291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009932408574968,0.0002851500757969,0.0007080907234922,-0.0120537187904119,0.0,0.0,0.0,-0.0072289174422621,60.0,11.804884910583496,-0.0,-6.726185119987349e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1280822753906,0.0,0.0,9.32485709199682e-05,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1304626464844,0.0,0.0,9.819361730478704e-05,298.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1417541503906,0.0,0.0,7.252678915392607e-05,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1215515136719,0.0,0.0,9.819530532695352e-05,298.5279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,0.0004657945246435,286.2263488769531,294.1499938964844,293.6556091308594,292.8931884765625,293.3893127441406,293.1966247558594,285.85968017578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009935731068253,0.0002873333869501,0.0007062396616674,-0.0121532678604125,0.0,0.0,0.0,-0.007247416768223,60.0,11.859670639038086,-0.0,-6.730685697675656e-08,0.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.0,0.050000000745058,9.332936315331608e-05,298.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.050000000745058,9.827871690504252e-05,298.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.050000000745058,7.258962432388216e-05,298.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.050000000745058,9.828038309933618e-05,298.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.050000000745058,0.0004661981074605,286.2216186523437,285.4460144042969,293.75,292.9478454589844,293.3949279785156,293.2917175292969,285.8648376464844,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0009944336488842,0.000292988755973,0.0007014448638074,-0.0124111268669366,0.0,0.0,0.0,-0.0072953351773321,60.0,11.979286193847656,-0.0,-6.742350677768627e-08,1.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1259765625,0.0,0.050000000745058,9.332936315331608e-05,298.536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1283264160156,0.0,0.050000000745058,9.827871690504252e-05,298.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.050000000745058,7.258962432388216e-05,298.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1195373535156,0.0,0.050000000745058,9.828038309933618e-05,298.5313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1173095703125,0.0,0.050000000745058,0.0004661981074605,286.2216186523437,285.4460144042969,293.75,292.9478454589844,293.3949279785156,293.2917175292969,285.8648376464844,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0009944336488842,0.000292988755973,0.0007014448638074,-0.0124111268669366,0.0,0.0,0.0,-0.0072953351773321,60.0,11.979286193847656,-0.0,-6.742350677768627e-08,1.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731750488281,0.6339170932769775,0.050000000745058,0.040804237127304,298.5142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9736633300781,0.6339170932769775,0.050000000745058,0.0429686829447746,298.7665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9759826660156,0.6339170932769775,0.050000000745058,0.0317366421222686,298.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9718322753906,0.6339170932769775,0.050000000745058,0.0429688356816768,298.50360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.97137451171875,0.6339170932769775,0.050000000745058,0.2038254886865615,285.9649353027344,285.3891296386719,293.7958679199219,292.9736328125,296.78643798828125,297.5378723144531,286.09326171875,1.0,0.1097102239727974,0.2000000029802322,0.1500000059604644,0.89055335521698,1.0,-0.4350525736808777,0.013150930404663,0.4219016432762146,-0.1183221191167831,0.0,0.0,0.0,10.190701484680176,60.0,1412.4993896484375,0.0,12.267643928527832,1.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.68719482421875,0.6315717697143555,0.050000000745058,0.0452375039458274,298.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6872253417969,0.6315717697143555,0.050000000745058,0.0476372614502906,298.7115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6873474121094,0.6315717697143555,0.050000000745058,0.0351847261190414,298.428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871337890625,0.6315717697143555,0.050000000745058,0.0476372689008712,298.4520568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6871032714844,0.6315717697143555,0.050000000745058,0.2259706854820251,286.7967529296875,285.3322448730469,293.8417358398437,292.99932861328125,297.2484130859375,298.6396484375,287.6076965332031,1.0,0.1210909411311149,0.4000000059604645,0.1500000059604644,0.7811067700386047,1.0,-0.4819967448711395,0.0153628038242459,0.4666339457035064,-0.1268016695976257,0.0,0.0,0.0,12.498254776000977,60.0,2941.989013671875,0.0,16.68091583251953,1.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-5.14274665812983e-21,-2.5713735310133068e-21,-2.571373329064915e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.4888916015625,0.593187153339386,0.050000000745058,0.0455644465982914,298.4359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4888916015625,0.593187153339386,0.050000000745058,0.0479815565049648,298.6659851074219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4888916015625,0.593187153339386,0.050000000745058,0.0354390144348144,298.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4888916015625,0.593187153339386,0.050000000745058,0.0479815565049648,298.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4888916015625,0.593187153339386,0.050000000745058,0.2276038378477096,288.632568359375,285.2643127441406,293.8965148925781,293.0299072265625,297.2391967773437,298.6451110839844,289.25457763671875,1.0,0.1331828236579895,0.6386922597885132,0.1500000059604644,0.6504864692687988,1.0,-0.4854978322982788,0.0179051477462053,0.4675926566123962,-0.124946229159832,1.0,1.0,0.0,16.957426071166992,60.0,3013.41650390625,0.0,20.59288787841797,1.0,281.9025573730469,283.8849792480469,295.27593994140625,296.7860412597656,293.1499938964844,293.1499938964844,283.1499938964844,0.0012602473143488,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,2.6071893532986223e-09,2.6779594097803283e-09,1.000000013351432e-10,1.5349996829172596e-07,1.503378541656275e-07,3.162107020671101e-09,0.0,0.0,-0.0,3.93606060242746e-05,0.0,6.671617685388709e-12,6.248629613736512e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906640,298.64044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0065002441406,0.5714654326438904,0.050000000745058,0.0456780046224594,298.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.0065002441406,0.5714654326438904,0.050000000745058,0.0481011383235454,298.64410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0065002441406,0.5714654326438904,0.050000000745058,0.0355273373425006,298.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0065002441406,0.5714654326438904,0.050000000745058,0.0481011383235454,298.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0065002441406,0.5714654326438904,0.050000000745058,0.2281710803508758,289.0143737792969,285.2183837890625,293.9335632324219,293.0505065917969,297.2342529296875,298.62042236328125,288.1806030273437,1.0,0.1406199187040329,0.800000011920929,0.1500000059604644,0.5622135400772095,1.0,-0.4867075085639953,0.0225357674062252,0.4641717374324798,-0.1205147579312324,1.0,1.0,0.0,19.96358108520508,60.0,11551.603515625,0.0,23.19466590881348,1.0,282.1766662597656,288.4655456542969,296.07501220703125,296.9525146484375,293.1499938964844,293.1499938964844,283.1499938964844,1472.703857421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0441758409142494,1.0,0.0,0.0,0.8011041283607483,0.8011096119880676,6.290308363077203e-08,4.225744724273682,4.225734710693359,1.012002303468762e-05,0.0,0.0,-0.0,5335.7294921875,0.0,16.568498611450195,1889.1451416015625,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17906700,298.611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3145751953125,0.5501267313957214,0.050000000745058,0.0458117090165615,298.3935852050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3145751953125,0.5501267313957214,0.050000000745058,0.0482419356703758,298.6124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3145751953125,0.5501267313957214,0.050000000745058,0.0356313288211822,298.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3145751953125,0.5501267313957214,0.050000000745058,0.0482419356703758,298.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3145751953125,0.5501267313957214,0.050000000745058,0.2288389652967453,287.1336364746094,285.1614074707031,293.9794921875,293.075927734375,297.2266845703125,298.58868408203125,286.2771301269531,1.0,0.1490710526704788,1.0,0.1500000059604644,0.4527668952941894,1.0,-0.4881311953067779,0.0367577597498893,0.451373428106308,-0.1065575629472732,1.0,1.0,0.0,23.540496826171875,60.0,11462.4326171875,0.0,26.361648559570312,1.0,282.5209045410156,285.8507080078125,296.92340087890625,297.5606994628906,293.1499938964844,293.1499938964844,283.1499938964844,2248.162841796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1747685521841049,1.0,0.0,0.0,0.998688817024231,0.9986907839775084,6.7505702361359e-08,4.264694690704346,4.264685153961182,9.796417543839198e-06,0.0,0.0,-0.0,4607.97509765625,0.0,30.57087135314941,1895.26953125,0.0,0.0,0.2545191645622253,1.0,0.0,3.0,1.0,0.0
17906760,298.5772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.5339407324790955,0.050000000745058,0.0459364242851734,298.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.5339407324790955,0.050000000745058,0.0483732670545578,298.5765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.5339407324790955,0.050000000745058,0.0357283279299736,298.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.5339407324790955,0.050000000745058,0.0483732670545578,298.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9095458984375,0.5339407324790955,0.050000000745058,0.2294619530439376,285.7941589355469,285.1044311523437,294.02545166015625,293.10125732421875,297.2147521972656,298.55157470703125,285.3865661621094,1.0,0.1567314118146896,1.0,0.1500000059604644,0.362213522195816,1.0,-0.4894591271877289,0.0641061291098594,0.4253529906272888,-0.0795068964362144,1.0,1.0,0.0,26.88040542602539,60.0,10752.1962890625,0.0,29.42591094970703,1.0,282.7926025390625,284.9757080078125,297.2364501953125,297.94390869140625,293.1499938964844,293.1499938964844,283.1499938964844,3584.94921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3107898235321045,1.0,0.0,0.0,1.2611463069915771,1.2611491680145264,1.061677323832555e-07,4.265891075134277,4.265881061553955,9.786211194295902e-06,0.0,0.0,-0.0,3932.5205078125,0.0,61.4007682800293,1895.4326171875,0.0,133.4801483154297,0.3211824893951416,1.0,0.0,3.0,1.0,0.0
17906820,298.52587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.5161851644515991,0.050000000745058,0.0461100973188877,298.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.5161851644515991,0.050000000745058,0.0485561527311801,298.5215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.5161851644515991,0.050000000745058,0.0358634106814861,298.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.5161851644515991,0.050000000745058,0.0485561527311801,298.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.5161851644515991,0.050000000745058,0.2303294837474823,285.02691650390625,285.01239013671875,294.0997009277344,293.1419677734375,297.1328125,298.4887390136719,284.9430847167969,1.0,0.1676940023899078,1.0,0.1500000059604644,0.2159283459186554,1.0,-0.4913057684898376,0.1616243720054626,0.329681396484375,0.0173742491751909,0.848642110824585,0.848642110824585,0.0,31.539566040039062,60.0,10230.68359375,0.0,34.12135696411133,1.0,283.0408020019531,284.555419921875,296.75848388671875,297.6568298339844,293.1499938964844,293.1499938964844,283.1499938964844,7590.27978515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4007443487644195,1.0,0.0,0.0,1.627196192741394,1.627200961112976,1.766742911968322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3825.99609375,0.0,137.29286193847656,1895.4371337890625,0.0,276.9867553710937,0.4104520976543426,1.0,0.0,3.0,1.0,0.0
17906880,298.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.5130999088287354,0.050000000745058,0.046145774424076,298.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.5130999088287354,0.050000000745058,0.0485937222838401,298.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.5130999088287354,0.050000000745058,0.035891156643629,298.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.5130999088287354,0.050000000745058,0.0485937222838401,298.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.5130999088287354,0.050000000745058,0.2305076867341995,284.9673767089844,284.9904479980469,294.11737060546875,293.151611328125,296.8937683105469,298.4744567871094,284.9092712402344,1.0,0.1700755059719085,1.0,0.1500000059604644,0.181106761097908,1.0,-0.4916915595531463,0.1954647153615951,0.29622682929039,0.0510257892310619,0.8223651647567749,0.8223651647567749,0.0,32.498538970947266,60.0,10250.4580078125,0.0,35.18864440917969,1.0,283.0699157714844,284.5314636230469,296.64764404296875,297.5507202148437,293.1499938964844,293.1499938964844,283.1499938964844,8985.794921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4096196293830871,1.0,0.0,0.0,1.6804593801498413,1.6804646253585815,1.8842975180177746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3868.350830078125,0.0,154.28854370117188,1895.4371337890625,0.0,292.91748046875,0.422374278306961,1.0,0.0,3.0,1.0,0.0
17906940,298.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.5027374029159546,0.050000000745058,0.0462813228368759,298.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.5027374029159546,0.050000000745058,0.048736460506916,298.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.5027374029159546,0.050000000745058,0.0359965823590755,298.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.5027374029159546,0.050000000745058,0.048736460506916,298.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.5027374029159546,0.050000000745058,0.2311847805976867,284.8099365234375,284.95001220703125,294.20928955078125,293.2015380859375,294.2099609375,298.41180419921875,284.7912902832031,1.0,0.1818386018276214,1.0,0.1500000059604644,0.0,1.0,-0.4930855929851532,0.493064820766449,2.078424768114928e-05,0.3472399413585663,0.6922749280929565,0.6922749280929565,0.0,36.167755126953125,60.0,11447.541015625,-0.0,40.68570709228516,1.0,283.1361083984375,284.6646728515625,296.2734680175781,297.1874084472656,293.1499938964844,293.1499938964844,283.1499938964844,16684.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172393083572387,1.0,0.0,0.0,1.7561497688293457,1.7561568021774292,2.0578630710588186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.67626953125,0.0,200.8256683349609,1895.4371337890625,0.0,307.1136474609375,0.4541873335838318,1.0,0.0,3.0,1.0,0.0
17907000,298.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.5027374029159546,0.050000000745058,0.0462813228368759,298.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.5027374029159546,0.050000000745058,0.048736460506916,298.4564514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.5027374029159546,0.050000000745058,0.0359965823590755,298.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.5027374029159546,0.050000000745058,0.048736460506916,298.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160400390625,0.5027374029159546,0.050000000745058,0.2311847805976867,284.8099365234375,284.95001220703125,294.20928955078125,293.2015380859375,294.2099609375,298.41180419921875,284.7912902832031,1.0,0.1818386018276214,1.0,0.1500000059604644,0.0,1.0,-0.4930855929851532,0.493064820766449,2.078424768114928e-05,0.3472399413585663,0.6922749280929565,0.6922749280929565,0.0,36.167755126953125,60.0,11447.541015625,-0.0,40.68570709228516,1.0,283.1361083984375,284.6646728515625,296.2734680175781,297.1874084472656,293.1499938964844,293.1499938964844,283.1499938964844,16684.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4172393083572387,1.0,0.0,0.0,1.7561497688293457,1.7561568021774292,2.0578630710588186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.67626953125,0.0,200.8256683349609,1895.4371337890625,0.0,307.1136474609375,0.4541873335838318,1.0,0.0,3.0,1.0,0.0
17907060,298.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.4906100630760193,0.050000000745058,0.0464751794934272,298.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.4906100630760193,0.050000000745058,0.0489406026899814,298.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.4906100630760193,0.050000000745058,0.0361473634839057,298.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.4906100630760193,0.050000000745058,0.0489406026899814,298.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.4906100630760193,0.050000000745058,0.2321531474590301,284.8943176269531,284.95001220703125,294.3012390136719,293.2509460449219,294.2909240722656,298.3668212890625,284.9261169433594,1.0,0.1908862590789795,1.0,0.1500000059604644,0.0,1.0,-0.4952029883861542,0.4951933920383453,9.580005098541731e-06,0.3491261005401611,0.6700734496116638,0.6700734496116638,0.0,41.35508346557617,48.0,11640.9921875,-0.0,45.30274963378906,1.0,283.1473999023437,284.84735107421875,296.19842529296875,297.0962219238281,293.1499938964844,293.1499938964844,283.1499938964844,18939.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036702215671539,1.0,0.0,0.0,1.6314879655838013,1.6314947605133057,1.7760743276085122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.24658203125,0.0,176.20468139648438,1895.4371337890625,0.0,282.1713256835937,0.4381588697433471,1.0,0.0,3.0,1.0,0.0
17907120,298.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.4906100630760193,0.050000000745058,0.0464751794934272,298.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.4906100630760193,0.050000000745058,0.0489406026899814,298.41583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.4906100630760193,0.050000000745058,0.0361473634839057,298.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.4906100630760193,0.050000000745058,0.0489406026899814,298.0965881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.4906100630760193,0.050000000745058,0.2321531474590301,284.8943176269531,284.95001220703125,294.3012390136719,293.2509460449219,294.2909240722656,298.3668212890625,284.9261169433594,1.0,0.1908862590789795,1.0,0.1500000059604644,0.0,1.0,-0.4952029883861542,0.4951933920383453,9.580005098541731e-06,0.3491261005401611,0.6700734496116638,0.6700734496116638,0.0,41.35508346557617,48.0,11640.9921875,-0.0,45.30274963378906,1.0,283.1473999023437,284.84735107421875,296.19842529296875,297.0962219238281,293.1499938964844,293.1499938964844,283.1499938964844,18939.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4036702215671539,1.0,0.0,0.0,1.6314879655838013,1.6314947605133057,1.7760743276085122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4546.24658203125,0.0,176.20468139648438,1895.4371337890625,0.0,282.1713256835937,0.4381588697433471,1.0,0.0,3.0,1.0,0.0
17907180,298.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4872328341007232,0.050000000745058,0.046535387635231,298.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4872328341007232,0.050000000745058,0.0490040034055709,298.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4872328341007232,0.050000000745058,0.0361941903829574,298.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4872328341007232,0.050000000745058,0.0490040034055709,298.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4872328341007232,0.050000000745058,0.2324538975954055,284.9436950683594,284.95001220703125,294.39312744140625,293.2998352050781,294.3828430175781,298.3363342285156,284.941162109375,1.0,0.1931210905313491,1.0,0.1500000059604644,0.0,1.0,-0.4958449900150299,0.495835393667221,9.595197298040148e-06,0.3499466180801391,0.6903335452079773,0.6903335452079773,0.0,42.968563079833984,36.0,11827.9287109375,-0.0,46.74574279785156,1.0,283.1495056152344,284.8277893066406,296.2619323730469,297.1641845703125,293.1499938964844,293.1499938964844,283.1499938964844,17325.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951619863510132,1.0,0.0,0.0,1.686580777168274,1.686587691307068,1.8980502147769585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.76806640625,0.0,184.58544921875,1895.4371337890625,0.0,267.2646789550781,0.4450554847717285,1.0,0.0,3.0,1.0,0.0
17907240,298.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4872328341007232,0.050000000745058,0.046535387635231,298.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4872328341007232,0.050000000745058,0.0490040034055709,298.3860778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4872328341007232,0.050000000745058,0.0361941903829574,298.12847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4872328341007232,0.050000000745058,0.0490040034055709,298.0596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.4872328341007232,0.050000000745058,0.2324538975954055,284.9436950683594,284.95001220703125,294.39312744140625,293.2998352050781,294.3828430175781,298.3363342285156,284.941162109375,1.0,0.1931210905313491,1.0,0.1500000059604644,0.0,1.0,-0.4958449900150299,0.495835393667221,9.595197298040148e-06,0.3499466180801391,0.6903335452079773,0.6903335452079773,0.0,42.968563079833984,36.0,11827.9287109375,-0.0,46.74574279785156,1.0,283.1495056152344,284.8277893066406,296.2619323730469,297.1641845703125,293.1499938964844,293.1499938964844,283.1499938964844,17325.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3951619863510132,1.0,0.0,0.0,1.686580777168274,1.686587691307068,1.8980502147769585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.76806640625,0.0,184.58544921875,1895.4371337890625,0.0,267.2646789550781,0.4450554847717285,1.0,0.0,3.0,1.0,0.0
