time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907300,298.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.48813197016716,0.050000000745058,0.0465191565454006,298.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.48813197016716,0.050000000745058,0.0489869117736816,298.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.48813197016716,0.050000000745058,0.0361815653741359,298.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.48813197016716,0.050000000745058,0.0489869117736816,298.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.48813197016716,0.050000000745058,0.2323728203773498,284.9399108886719,284.95001220703125,294.4390563964844,293.3240661621094,294.42877197265625,298.3250427246094,284.9394226074219,1.0,0.1922299414873123,1.0,0.1500000059604644,0.0,1.0,-0.4956721365451813,0.4956625699996948,9.591223715688102e-06,0.3499906063079834,0.684943437576294,0.684943437576294,0.0,42.5362434387207,36.0,11836.431640625,-0.0,46.358619689941406,1.0,283.1497802734375,284.82733154296875,296.30206298828125,297.2046813964844,293.1499938964844,293.1499938964844,283.1499938964844,17754.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3938564956188202,1.0,0.0,0.0,1.6852645874023438,1.6852715015411377,1.895088956871405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.9501953125,0.0,185.729721069336,1895.4371337890625,0.0,265.021484375,0.4456905722618103,1.0,0.0,3.0,1.0,0.0
17907360,298.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.4904593229293823,0.050000000745058,0.0464778169989585,298.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.4904593229293823,0.050000000745058,0.0489433780312538,298.3641967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.4904593229293823,0.050000000745058,0.0361494123935699,298.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.4904593229293823,0.050000000745058,0.0489433780312538,298.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9415283203125,0.4904593229293823,0.050000000745058,0.2321663200855255,284.9417419433594,284.95001220703125,294.4849853515625,293.3481750488281,294.4747009277344,298.3159484863281,284.9440612792969,1.0,0.1901991665363311,1.0,0.1500000059604644,0.0,1.0,-0.4952318072319031,0.4952222108840942,9.58098280534614e-06,0.3498372137546539,0.6830638647079468,0.6830638647079468,0.0,41.43251419067383,25.0,11854.3037109375,-0.0,45.37160110473633,1.0,283.14990234375,284.8333435058594,296.3386535644531,297.2434997558594,293.1499938964844,293.1499938964844,283.1499938964844,17970.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3936513066291809,1.0,0.0,0.0,1.6816015243530271,1.6816084384918213,1.8868595930143786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.43310546875,0.0,185.5327606201172,1895.4371337890625,0.0,264.6698913574219,0.4455143809318542,1.0,0.0,3.0,1.0,0.0
17907420,298.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.4950709640979767,0.050000000745058,0.0463994182646274,298.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.4950709640979767,0.050000000745058,0.0488608218729496,298.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.4950709640979767,0.050000000745058,0.0360884368419647,298.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.4950709640979767,0.050000000745058,0.0488608218729496,298.0202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.4950709640979767,0.050000000745058,0.23177470266819,284.9479675292969,284.95001220703125,294.5437316894531,293.3787841796875,294.5334167480469,298.3070068359375,284.9501342773437,1.0,0.1864237934350967,1.0,0.1500000059604644,0.0,1.0,-0.494396299123764,0.4943867325782776,9.561516890244093e-06,0.3494412899017334,0.6851863265037537,0.6851863265037537,0.0,39.3383674621582,25.0,11890.3427734375,-0.0,43.50358200073242,1.0,283.14996337890625,284.8371276855469,296.38104248046875,297.2911071777344,293.1499938964844,293.1499938964844,283.1499938964844,17900.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3944846987724304,1.0,0.0,0.0,1.6843955516815186,1.6844024658203125,1.893134964348065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4690.66015625,0.0,186.01168823242188,1895.4371337890625,0.0,266.0994873046875,0.4460029900074005,1.0,0.0,3.0,1.0,0.0
17907480,298.3953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521179199219,0.6604277491569519,0.1702176630496978,0.0932496190071106,298.1761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5086368322372437,0.050000000745058,0.0486517697572708,298.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5572432279586792,0.1627168953418731,0.0450824610888958,298.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5086368322372437,0.050000000745058,0.0486517697572708,298.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.5086368322372437,0.050000000745058,0.2307830601930618,284.9519958496094,284.95001220703125,294.5767822265625,293.3959045410156,294.5670166015625,298.3023376464844,284.9722595214844,1.0,0.1847069561481475,1.0,0.1500000059604644,0.0,1.0,-0.5595985054969788,0.5595873594284058,1.1141045433760157e-05,0.3969798982143402,0.6877282857894897,0.6877282857894897,0.0,34.527320861816406,45.0,12636.2666015625,-0.0,47.52085876464844,1.0,283.1499938964844,284.86968994140625,296.40313720703125,297.3188781738281,293.1499938964844,293.1499938964844,283.1499938964844,17818.708984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3953233063220978,1.0,0.0,0.0,1.6883666515350342,1.688373565673828,1.9020717445528135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.54345703125,0.0,186.75379943847656,1895.4371337890625,0.0,267.5426330566406,0.446648508310318,1.0,0.0,3.0,1.0,0.0
17907540,298.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47027587890625,0.8376514911651611,0.1603071689605713,0.1460808217525482,298.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.467529296875,0.8119018077850342,0.1541113257408142,0.139256939291954,298.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.8328266143798828,0.1577242910861969,0.1115371435880661,298.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.5637586712837219,0.050000000745058,0.0481474250555038,297.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.5637586712837219,0.050000000745058,0.2283906489610672,285.462890625,284.95001220703125,294.66845703125,293.4429931640625,294.6621398925781,298.14215087890625,285.51348876953125,1.0,0.195949912071228,1.0,0.1500000059604644,0.0,1.0,-0.8081381916999817,0.8081198930740356,1.833163878472988e-05,0.5919038653373718,1.0,1.0,0.0,24.007678985595703,33.0,18306.958984375,-0.0,74.1201400756836,1.0,283.1499938964844,285.2692565917969,296.6361999511719,297.81329345703125,293.1499938964844,293.1499938964844,283.1499938964844,9574.322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289871454238891,1.0,0.0,0.0,2.0577869415283203,2.0577943325042725,2.8254927997295454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.47265625,0.0,266.8527526855469,1895.4371337890625,0.0,330.0682067871094,0.5134375691413879,1.0,0.0,3.0,1.0,0.0
17907600,298.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.47027587890625,0.8376514911651611,0.1603071689605713,0.1460808217525482,298.1031188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.467529296875,0.8119018077850342,0.1541113257408142,0.139256939291954,298.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4698791503906,0.8328266143798828,0.1577242910861969,0.1115371435880661,298.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.5637586712837219,0.050000000745058,0.0481474250555038,297.99395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4193115234375,0.5637586712837219,0.050000000745058,0.2283906489610672,285.462890625,284.95001220703125,294.66845703125,293.4429931640625,294.6621398925781,298.14215087890625,285.51348876953125,1.0,0.195949912071228,1.0,0.1500000059604644,0.0,1.0,-0.8081381916999817,0.8081198930740356,1.833163878472988e-05,0.5919038653373718,1.0,1.0,0.0,24.007678985595703,33.0,18306.958984375,-0.0,74.1201400756836,1.0,283.1499938964844,285.2692565917969,296.6361999511719,297.81329345703125,293.1499938964844,293.1499938964844,283.1499938964844,9574.322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4289871454238891,1.0,0.0,0.0,2.0577869415283203,2.0577943325042725,2.8254927997295454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5504.47265625,0.0,266.8527526855469,1895.4371337890625,0.0,330.0682067871094,0.5134375691413879,1.0,0.0,3.0,1.0,0.0
17907660,298.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.8912739753723145,0.1624613404273986,0.1455352008342743,297.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.8691275715827942,0.1489450633525848,0.1423206329345703,298.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.8852046728134155,0.1589272767305374,0.1109585836529731,297.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63104248046875,0.8669103980064392,0.1496852338314056,0.1412382423877716,297.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089782714844,0.6063523292541504,0.050000000745058,0.2273027151823043,285.6299743652344,284.95001220703125,294.7600402832031,293.4894104003906,294.7545471191406,298.03436279296875,285.64862060546875,1.0,0.2024786323308944,1.0,0.1500000059604644,0.0,1.0,-0.9209056496620178,0.9208833575248718,2.232196857221425e-05,0.6834821105003357,1.0,1.0,0.0,19.43388557434082,25.0,20930.513671875,-0.0,90.25629425048828,1.0,283.1499938964844,285.3095397949219,296.8183898925781,298.23736572265625,293.1499938964844,293.1499938964844,283.1499938964844,12136.7060546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990070462226867,1.0,0.0,0.0,2.3204617500305176,2.3204708099365234,3.592875543745322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.986328125,0.0,382.4627380371094,1895.4371337890625,0.0,503.8858947753906,0.5772760510444641,1.0,0.0,3.0,1.0,0.0
17907720,298.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318664550781,0.8912739753723145,0.1624613404273986,0.1455352008342743,297.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.63116455078125,0.8691275715827942,0.1489450633525848,0.1423206329345703,298.03619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6316833496094,0.8852046728134155,0.1589272767305374,0.1109585836529731,297.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63104248046875,0.8669103980064392,0.1496852338314056,0.1412382423877716,297.9663391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6089782714844,0.6063523292541504,0.050000000745058,0.2273027151823043,285.6299743652344,284.95001220703125,294.7600402832031,293.4894104003906,294.7545471191406,298.03436279296875,285.64862060546875,1.0,0.2024786323308944,1.0,0.1500000059604644,0.0,1.0,-0.9209056496620178,0.9208833575248718,2.232196857221425e-05,0.6834821105003357,1.0,1.0,0.0,19.43388557434082,25.0,20930.513671875,-0.0,90.25629425048828,1.0,283.1499938964844,285.3095397949219,296.8183898925781,298.23736572265625,293.1499938964844,293.1499938964844,283.1499938964844,12136.7060546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990070462226867,1.0,0.0,0.0,2.3204617500305176,2.3204708099365234,3.592875543745322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.986328125,0.0,382.4627380371094,1895.4371337890625,0.0,503.8858947753906,0.5772760510444641,1.0,0.0,3.0,1.0,0.0
17907780,298.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8793982863426208,0.179641842842102,0.091976597905159,297.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.8793982863426208,0.1554973572492599,0.0968557670712471,298.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8793982863426208,0.1719528883695602,0.0715373530983924,297.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.8793982863426208,0.1513217240571975,0.0968558117747306,297.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167358398437,0.9679884910583496,0.1390890181064605,0.5987188220024109,285.7162780761719,284.95001220703125,294.8514709472656,293.5350952148437,294.8465576171875,298.0385437011719,285.721435546875,1.0,0.20844367146492,1.0,0.1500000059604644,0.0,1.0,-1.0227352380752563,1.0227088928222656,2.637727629917208e-05,0.7673071622848511,1.0,1.0,0.0,13.61557960510254,45.0,23135.125,-0.0,117.47867584228516,1.0,283.1499938964844,285.32080078125,296.8152160644531,298.4129638671875,293.1499938964844,293.1499938964844,283.1499938964844,14507.1845703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569782853126526,1.0,0.0,0.0,2.5369713306427,2.536982297897339,4.294617212963203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.5927734375,0.0,499.8191223144531,1895.4371337890625,0.0,716.3062133789062,0.6298866271972656,1.0,0.0,3.0,1.0,0.0
17907840,298.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8793982863426208,0.179641842842102,0.091976597905159,297.9024353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.71759033203125,0.8793982863426208,0.1554973572492599,0.0968557670712471,298.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7176208496094,0.8793982863426208,0.1719528883695602,0.0715373530983924,297.9042053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.71844482421875,0.8793982863426208,0.1513217240571975,0.0968558117747306,297.8610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7167358398437,0.9679884910583496,0.1390890181064605,0.5987188220024109,285.7162780761719,284.95001220703125,294.8514709472656,293.5350952148437,294.8465576171875,298.0385437011719,285.721435546875,1.0,0.20844367146492,1.0,0.1500000059604644,0.0,1.0,-1.0227352380752563,1.0227088928222656,2.637727629917208e-05,0.7673071622848511,1.0,1.0,0.0,13.61557960510254,45.0,23135.125,-0.0,117.47867584228516,1.0,283.1499938964844,285.32080078125,296.8152160644531,298.4129638671875,293.1499938964844,293.1499938964844,283.1499938964844,14507.1845703125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5569782853126526,1.0,0.0,0.0,2.5369713306427,2.536982297897339,4.294617212963203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5798.5927734375,0.0,499.8191223144531,1895.4371337890625,0.0,716.3062133789062,0.6298866271972656,1.0,0.0,3.0,1.0,0.0
17907900,298.13433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.876884400844574,0.1888816803693771,0.0903573334217071,297.9032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.876884400844574,0.160341203212738,0.0951506197452545,298.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462158203125,0.876884400844574,0.1788852959871292,0.0702779293060302,297.8841552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7462463378906,0.876884400844574,0.1541181653738021,0.0951506197452545,297.798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7470092773437,0.928947925567627,0.137391984462738,0.530181884765625,285.7481384277344,284.95001220703125,294.89715576171875,293.55767822265625,294.89239501953125,298.0355224609375,285.755615234375,1.0,0.2148543745279312,1.0,0.1500000059604644,0.0,1.0,-1.063326120376587,1.063297986984253,2.811950071190949e-05,0.7985699772834778,1.0,1.0,0.0,14.006248474121094,45.0,24073.2109375,-0.0,115.4601821899414,1.0,283.1499938964844,285.3289794921875,296.7841186523437,298.4462585449219,293.1499938964844,293.1499938964844,283.1499938964844,15690.1005859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5766758322715759,1.0,0.0,0.0,2.638376951217652,2.6383888721466064,4.644800242203928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5850.5439453125,0.0,562.181884765625,1895.4371337890625,0.0,807.0892333984375,0.6517726182937622,1.0,0.0,3.0,1.0,0.0
17907960,298.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76641845703125,0.8773004412651062,0.1951025575399398,0.0906232371926307,297.8804016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.76715087890625,0.8773004412651062,0.1628686487674713,0.0954306423664093,298.0564270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7664489746094,0.8773004412651062,0.1835684925317764,0.0704847425222396,297.8461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.8773004412651062,0.1550251245498657,0.0954306349158287,297.7547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7665710449219,0.9747276306152344,0.1372424215078354,0.6070314645767212,285.7681579589844,284.95001220703125,294.9427795410156,293.5800476074219,294.9382019042969,298.019287109375,285.7770690917969,1.0,0.2233559638261795,1.0,0.1500000059604644,0.0,1.0,-1.1085684299468994,1.108538269996643,3.014879621332512e-05,0.831495463848114,1.0,1.0,0.0,14.557408332824709,65.0,24898.228515625,-0.0,134.9304962158203,1.0,283.1499938964844,285.3324279785156,296.7552185058594,298.4625244140625,293.1499938964844,293.1499938964844,283.1499938964844,16620.42578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915315747261047,1.0,0.0,0.0,2.7154700756073,2.715482950210572,4.92020774345292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5887.783203125,0.0,612.9168090820312,1895.4371337890625,0.0,882.7417602539062,0.6732839941978455,1.0,0.0,3.0,1.0,0.0
17908020,298.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.8999596834182739,0.2051443010568618,0.1061789765954017,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.8999596834182739,0.168773204088211,0.1118115782737732,298.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.8999596834182739,0.1910821497440338,0.0825836509466171,297.8004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.90313720703125,0.8999596834182739,0.158953309059143,0.1118115782737732,297.6610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9051513671875,0.9497105479240416,0.1352307647466659,0.6118865609169006,285.907958984375,284.95001220703125,295.0316467285156,293.6231689453125,295.027587890625,297.97979736328125,285.9270935058594,1.0,0.2460569888353347,1.0,0.1500000059604644,0.0,1.0,-1.2290891408920288,1.2290531396865845,3.603936056606472e-05,0.931998610496521,1.0,1.0,0.0,17.282611846923828,65.0,27440.37890625,-0.0,174.94586181640625,1.0,283.1499938964844,285.430908203125,296.74884033203125,298.5732727050781,293.1499938964844,293.1499938964844,283.1499938964844,18463.234375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6144777536392212,1.0,0.0,0.0,2.862054347991944,2.8620684146881104,5.465741423904547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6036.72509765625,0.0,717.62939453125,1895.4371337890625,0.0,1012.3619995117188,0.7059688568115234,1.0,0.0,3.0,1.0,0.0
17908080,298.1117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.9009709358215332,0.2053130716085434,0.1069286316633224,297.8490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.9009709358215332,0.1688996106386184,0.1126010045409202,298.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.9009709358215332,0.1912032216787338,0.0831667184829711,297.79913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.90771484375,0.9009709358215332,0.1590310782194137,0.1126010045409202,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9096374511719,0.9482179284095764,0.1351789385080337,0.6115929484367371,285.9124755859375,284.95001220703125,295.03387451171875,293.6242370605469,295.0298156738281,297.97833251953125,285.9315490722656,1.0,0.2467240691184997,1.0,0.1500000059604644,0.0,1.0,-1.2324436902999878,1.2324074506759644,3.621339419623837e-05,0.9346970915794371,1.0,1.0,0.0,17.379871368408203,85.0,27505.033203125,-0.0,176.33692932128906,1.0,283.1499938964844,285.4339904785156,296.7496337890625,298.57745361328125,293.1499938964844,293.1499938964844,283.1499938964844,18499.017578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6150602698326111,1.0,0.0,0.0,2.864826440811157,2.864840507507324,5.476334763443447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6040.767578125,0.0,719.7166748046875,1895.4371337890625,0.0,1015.8447265625,0.7096336483955383,1.0,0.0,3.0,1.0,0.0
17908140,298.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.9376824498176576,0.2101038247346878,0.1351343393325805,297.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108703613281,0.9807714819908142,0.1703630834817886,0.1620625704526901,297.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.9376824498176576,0.1943547576665878,0.1051044836640358,297.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112976074219,0.955973982810974,0.157401755452156,0.1498734503984451,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087646484375,0.8998781442642212,0.1342760920524597,0.6050369143486023,286.1136169433594,284.95001220703125,295.1247863769531,293.6675720214844,295.1212158203125,297.90167236328125,286.13494873046875,1.0,0.2777823209762573,1.0,0.1500000059604644,0.0,1.0,-1.3920072317123413,1.3919620513916016,4.514904139796272e-05,1.062346339225769,1.0,1.0,0.0,21.76020050048828,105.0,30547.69921875,-0.0,251.4842987060547,1.0,283.1499938964844,285.57586669921875,296.801513671875,298.79010009765625,293.1499938964844,293.1499938964844,283.1499938964844,20187.3046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414071917533875,1.0,0.0,0.0,2.9926998615264893,2.992715120315552,5.976124271001027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.23828125,0.0,820.457763671875,1895.4371337890625,0.0,1182.6212158203125,0.7407928705215454,1.0,0.0,3.0,1.0,0.0
17908200,298.0384826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.9376824498176576,0.2101038247346878,0.1351343393325805,297.7752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1108703613281,0.9807714819908142,0.1703630834817886,0.1620625704526901,297.9407043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.10986328125,0.9376824498176576,0.1943547576665878,0.1051044836640358,297.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1112976074219,0.955973982810974,0.157401755452156,0.1498734503984451,297.58673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1087646484375,0.8998781442642212,0.1342760920524597,0.6050369143486023,286.1136169433594,284.95001220703125,295.1247863769531,293.6675720214844,295.1212158203125,297.90167236328125,286.13494873046875,1.0,0.2777823209762573,1.0,0.1500000059604644,0.0,1.0,-1.3920072317123413,1.3919620513916016,4.514904139796272e-05,1.062346339225769,1.0,1.0,0.0,21.76020050048828,105.0,30547.69921875,-0.0,251.4842987060547,1.0,283.1499938964844,285.57586669921875,296.801513671875,298.79010009765625,293.1499938964844,293.1499938964844,283.1499938964844,20187.3046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414071917533875,1.0,0.0,0.0,2.9926998615264893,2.992715120315552,5.976124271001027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.23828125,0.0,820.457763671875,1895.4371337890625,0.0,1182.6212158203125,0.7407928705215454,1.0,0.0,3.0,1.0,0.0
17908260,297.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2430114746094,0.9901997447013856,0.2078219056129455,0.1883911192417144,297.7174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2413330078125,0.9217451810836792,0.1693297177553177,0.1610899269580841,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2425231933594,0.96598219871521,0.1913174539804458,0.1349577754735946,297.6583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2403869628906,0.8966332674026489,0.1572367548942566,0.1493243426084518,297.55419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2384338378906,0.8505953550338745,0.1343352794647216,0.6054326891899109,286.2436828613281,284.95001220703125,295.1787414550781,293.69293212890625,295.1754150390625,297.8323059082031,286.2621154785156,1.0,0.2990124523639679,1.0,0.1500000059604644,0.0,1.0,-1.4887378215789795,1.4886866807937622,5.12081642227713e-05,1.1395519971847534,1.0,1.0,0.0,26.72148704528809,105.0,32397.10546875,-0.0,312.2248840332031,1.0,283.1499938964844,285.6627502441406,296.8390808105469,298.9383544921875,293.1499938964844,293.1499938964844,283.1499938964844,21203.66015625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593958735466003,1.0,0.0,0.0,3.067110300064087,3.067126512527466,6.276999329202226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6369.173828125,0.0,883.1917724609375,1895.4371337890625,0.0,1306.240966796875,0.7561243176460266,1.0,0.0,3.0,1.0,0.0
17908320,297.8775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.28936767578125,0.8735188245773315,0.2050638496875763,0.1865425258874893,297.6875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2890930175781,0.8198159337043762,0.1693151444196701,0.1611873507499694,297.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2892761230469,0.8510659337043762,0.1902058273553848,0.1341006159782409,297.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2889404296875,0.8003724813461304,0.157510757446289,0.1498539894819259,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2885131835937,0.7589402794837952,0.1342965066432953,0.607626736164093,286.2894287109375,284.95001220703125,295.2154846191406,293.7100524902344,295.212158203125,297.7813720703125,286.2890319824219,1.0,0.3116543292999267,1.0,0.1500000059604644,0.0,1.0,-1.4873976707458496,1.4873465299606323,5.112175858812407e-05,1.1393531560897827,1.0,1.0,0.0,38.28611755371094,93.0,32678.390625,-0.0,341.1007080078125,1.0,283.1499938964844,285.6696472167969,296.8578186035156,299.01611328125,293.1499938964844,293.1499938964844,283.1499938964844,21711.634765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715422868728638,1.0,0.0,0.0,3.1036322116851807,3.1036486625671387,6.427377456930117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.97705078125,0.0,915.1190795898438,1895.4371337890625,0.0,1393.8177490234375,0.7678667902946472,1.0,0.0,3.0,1.0,0.0
17908380,297.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25860595703125,0.7986736297607422,0.2054707109928131,0.1855741292238235,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587280273437,0.750851035118103,0.1705846041440963,0.162623256444931,297.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.7792423963546753,0.1909625381231308,0.1343220472335815,297.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.7345176339149475,0.158955693244934,0.1516311168670654,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.696003258228302,0.1343570351600647,0.6107079386711121,286.258544921875,284.95001220703125,295.305908203125,293.75164794921875,295.3026123046875,297.7077941894531,286.25762939453125,1.0,0.3295757472515106,1.0,0.1500000059604644,0.0,1.0,-1.494049072265625,1.4939974546432495,5.155589315108955e-05,1.1445170640945437,1.0,1.0,0.0,54.96921157836914,81.0,33132.32421875,-0.0,387.2334289550781,1.0,283.1499938964844,285.6238708496094,296.8492126464844,299.0662841796875,293.1499938964844,293.1499938964844,283.1499938964844,23126.861328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916738748550415,1.0,0.0,0.0,3.203187227249145,3.203204870223999,6.846332212262496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.3505859375,0.0,1006.0371704101562,1895.4371337890625,0.0,1545.67431640625,0.7921935319900513,1.0,0.0,3.0,1.0,0.0
17908440,297.7915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25860595703125,0.7986736297607422,0.2054707109928131,0.1855741292238235,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587280273437,0.750851035118103,0.1705846041440963,0.162623256444931,297.7283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2586669921875,0.7792423963546753,0.1909625381231308,0.1343220472335815,297.5883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2587890625,0.7345176339149475,0.158955693244934,0.1516311168670654,297.4855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.696003258228302,0.1343570351600647,0.6107079386711121,286.258544921875,284.95001220703125,295.305908203125,293.75164794921875,295.3026123046875,297.7077941894531,286.25762939453125,1.0,0.3295757472515106,1.0,0.1500000059604644,0.0,1.0,-1.494049072265625,1.4939974546432495,5.155589315108955e-05,1.1445170640945437,1.0,1.0,0.0,54.96921157836914,81.0,33132.32421875,-0.0,387.2334289550781,1.0,283.1499938964844,285.6238708496094,296.8492126464844,299.0662841796875,293.1499938964844,293.1499938964844,283.1499938964844,23126.861328125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916738748550415,1.0,0.0,0.0,3.203187227249145,3.203204870223999,6.846332212262496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.3505859375,0.0,1006.0371704101562,1895.4371337890625,0.0,1545.67431640625,0.7921935319900513,1.0,0.0,3.0,1.0,0.0
17908500,297.7692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.249267578125,0.7869502902030945,0.2073350399732589,0.1870681643486023,297.6126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494201660156,0.7403037548065186,0.1716243028640747,0.1636688113212585,297.7040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.24932861328125,0.767542839050293,0.192221000790596,0.1351751536130905,297.570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494812011719,0.7245192527770996,0.1599280834197998,0.152651160955429,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496643066406,0.6840227842330933,0.1345676481723785,0.6121547818183899,286.2492370605469,284.95001220703125,295.3510437011719,293.7720642089844,295.3477783203125,297.6852111816406,286.24810791015625,1.0,0.3348610401153564,1.0,0.1500000059604644,0.0,1.0,-1.5010830163955688,1.5010310411453247,5.201763633522205e-05,1.1500658988952637,1.0,1.0,0.0,59.35128402709961,81.0,33435.265625,0.0,402.5762939453125,1.0,283.1499938964844,285.6053161621094,296.8402709960937,299.0728759765625,293.1499938964844,293.1499938964844,283.1499938964844,23912.228515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6967883706092834,1.0,0.0,0.0,3.2571218013763428,3.2571401596069336,7.078827479745087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.046875,0.0,1057.7161865234375,1895.4371337890625,0.0,1585.5003662109375,0.8025962114334106,1.0,0.0,3.0,1.0,0.0
17908560,297.75244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471618652344,0.7829456925392151,0.2095932066440582,0.1890038102865219,297.5951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471618652344,0.7361246347427368,0.1728214621543884,0.164816603064537,297.6838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471618652344,0.7630618214607239,0.1937309205532074,0.1362085044384002,297.5540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471618652344,0.7203927636146545,0.161006361246109,0.1537104845046997,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2471618652344,0.6785712242126465,0.1349006593227386,0.6138054132461548,286.2471923828125,284.95001220703125,295.3961181640625,293.7922668457031,295.3928527832031,297.6669921875,286.2474670410156,1.0,0.3382629752159118,1.0,0.1500000059604644,0.0,1.0,-1.5092769861221311,1.5092244148254397,5.255884025245905e-05,1.1565440893173218,1.0,1.0,0.0,61.765235900878906,69.0,33708.53125,0.0,413.7107238769531,1.0,283.1499938964844,285.5975036621094,296.839111328125,299.0836181640625,293.1499938964844,293.1499938964844,283.1499938964844,24438.560546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7001120448112488,1.0,0.0,0.0,3.2927730083465576,3.2927916049957275,7.234639269881882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6468.263671875,0.0,1092.8297119140625,1895.4371337890625,0.0,1611.6376953125,0.814121425151825,1.0,0.0,3.0,1.0,0.0
17908620,297.7333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.243896484375,0.7852266430854797,0.2131721675395965,0.192113310098648,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.7367468476295471,0.1747115105390548,0.1665630638599395,297.6591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.7640907764434814,0.196130022406578,0.1378356665372848,297.533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.7209106087684631,0.1626786738634109,0.1552703827619552,297.42828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2438659667969,0.6777393221855164,0.1355347633361816,0.6164838075637817,286.243896484375,284.95001220703125,295.4608764648437,293.8209228515625,295.4576416015625,297.64532470703125,286.2442321777344,1.0,0.3407871425151825,1.0,0.1500000059604644,0.0,1.0,-1.5221469402313232,1.5220935344696045,5.3416075388668105e-05,1.1667274236679075,1.0,1.0,0.0,62.73036575317383,69.0,34162.27734375,0.0,424.1029968261719,1.0,283.1499938964844,285.58154296875,296.8507080078125,299.1160888671875,293.1499938964844,293.1499938964844,283.1499938964844,25430.154296875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7036722302436829,1.0,0.0,0.0,3.3589107990264893,3.358930349349976,7.52818436922098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6501.52734375,0.0,1160.012451171875,1895.4371337890625,0.0,1639.8533935546875,0.8274283409118652,1.0,0.0,3.0,1.0,0.0
17908680,297.7269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2454833984375,0.7880896925926208,0.214625209569931,0.1933714151382446,297.5658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.24542236328125,0.7386389374732971,0.175483301281929,0.1672582179307937,297.6505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2454528808594,0.7663384675979614,0.1971060335636139,0.1384888440370559,297.5268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2453918457031,0.722724437713623,0.1633574664592743,0.1558820754289627,297.4210510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.24530029296875,0.6791598200798035,0.1358202993869781,0.6175986528396606,286.2455139160156,284.95001220703125,295.48602294921875,293.8319396972656,295.4827880859375,297.6379089355469,286.2464294433594,1.0,0.341145783662796,1.0,0.1500000059604644,0.0,1.0,-1.5273486375808716,1.5272948741912842,5.376504122978076e-05,1.1708440780639648,1.0,1.0,0.0,62.4467658996582,57.0,34322.63671875,0.0,426.5955200195313,1.0,283.1499938964844,285.5795593261719,296.8578796386719,299.13116455078125,293.1499938964844,293.1499938964844,283.1499938964844,25702.03515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7048681974411011,1.0,0.0,0.0,3.3768186569213867,3.376838445663452,7.608670671288564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.57177734375,0.0,1178.665283203125,1895.4371337890625,0.0,1649.3817138671875,0.8347060084342957,1.0,0.0,3.0,1.0,0.0
17908740,297.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500305175781,0.8067811727523804,0.2199823856353759,0.1979703605175018,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.7527583241462708,0.1783499717712402,0.1697715520858764,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25,0.7825289964675903,0.2006999999284744,0.1408527642488479,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499084472656,0.7359831929206848,0.1658713221549987,0.1580692380666732,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2497863769531,0.6917758584022522,0.1369756311178207,0.6218123435974121,286.25006103515625,284.95001220703125,295.5755920410156,293.8705749511719,295.57244873046875,297.6152038574219,286.251220703125,1.0,0.3399384319782257,1.0,0.1500000059604644,0.0,1.0,-1.546409010887146,1.5463539361953735,5.5055992561392486e-05,1.1859287023544312,1.0,1.0,0.0,58.82609939575195,45.0,34944.4921875,0.0,429.0484924316406,1.0,283.1499938964844,285.5672912597656,296.892822265625,299.2001037597656,293.1499938964844,293.1499938964844,283.1499938964844,26908.5390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091658115386963,1.0,0.0,0.0,3.455167055130005,3.455187559127808,7.965836630319245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.64501953125,0.0,1262.625244140625,1895.4371337890625,0.0,1683.8251953125,0.8539196848869324,1.0,0.0,3.0,1.0,0.0
17908800,297.7078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500305175781,0.8067811727523804,0.2199823856353759,0.1979703605175018,297.5423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499389648437,0.7527583241462708,0.1783499717712402,0.1697715520858764,297.6236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25,0.7825289964675903,0.2006999999284744,0.1408527642488479,297.5047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2499084472656,0.7359831929206848,0.1658713221549987,0.1580692380666732,297.39874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2497863769531,0.6917758584022522,0.1369756311178207,0.6218123435974121,286.25006103515625,284.95001220703125,295.5755920410156,293.8705749511719,295.57244873046875,297.6152038574219,286.251220703125,1.0,0.3399384319782257,1.0,0.1500000059604644,0.0,1.0,-1.546409010887146,1.5463539361953735,5.5055992561392486e-05,1.1859287023544312,1.0,1.0,0.0,58.82609939575195,45.0,34944.4921875,0.0,429.0484924316406,1.0,283.1499938964844,285.5672912597656,296.892822265625,299.2001037597656,293.1499938964844,293.1499938964844,283.1499938964844,26908.5390625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7091658115386963,1.0,0.0,0.0,3.455167055130005,3.455187559127808,7.965836630319245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6563.64501953125,0.0,1262.625244140625,1895.4371337890625,0.0,1683.8251953125,0.8539196848869324,1.0,0.0,3.0,1.0,0.0
17908860,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571105957031,0.8351430892944336,0.2254525870084762,0.2026009857654571,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569885253906,0.7783437967300415,0.1812843084335327,0.1722675561904907,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2570495605469,0.810361921787262,0.204334557056427,0.1431889235973358,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569274902344,0.7596737742424011,0.1684448719024658,0.1602260172367096,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568054199219,0.7146015763282776,0.1382424086332321,0.626135528087616,286.2571105957031,284.95001220703125,295.66485595703125,293.9081726074219,295.6617431640625,297.59625244140625,286.2583923339844,1.0,0.3360633850097656,1.0,0.1500000059604644,0.0,1.0,-1.5655490159988403,1.5654926300048828,5.63717185286805e-05,1.2010700702667236,1.0,1.0,0.0,52.5003547668457,33.0,35560.171875,0.0,424.3586730957031,1.0,283.1499938964844,285.5576477050781,296.9313049316406,299.2753295898437,293.1499938964844,293.1499938964844,283.1499938964844,28085.873046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138098478317261,1.0,0.0,0.0,3.529945135116577,3.5299665927886963,8.314366937156592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.56494140625,0.0,1346.3912353515625,1895.4371337890625,0.0,1721.395263671875,0.8722675442695618,1.0,0.0,3.0,1.0,0.0
17908920,297.6922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2571105957031,0.8351430892944336,0.2254525870084762,0.2026009857654571,297.5224304199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569885253906,0.7783437967300415,0.1812843084335327,0.1722675561904907,297.6004943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2570495605469,0.810361921787262,0.204334557056427,0.1431889235973358,297.4859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2569274902344,0.7596737742424011,0.1684448719024658,0.1602260172367096,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2568054199219,0.7146015763282776,0.1382424086332321,0.626135528087616,286.2571105957031,284.95001220703125,295.66485595703125,293.9081726074219,295.6617431640625,297.59625244140625,286.2583923339844,1.0,0.3360633850097656,1.0,0.1500000059604644,0.0,1.0,-1.5655490159988403,1.5654926300048828,5.63717185286805e-05,1.2010700702667236,1.0,1.0,0.0,52.5003547668457,33.0,35560.171875,0.0,424.3586730957031,1.0,283.1499938964844,285.5576477050781,296.9313049316406,299.2753295898437,293.1499938964844,293.1499938964844,283.1499938964844,28085.873046875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7138098478317261,1.0,0.0,0.0,3.529945135116577,3.5299665927886963,8.314366937156592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.56494140625,0.0,1346.3912353515625,1895.4371337890625,0.0,1721.395263671875,0.8722675442695618,1.0,0.0,3.0,1.0,0.0
17908980,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655334472656,0.879194438457489,0.2309591770172119,0.2072122246026992,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.265380859375,0.8184179663658142,0.1842156648635864,0.1747061759233474,297.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2654724121094,0.8497889041900635,0.2079330384731292,0.1454600393772125,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2653503417969,0.7987218499183655,0.1710186153650283,0.1623264402151107,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26519775390625,0.7469773292541504,0.1395475566387176,0.6303767561912537,286.2655334472656,284.95001220703125,295.7537841796875,293.9446716308594,295.750732421875,297.5798034667969,286.266845703125,1.0,0.3303403556346893,1.0,0.1500000059604644,0.0,1.0,-1.58435320854187,1.5842955112457275,5.768327173427679e-05,1.2159371376037598,1.0,1.0,0.0,44.42634582519531,25.0,36163.91015625,0.0,414.5842590332031,1.0,283.1499938964844,285.549560546875,296.96856689453125,299.3497619628906,293.1499938964844,293.1499938964844,283.1499938964844,29242.63671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186374068260193,1.0,0.0,0.0,3.60190486907959,3.6019272804260254,8.656808176965569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.89599609375,0.0,1430.4222412109375,1895.4371337890625,0.0,1760.824951171875,0.8899319767951965,1.0,0.0,3.0,1.0,0.0
17909040,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2655334472656,0.879194438457489,0.2309591770172119,0.2072122246026992,297.50494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.265380859375,0.8184179663658142,0.1842156648635864,0.1747061759233474,297.579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2654724121094,0.8497889041900635,0.2079330384731292,0.1454600393772125,297.469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2653503417969,0.7987218499183655,0.1710186153650283,0.1623264402151107,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.26519775390625,0.7469773292541504,0.1395475566387176,0.6303767561912537,286.2655334472656,284.95001220703125,295.7537841796875,293.9446716308594,295.750732421875,297.5798034667969,286.266845703125,1.0,0.3303403556346893,1.0,0.1500000059604644,0.0,1.0,-1.58435320854187,1.5842955112457275,5.768327173427679e-05,1.2159371376037598,1.0,1.0,0.0,44.42634582519531,25.0,36163.91015625,0.0,414.5842590332031,1.0,283.1499938964844,285.549560546875,296.96856689453125,299.3497619628906,293.1499938964844,293.1499938964844,283.1499938964844,29242.63671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186374068260193,1.0,0.0,0.0,3.60190486907959,3.6019272804260254,8.656808176965569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.89599609375,0.0,1430.4222412109375,1895.4371337890625,0.0,1760.824951171875,0.8899319767951965,1.0,0.0,3.0,1.0,0.0
17909100,297.6728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685852050781,0.9084785580635072,0.2337125390768051,0.2095222175121307,297.4968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685241699219,0.8419616222381592,0.1856663525104522,0.1759158074855804,297.5702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2685546875,0.8759302496910095,0.2097048610448837,0.1465798616409301,297.4618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684936523437,0.8227360844612122,0.1722931116819381,0.1633690893650055,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2684326171875,0.7685879468917847,0.1401993483304977,0.6325167417526245,286.2685852050781,284.95001220703125,295.798095703125,293.9624938964844,295.7950744628906,297.572265625,286.2691955566406,1.0,0.3275663256645202,1.0,0.1500000059604644,0.0,1.0,-1.5937445163726809,1.5936861038208008,5.834530747961253e-05,1.223356008529663,1.0,1.0,0.0,40.40145492553711,25.0,36483.6796875,0.0,409.6228942871094,1.0,283.1499938964844,285.5427551269531,296.9866638183594,299.3872985839844,293.1499938964844,293.1499938964844,283.1499938964844,29944.287109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210696339607239,1.0,0.0,0.0,3.6448609828948975,3.644883871078491,8.864519713824848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.99560546875,0.0,1482.2125244140625,1895.4371337890625,0.0,1780.8309326171875,0.8976743817329407,1.0,0.0,3.0,1.0,0.0
