time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909160,297.66717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2751770019531,0.9477145075798036,0.2364606261253357,0.2118295580148697,297.4891967773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2750244140625,0.8717119097709656,0.1871002465486526,0.1771126985549926,297.5610046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.27508544921875,0.9088274836540222,0.2114513218402862,0.1476840227842331,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.27496337890625,0.8505534529685974,0.1735529601573944,0.164401039481163,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2748107910156,0.7959980964660645,0.1408434361219406,0.6346398591995239,286.2751770019531,284.95001220703125,295.84234619140625,293.98004150390625,295.8393249511719,297.5651550292969,286.2765197753906,1.0,0.3247745335102081,1.0,0.1500000059604644,0.0,1.0,-1.6030654907226562,1.6030064821243286,5.9007015806855634e-05,1.2307190895080566,1.0,1.0,0.0,36.428489685058594,25.0,36759.1796875,0.0,404.6930541992188,1.0,283.1499938964844,285.5429382324219,297.0037841796875,299.421630859375,293.1499938964844,293.1499938964844,283.1499938964844,30379.11328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234205603599548,1.0,0.0,0.0,3.671229362487793,3.671252727508545,8.993243341137713e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.6171875,0.0,1514.6148681640625,1895.4371337890625,0.0,1800.2567138671875,0.9069573879241944,1.0,0.0,3.0,1.0,0.0
17909220,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.28326416015625,0.9914548397064208,0.2421924769878387,0.2087631225585937,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.9256216287612916,0.1898965835571289,0.1795822083950042,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28326416015625,0.9683414697647096,0.2148483246564865,0.1499319076538086,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.9001128673553467,0.1760069131851196,0.1665459424257278,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8389339447021484,0.1420843005180359,0.6393499374389648,286.2832946777344,284.95001220703125,295.93048095703125,294.01422119140625,295.9275207519531,297.5522766113281,286.28338623046875,1.0,0.3218470513820648,1.0,0.1500000059604644,0.0,1.0,-1.616167068481445,1.6161071062088013,5.994511593598872e-05,1.2412705421447754,1.0,1.0,0.0,31.649803161621094,28.0,37273.703125,0.0,399.1584167480469,1.0,283.1499938964844,285.5335693359375,297.0373840332031,299.4906005859375,293.1499938964844,293.1499938964844,283.1499938964844,31519.119140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280895709991455,1.0,0.0,0.0,3.739478349685669,3.739502429962158,9.330723855782708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.31982421875,0.0,1600.6661376953125,1895.4371337890625,0.0,1839.0863037109373,0.923717200756073,1.0,0.0,3.0,1.0,0.0
17909280,297.6592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.28326416015625,0.9914548397064208,0.2421924769878387,0.2087631225585937,297.4744567871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2832336425781,0.9256216287612916,0.1898965835571289,0.1795822083950042,297.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.28326416015625,0.9683414697647096,0.2148483246564865,0.1499319076538086,297.4408874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.283203125,0.9001128673553467,0.1760069131851196,0.1665459424257278,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2831420898437,0.8389339447021484,0.1420843005180359,0.6393499374389648,286.2832946777344,284.95001220703125,295.93048095703125,294.01422119140625,295.9275207519531,297.5522766113281,286.28338623046875,1.0,0.3218470513820648,1.0,0.1500000059604644,0.0,1.0,-1.616167068481445,1.6161071062088013,5.994511593598872e-05,1.2412705421447754,1.0,1.0,0.0,31.649803161621094,28.0,37273.703125,0.0,399.1584167480469,1.0,283.1499938964844,285.5335693359375,297.0373840332031,299.4906005859375,293.1499938964844,293.1499938964844,283.1499938964844,31519.119140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280895709991455,1.0,0.0,0.0,3.739478349685669,3.739502429962158,9.330723855782708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6760.31982421875,0.0,1600.6661376953125,1895.4371337890625,0.0,1839.0863037109373,0.923717200756073,1.0,0.0,3.0,1.0,0.0
17909340,297.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.229736328125,0.9801564812660216,0.2506552040576935,0.2241610884666443,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.8934281468391418,0.1932043135166168,0.1823182255029678,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.93571799993515,0.219104990363121,0.1525828391313552,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343444824219,0.8705357313156128,0.1789579391479492,0.168936088681221,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.8122335076332092,0.1431903541088104,0.6451523303985596,286.23193359375,284.95001220703125,296.01824951171875,294.04718017578125,296.0151672363281,297.5556030273437,286.2205505371094,1.0,0.3190442323684692,1.0,0.1500000059604644,0.0,1.0,-1.574587106704712,1.5745301246643066,5.699866596842185e-05,1.207230567932129,1.0,1.0,0.0,34.27756881713867,31.0,36802.80859375,0.0,399.0320434570313,1.0,283.1499938964844,285.4637756347656,297.0604553222656,299.5165710449219,293.1499938964844,293.1499938964844,283.1499938964844,32662.0625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310647368431091,1.0,0.0,0.0,3.806674957275391,3.806699752807617,9.669073506302084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.78955078125,0.0,1688.515869140625,1895.4371337890625,0.0,1863.9986572265625,0.940216898918152,1.0,0.0,3.0,1.0,0.0
17909400,297.6786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.229736328125,0.9801564812660216,0.2506552040576935,0.2241610884666443,297.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.23358154296875,0.8934281468391418,0.1932043135166168,0.1823182255029678,297.5364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322082519531,0.93571799993515,0.219104990363121,0.1525828391313552,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2343444824219,0.8705357313156128,0.1789579391479492,0.168936088681221,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2357482910156,0.8122335076332092,0.1431903541088104,0.6451523303985596,286.23193359375,284.95001220703125,296.01824951171875,294.04718017578125,296.0151672363281,297.5556030273437,286.2205505371094,1.0,0.3190442323684692,1.0,0.1500000059604644,0.0,1.0,-1.574587106704712,1.5745301246643066,5.699866596842185e-05,1.207230567932129,1.0,1.0,0.0,34.27756881713867,31.0,36802.80859375,0.0,399.0320434570313,1.0,283.1499938964844,285.4637756347656,297.0604553222656,299.5165710449219,293.1499938964844,293.1499938964844,283.1499938964844,32662.0625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310647368431091,1.0,0.0,0.0,3.806674957275391,3.806699752807617,9.669073506302084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.78955078125,0.0,1688.515869140625,1895.4371337890625,0.0,1863.9986572265625,0.940216898918152,1.0,0.0,3.0,1.0,0.0
17909460,297.72021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144470214844,0.9812167882919312,0.2609204947948456,0.187489628791809,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2149658203125,0.9601823687553406,0.1951071470975875,0.1845863759517669,297.56610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2144775390625,0.9812180399894714,0.2265374660491943,0.1458258926868438,297.4175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2147827148437,0.9330030083656312,0.1805194914340973,0.1708710938692093,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2142944335937,0.8622822761535645,0.1443768888711929,0.6490122675895691,286.2152709960937,284.95001220703125,296.0968017578125,294.0757751464844,296.09381103515625,297.5736999511719,286.2230529785156,1.0,0.3191928267478943,1.0,0.1500000059604644,0.0,1.0,-1.6098915338516235,1.6098320484161377,5.949388287262991e-05,1.2355579137802124,1.0,1.0,0.0,29.693479537963867,31.0,37532.2265625,0.0,389.5174865722656,1.0,283.1499938964844,285.4629821777344,297.0729064941406,299.52685546875,293.1499938964844,293.1499938964844,283.1499938964844,33715.60546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298756837844849,1.0,0.0,0.0,3.867581367492676,3.8676071166992174,9.98095629256568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6777.51171875,0.0,1770.8680419921875,1895.4371337890625,0.0,1854.0264892578125,0.952210247516632,1.0,0.0,3.0,1.0,0.0
17909520,297.7239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2246398925781,0.979239583015442,0.2619998753070831,0.183921068906784,297.4482727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2244873046875,0.96462482213974,0.195323035120964,0.1847726702690124,297.5611267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.22479248046875,0.979239583015442,0.2265897244215011,0.1430497169494629,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2242126464844,0.937839686870575,0.1807096153497696,0.1710338294506073,297.3164978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232666015625,0.8661073446273804,0.1445165127515792,0.6495969295501709,286.2252197265625,284.95001220703125,296.10552978515625,294.07891845703125,296.1025695800781,297.5733642578125,286.23297119140625,1.0,0.3193753957748413,1.0,0.1500000059604644,0.0,1.0,-1.613431453704834,1.613371729850769,5.9747424529632553e-05,1.2381402254104614,1.0,1.0,0.0,29.46383285522461,51.0,37641.64453125,0.0,388.6614685058594,1.0,283.1499938964844,285.4691772460937,297.07696533203125,299.5362854003906,293.1499938964844,293.1499938964844,283.04998779296875,33792.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7299224138259888,1.0,0.0,0.0,3.872007608413696,3.8720333576202393,1.0003815305026365e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6907.1572265625,0.0,1776.955078125,1895.4371337890625,0.0,1854.4180908203125,0.95526385307312,1.0,0.0,3.0,1.0,0.0
17909580,297.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805603027344,0.9760876893997192,0.2691375017166137,0.1786433905363083,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.9784383177757264,0.2013531029224395,0.1896075755357742,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.9760876893997192,0.2315486371517181,0.1389449089765548,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.9531839489936828,0.1860193759202957,0.1753224432468414,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98193359375,0.8776981234550476,0.1479998677968979,0.6633673906326294,285.98150634765625,284.95001220703125,296.1923828125,294.1093444824219,296.1894226074219,297.5788269042969,286.030517578125,1.0,0.3227567076683044,1.0,0.1500000059604644,0.0,1.0,-1.6252614259719849,1.625200867652893,6.0594120441237465e-05,1.2421071529388428,1.0,1.0,0.0,29.13799476623535,71.0,37710.6796875,0.0,396.26507568359375,1.0,283.0520935058594,285.3037109375,297.0776062011719,299.4674072265625,293.1499938964844,293.1499938964844,282.75,34739.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252271175384521,1.0,0.0,0.0,3.925849914550781,3.9258763790130615,1.0283965821145102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.0703125,0.0,1852.119384765625,1895.4371337890625,0.0,1815.24169921875,0.9664046168327332,1.0,0.0,3.0,1.0,0.0
17909640,297.7226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9805603027344,0.9760876893997192,0.2691375017166137,0.1786433905363083,297.4703674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.98046875,0.9784383177757264,0.2013531029224395,0.1896075755357742,297.5586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9803771972656,0.9760876893997192,0.2315486371517181,0.1389449089765548,297.4349975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9806213378906,0.9531839489936828,0.1860193759202957,0.1753224432468414,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.98193359375,0.8776981234550476,0.1479998677968979,0.6633673906326294,285.98150634765625,284.95001220703125,296.1923828125,294.1093444824219,296.1894226074219,297.5788269042969,286.030517578125,1.0,0.3227567076683044,1.0,0.1500000059604644,0.0,1.0,-1.6252614259719849,1.625200867652893,6.0594120441237465e-05,1.2421071529388428,1.0,1.0,0.0,29.13799476623535,71.0,37710.6796875,0.0,396.26507568359375,1.0,283.0520935058594,285.3037109375,297.0776062011719,299.4674072265625,293.1499938964844,293.1499938964844,282.75,34739.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252271175384521,1.0,0.0,0.0,3.925849914550781,3.9258763790130615,1.0283965821145102e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.0703125,0.0,1852.119384765625,1895.4371337890625,0.0,1815.24169921875,0.9664046168327332,1.0,0.0,3.0,1.0,0.0
17909700,297.71612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8877868652344,0.7933900356292725,0.2721409499645233,0.2458163648843765,297.4661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8917541503906,0.7222195863723755,0.2029552906751632,0.1938901990652084,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88848876953125,0.754099428653717,0.2333195805549621,0.164397194981575,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.7035607695579529,0.1873597502708435,0.1792475581169128,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9041442871094,0.6503993272781372,0.1489468961954116,0.6792751550674438,285.8881225585937,284.95001220703125,296.23565673828125,294.1240539550781,296.2318725585937,297.5762023925781,285.8012390136719,1.0,0.31425940990448,1.0,0.1500000059604644,0.0,1.0,-1.170824408531189,1.1707913875579834,3.306995131424628e-05,0.8399215340614319,1.0,1.0,0.0,81.47712707519531,71.0,29406.240234375,0.0,423.748779296875,1.0,282.793701171875,284.9505615234375,297.164306640625,299.6876525878906,293.1499938964844,293.1499938964844,282.75,35025.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7331777215003967,1.0,0.0,0.0,3.941977262496948,3.942003965377808,1.03686329566699e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.42724609375,0.0,1875.038818359375,1895.4371337890625,0.0,1881.77001953125,0.9702416062355042,1.0,0.0,3.0,1.0,0.0
17909760,297.7109069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8545227050781,0.8924539089202881,0.275217056274414,0.2470119297504425,297.4673767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.8121278882026672,0.2050896286964416,0.1945801675319671,297.5444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526916503906,0.8477590084075928,0.2352697402238845,0.1647396683692932,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84991455078125,0.7905733585357666,0.1892292350530624,0.1797634363174438,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.7334415912628174,0.149671271443367,0.6783685684204102,285.8507385253906,284.95001220703125,296.2787780761719,294.1384582519531,296.2757568359375,297.5718078613281,285.8851013183594,1.0,0.3296543657779693,1.0,0.1500000059604644,0.0,1.0,-1.5227824449539185,1.5227289199829102,5.347750993678346e-05,1.184634566307068,1.0,1.0,0.0,51.887786865234375,59.0,38095.15234375,0.0,457.5226135253906,1.0,282.75604248046875,285.0946350097656,297.1636657714844,299.6835021972656,293.1499938964844,293.1499938964844,282.45001220703125,35246.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347977757453918,1.0,0.0,0.0,3.954437017440796,3.9544639587402335,1.0434282557980623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.318359375,0.0,1892.8751220703125,1895.4371337890625,0.0,1895.43896484375,0.9732057452201844,1.0,0.0,3.0,1.0,0.0
17909820,297.69097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8793029785156,0.9950442910194396,0.2789554297924042,0.2229951322078704,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8795471191406,0.9362046718597412,0.2048280239105224,0.1947474777698516,297.4920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87939453125,0.9808737635612488,0.2340811043977737,0.1645425707101822,297.3994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8796691894531,0.9077185988426208,0.1889197826385498,0.1796708106994629,297.2996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8799743652344,0.8389247059822083,0.1490199565887451,0.6733335256576538,285.8792724609375,284.95001220703125,296.3475036621094,294.1607360839844,296.3447570800781,297.5409545898437,285.8768615722656,1.0,0.3431847989559173,1.0,0.1500000059604644,0.0,1.0,-1.7226680517196655,1.7226001024246216,6.790458428440616e-05,1.3249311447143557,1.0,1.0,0.0,35.37882232666016,59.0,42345.8125,0.0,482.3685607910156,1.0,282.4624938964844,285.0162048339844,297.2698974609375,300.0389099121094,293.1499938964844,293.1499938964844,282.45001220703125,35501.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.755253255367279,1.0,0.0,0.0,3.968717813491821,3.96874475479126,1.0509781986911548e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7200.5048828125,0.0,1913.45654296875,1895.4371337890625,0.0,2071.0693359375,0.9766027927398682,1.0,0.0,3.0,1.0,0.0
17909880,297.677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.87567138671875,0.9965007901191713,0.2790515422821045,0.2292454242706298,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757629394531,0.9279389381408693,0.2046358287334442,0.1945332735776901,297.4787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8757019042969,0.9736999273300172,0.2336707264184951,0.164161205291748,297.3911437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8758239746094,0.9005206823348999,0.1887572258710861,0.1794943064451217,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8760681152344,0.8329294919967651,0.1488180458545684,0.6725271940231323,285.8756408691406,284.95001220703125,296.3646545410156,294.1661682128906,296.3619079589844,297.5303649902344,285.87554931640625,1.0,0.3447857797145843,1.0,0.1500000059604644,0.0,1.0,-1.728269338607788,1.7282010316848757,6.833973748143762e-05,1.3293780088424685,1.0,1.0,0.0,36.18349456787109,62.0,42486.93359375,0.0,488.77642822265625,1.0,282.4549255371094,285.0124206542969,297.2728881835937,300.05206298828125,293.1499938964844,293.1499938964844,282.1499938964844,35551.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7593019604682922,1.0,0.0,0.0,3.971463203430176,3.971490383148194,1.052432821779803e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.7646484375,0.0,1917.4305419921875,1895.4371337890625,0.0,2106.452880859375,0.977255880832672,1.0,0.0,3.0,1.0,0.0
17909940,297.629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.73468017578125,0.9990000128746032,0.2779979407787323,0.2479655295610427,297.40069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7371520996094,0.9041929841041564,0.2043509930372238,0.1941903084516525,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7358703613281,0.9504035711288452,0.2331181615591049,0.1635536253452301,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.738037109375,0.8796430230140686,0.188490629196167,0.1792110353708267,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7413024902344,0.8148950338363647,0.1482380181550979,0.6704325079917908,285.7349853515625,284.95001220703125,296.4115905761719,294.1807861328125,296.4089050292969,297.4986267089844,285.7212829589844,1.0,0.3505125641822815,1.0,0.1500000059604644,0.0,1.0,-1.7467063665390017,1.7466366291046145,6.978340388741344e-05,1.343841314315796,1.0,1.0,0.0,38.88142013549805,62.0,43821.4765625,0.0,510.3014221191406,1.0,282.1845092773437,284.83013916015625,297.3128662109375,300.2463684082031,293.1499938964844,293.1499938964844,282.1499938964844,35662.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7754007577896118,1.0,0.0,0.0,3.9776790142059326,3.97770619392395,1.0557297400737298e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7370.74267578125,0.0,1926.4476318359373,1895.4371337890625,0.0,2248.9462890625,0.9787343144416808,1.0,0.0,3.0,1.0,0.0
17910000,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6943664550781,0.9734949469566344,0.2768112421035766,0.2498716115951538,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6947937011719,0.8730260133743286,0.2042475789785385,0.1941892951726913,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.694580078125,0.9135686159133912,0.2329867482185363,0.1634688079357147,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6949462890625,0.8501784205436707,0.1883570253849029,0.1792026758193969,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6954650878906,0.7864850163459778,0.1476862728595733,0.6688705682754517,285.6944274902344,284.95001220703125,296.45001220703125,294.1924743652344,296.44732666015625,297.4717712402344,285.69146728515625,1.0,0.3543378114700317,1.0,0.1500000059604644,0.0,1.0,-1.7461074590682983,1.7460377216339111,6.973678682697937e-05,1.3438048362731934,1.0,1.0,0.0,43.05364227294922,65.0,43940.0234375,0.0,522.531982421875,1.0,282.15582275390625,284.7970886230469,297.2860717773437,300.1980285644531,293.1499938964844,293.1499938964844,281.8500061035156,35732.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817453145980835,1.0,0.0,0.0,3.981583833694458,3.981611013412476,1.057803387993772e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.14892578125,0.0,1932.12646484375,1895.4371337890625,0.0,2305.824462890625,0.979663074016571,1.0,0.0,3.0,1.0,0.0
17910060,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681701660156,0.9222204685211182,0.2775672078132629,0.2499663233757019,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8322398066520691,0.2041830271482467,0.1943930685520172,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.8680952787399292,0.2330378741025924,0.1636634021997451,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46881103515625,0.8113660216331482,0.1881644278764724,0.1793030500411987,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4694519042969,0.7469683289527893,0.1464095413684845,0.6646820306777954,285.46826171875,284.95001220703125,296.5350952148437,294.2166748046875,296.53240966796875,297.43316650390625,285.4656677246094,1.0,0.3612224757671356,1.0,0.1500000059604644,0.0,1.0,-1.7427639961242676,1.742694616317749,6.947346264496446e-05,1.3409336805343628,1.0,1.0,0.0,50.77591323852539,68.0,44913.74609375,0.0,542.6554565429688,1.0,281.85601806640625,284.5506591796875,297.2684936523437,300.24560546875,293.1499938964844,293.1499938964844,281.54998779296875,35841.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948006391525269,1.0,0.0,0.0,3.987624168395996,3.9876515865325928,1.0610154959067586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.5078125,0.0,1940.93359375,1895.4371337890625,0.0,2423.98681640625,0.9810997843742372,1.0,0.0,3.0,1.0,0.0
17910120,297.54254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681701660156,0.9222204685211182,0.2775672078132629,0.2499663233757019,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686584472656,0.8322398066520691,0.2041830271482467,0.1943930685520172,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4684143066406,0.8680952787399292,0.2330378741025924,0.1636634021997451,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46881103515625,0.8113660216331482,0.1881644278764724,0.1793030500411987,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4694519042969,0.7469683289527893,0.1464095413684845,0.6646820306777954,285.46826171875,284.95001220703125,296.5350952148437,294.2166748046875,296.53240966796875,297.43316650390625,285.4656677246094,1.0,0.3612224757671356,1.0,0.1500000059604644,0.0,1.0,-1.7427639961242676,1.742694616317749,6.947346264496446e-05,1.3409336805343628,1.0,1.0,0.0,50.77591323852539,68.0,44913.74609375,0.0,542.6554565429688,1.0,281.85601806640625,284.5506591796875,297.2684936523437,300.24560546875,293.1499938964844,293.1499938964844,281.54998779296875,35841.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948006391525269,1.0,0.0,0.0,3.987624168395996,3.9876515865325928,1.0610154959067586e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.5078125,0.0,1940.93359375,1895.4371337890625,0.0,2423.98681640625,0.9810997843742372,1.0,0.0,3.0,1.0,0.0
17910180,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.8944137692451477,0.2797686159610748,0.25198695063591,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.8085649013519287,0.2041568756103515,0.1946125924587249,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.8427902460098267,0.2331706583499908,0.1639350652694702,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.7863320112228394,0.1879834532737732,0.1793801486492157,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.7242622971534729,0.1451404392719268,0.6601332426071167,285.2471618652344,284.95001220703125,296.6202087402344,294.23809814453125,296.6175231933594,297.40631103515625,285.2449035644531,1.0,0.3666022717952728,1.0,0.1500000059604644,0.0,1.0,-1.740410327911377,1.740341067314148,6.928858783794567e-05,1.3390353918075562,1.0,1.0,0.0,56.876930236816406,56.0,45893.2109375,0.0,558.9494018554688,1.0,281.55718994140625,284.3082580566406,297.26531982421875,300.29638671875,293.1499938964844,293.1499938964844,281.25,35905.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026998043060303,1.0,0.0,0.0,3.991212129592896,3.991239547729492,1.0629256621541572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.1025390625,0.0,1946.177490234375,1895.4371337890625,0.0,2496.134521484375,0.9819531440734864,1.0,0.0,3.0,1.0,0.0
17910240,297.5152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2470397949219,0.8944137692451477,0.2797686159610748,0.25198695063591,297.3292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2474365234375,0.8085649013519287,0.2041568756103515,0.1946125924587249,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.24725341796875,0.8427902460098267,0.2331706583499908,0.1639350652694702,297.3052062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.24755859375,0.7863320112228394,0.1879834532737732,0.1793801486492157,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.248046875,0.7242622971534729,0.1451404392719268,0.6601332426071167,285.2471618652344,284.95001220703125,296.6202087402344,294.23809814453125,296.6175231933594,297.40631103515625,285.2449035644531,1.0,0.3666022717952728,1.0,0.1500000059604644,0.0,1.0,-1.740410327911377,1.740341067314148,6.928858783794567e-05,1.3390353918075562,1.0,1.0,0.0,56.876930236816406,56.0,45893.2109375,0.0,558.9494018554688,1.0,281.55718994140625,284.3082580566406,297.26531982421875,300.29638671875,293.1499938964844,293.1499938964844,281.25,35905.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026998043060303,1.0,0.0,0.0,3.991212129592896,3.991239547729492,1.0629256621541572e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7938.1025390625,0.0,1946.177490234375,1895.4371337890625,0.0,2496.134521484375,0.9819531440734864,1.0,0.0,3.0,1.0,0.0
17910300,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931396484375,0.8922073841094971,0.2810009717941284,0.2531140148639679,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.09698486328125,0.8054371476173401,0.2041471451520919,0.1946446448564529,297.3537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0951843261719,0.8398247957229614,0.2332389056682586,0.164016455411911,297.2942810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0982666015625,0.7831355333328247,0.1878925710916519,0.1793357133865356,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10308837890625,0.7207362651824951,0.1445212960243225,0.6575161814689636,285.093994140625,284.95001220703125,296.6627502441406,294.247802734375,296.6600341796875,297.3949890136719,285.07293701171875,1.0,0.3667756021022796,1.0,0.1500000059604644,0.0,1.0,-1.738705277442932,1.738636136054993,6.915487756486982e-05,1.337682604789734,1.0,1.0,0.0,57.69912338256836,56.0,46809.62890625,0.0,560.0731201171875,1.0,281.29205322265625,284.11248779296875,297.294677734375,300.4390563964844,293.1499938964844,293.1499938964844,281.25,35927.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8083733916282654,1.0,0.0,0.0,3.9924156665802,3.992443084716797,1.063566855918907e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7653.04931640625,0.0,1947.9385986328125,1895.4371337890625,0.0,2548.221923828125,0.9822393655776978,1.0,0.0,3.0,1.0,0.0
17910360,297.4933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8953338265419006,0.2821765542030334,0.2541459202766418,297.3061828613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.8070220947265625,0.2040902823209762,0.1945807337760925,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8414432406425476,0.2332436144351959,0.1640142351388931,297.2835998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.7845688462257385,0.1877572834491729,0.1791975647211074,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7210975885391235,0.1438767462968826,0.6545493006706238,285.0189819335937,284.95001220703125,296.70526123046875,294.25689697265625,296.7025451660156,297.3837585449219,285.0166320800781,1.0,0.3657718002796173,1.0,0.1500000059604644,0.0,1.0,-1.7361379861831665,1.7360689640045166,6.895383558003232e-05,1.3356492519378662,1.0,1.0,0.0,57.18868637084961,44.0,46822.296875,0.0,556.5914306640625,1.0,281.2540283203125,284.0584411621094,297.2781982421875,300.3659973144531,293.1499938964844,293.1499938964844,280.95001220703125,35943.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092654347419739,1.0,0.0,0.0,3.993340253829956,3.9933676719665527,1.0640594609867549e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8032.61865234375,0.0,1949.292236328125,1895.4371337890625,0.0,2556.430419921875,0.9824592471122742,1.0,0.0,3.0,1.0,0.0
17910420,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.914522349834442,0.2845884561538696,0.2561292648315429,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8202799558639526,0.2039805799722671,0.1943226456642151,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8553683161735535,0.2332497239112854,0.1639033555984497,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.7980189919471741,0.1874906420707702,0.1787919849157333,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.7305449843406677,0.1426192671060562,0.648151695728302,284.8506164550781,284.95001220703125,296.7901916503906,294.2731018066406,296.7874755859375,297.36383056640625,284.8581237792969,1.0,0.3610491454601288,1.0,0.1500000059604644,0.0,1.0,-1.7299083471298218,1.7298399209976196,6.846741598565131e-05,1.3307039737701416,0.8782275319099426,0.8782275319099426,0.0,53.42173767089844,32.0,47216.23828125,0.0,540.73583984375,1.0,280.9563293457031,283.89776611328125,297.2829284667969,300.3987731933594,293.1499938964844,293.1499938964844,281.25,41452.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141254186630249,1.0,0.0,0.0,3.8282766342163086,3.828303337097168,9.779123502084983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.29150390625,0.0,1783.493408203125,1895.4371337890625,0.0,2601.234375,0.9485207796096802,1.0,0.0,3.0,1.0,0.0
17910480,297.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.914522349834442,0.2845884561538696,0.2561292648315429,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.84979248046875,0.8202799558639526,0.2039805799722671,0.1943226456642151,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85028076171875,0.8553683161735535,0.2332497239112854,0.1639033555984497,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8494567871094,0.7980189919471741,0.1874906420707702,0.1787919849157333,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482360839844,0.7305449843406677,0.1426192671060562,0.648151695728302,284.8506164550781,284.95001220703125,296.7901916503906,294.2731018066406,296.7874755859375,297.36383056640625,284.8581237792969,1.0,0.3610491454601288,1.0,0.1500000059604644,0.0,1.0,-1.7299083471298218,1.7298399209976196,6.846741598565131e-05,1.3307039737701416,0.8782275319099426,0.8782275319099426,0.0,53.42173767089844,32.0,47216.23828125,0.0,540.73583984375,1.0,280.9563293457031,283.89776611328125,297.2829284667969,300.3987731933594,293.1499938964844,293.1499938964844,281.25,41452.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141254186630249,1.0,0.0,0.0,3.8282766342163086,3.828303337097168,9.779123502084983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7178.29150390625,0.0,1783.493408203125,1895.4371337890625,0.0,2601.234375,0.9485207796096802,1.0,0.0,3.0,1.0,0.0
17910540,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.960801899433136,0.2887117862701416,0.2591123580932617,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8519200086593628,0.2048182189464569,0.1945533007383346,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8909999132156372,0.2344272136688232,0.1642681360244751,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8295412659645081,0.188107818365097,0.178832322359085,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.756809413433075,0.1421342939138412,0.6435351371765137,285.06396484375,284.95001220703125,296.8749084472656,294.2868957519531,296.8721923828125,297.3589782714844,285.0641174316406,1.0,0.3539161384105682,1.0,0.1500000059604644,0.0,1.0,-1.7287026643753052,1.728634238243103,6.8373374233488e-05,1.3296438455581665,1.0,1.0,0.0,46.34574508666992,25.0,46632.01953125,0.0,518.9984741210938,1.0,281.2439880371094,284.10015869140625,297.2393493652344,300.2348022460937,293.1499938964844,293.1499938964844,280.95001220703125,34274.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996279001235962,1.0,0.0,0.0,3.901373863220215,3.901400089263916,1.0156134067074165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.66455078125,0.0,1817.4345703125,1895.4371337890625,0.0,2468.0234375,0.9604167342185974,1.0,0.0,3.0,1.0,0.0
17910600,297.474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.960801899433136,0.2887117862701416,0.2591123580932617,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8519200086593628,0.2048182189464569,0.1945533007383346,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8909999132156372,0.2344272136688232,0.1642681360244751,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.8295412659645081,0.188107818365097,0.178832322359085,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.756809413433075,0.1421342939138412,0.6435351371765137,285.06396484375,284.95001220703125,296.8749084472656,294.2868957519531,296.8721923828125,297.3589782714844,285.0641174316406,1.0,0.3539161384105682,1.0,0.1500000059604644,0.0,1.0,-1.7287026643753052,1.728634238243103,6.8373374233488e-05,1.3296438455581665,1.0,1.0,0.0,46.34574508666992,25.0,46632.01953125,0.0,518.9984741210938,1.0,281.2439880371094,284.10015869140625,297.2393493652344,300.2348022460937,293.1499938964844,293.1499938964844,280.95001220703125,34274.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7996279001235962,1.0,0.0,0.0,3.901373863220215,3.901400089263916,1.0156134067074165e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.66455078125,0.0,1817.4345703125,1895.4371337890625,0.0,2468.0234375,0.9604167342185974,1.0,0.0,3.0,1.0,0.0
17910660,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.2923585772514343,0.2572978138923645,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8949458003044128,0.2055176347494125,0.1950988620519638,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.940916895866394,0.235296368598938,0.1648343503475189,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.869389533996582,0.1886146366596222,0.1791827827692031,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7932361364364624,0.1416739225387573,0.6406555771827698,284.8790283203125,284.95001220703125,296.9594116210937,294.2983093261719,296.9566955566406,297.3522644042969,284.8822021484375,1.0,0.3469017744064331,1.0,0.1500000059604644,0.0,1.0,-1.7255948781967163,1.7255268096923828,6.813205982325599e-05,1.327492594718933,0.9025231003761292,0.9025231003761292,0.0,39.73782730102539,25.0,47296.49609375,0.0,497.0567932128906,1.0,280.9555053710937,283.9049377441406,297.3218688964844,300.4302978515625,293.1499938964844,293.1499938964844,280.6499938964844,38885.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088197112083435,1.0,0.0,0.0,3.829610824584961,3.829637050628662,9.785940164874771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.45361328125,0.0,1764.97998046875,1895.4371337890625,0.0,2552.328125,0.9469872117042542,1.0,0.0,3.0,1.0,0.0
17910720,297.469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9990000128746032,0.2923585772514343,0.2572978138923645,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8949458003044128,0.2055176347494125,0.1950988620519638,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.940916895866394,0.235296368598938,0.1648343503475189,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87860107421875,0.869389533996582,0.1886146366596222,0.1791827827692031,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.7932361364364624,0.1416739225387573,0.6406555771827698,284.8790283203125,284.95001220703125,296.9594116210937,294.2983093261719,296.9566955566406,297.3522644042969,284.8822021484375,1.0,0.3469017744064331,1.0,0.1500000059604644,0.0,1.0,-1.7255948781967163,1.7255268096923828,6.813205982325599e-05,1.327492594718933,0.9025231003761292,0.9025231003761292,0.0,39.73782730102539,25.0,47296.49609375,0.0,497.0567932128906,1.0,280.9555053710937,283.9049377441406,297.3218688964844,300.4302978515625,293.1499938964844,293.1499938964844,280.6499938964844,38885.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088197112083435,1.0,0.0,0.0,3.829610824584961,3.829637050628662,9.785940164874771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.45361328125,0.0,1764.97998046875,1895.4371337890625,0.0,2552.328125,0.9469872117042542,1.0,0.0,3.0,1.0,0.0
17910780,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9928652048110962,0.301878273487091,0.2152759283781051,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9459877014160156,0.2040100991725921,0.1948835998773574,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9892297983169556,0.2363508492708206,0.1651188284158706,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9159102439880372,0.1889218986034393,0.1792180389165878,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8313698768615723,0.1411483734846115,0.6369621753692627,284.8629150390625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408630371094,297.3632202148437,284.89019775390625,1.0,0.3416157364845276,1.0,0.1500000059604644,0.0,1.0,-1.7251721620559692,1.7251039743423462,6.81027740938589e-05,1.3299949169158936,0.8021445274353027,0.8021445274353027,0.0,34.72372055053711,43.0,47106.6171875,0.0,466.8410949707031,1.0,280.6586608886719,283.937744140625,297.3070068359375,300.39410400390625,293.1499938964844,293.1499938964844,280.95001220703125,44856.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122236728668213,1.0,0.0,0.0,3.417649507522583,3.417672872543335,7.79378353854554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.4228515625,0.0,1351.75341796875,1895.4371337890625,0.0,2583.685791015625,0.8634155988693237,1.0,0.0,3.0,1.0,0.0
17910840,297.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.9928652048110962,0.301878273487091,0.2152759283781051,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.9459877014160156,0.2040100991725921,0.1948835998773574,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.9892297983169556,0.2363508492708206,0.1651188284158706,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.9159102439880372,0.1889218986034393,0.1792180389165878,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8313698768615723,0.1411483734846115,0.6369621753692627,284.8629150390625,284.95001220703125,297.0435791015625,294.3075256347656,297.0408630371094,297.3632202148437,284.89019775390625,1.0,0.3416157364845276,1.0,0.1500000059604644,0.0,1.0,-1.7251721620559692,1.7251039743423462,6.81027740938589e-05,1.3299949169158936,0.8021445274353027,0.8021445274353027,0.0,34.72372055053711,43.0,47106.6171875,0.0,466.8410949707031,1.0,280.6586608886719,283.937744140625,297.3070068359375,300.39410400390625,293.1499938964844,293.1499938964844,280.95001220703125,44856.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122236728668213,1.0,0.0,0.0,3.417649507522583,3.417672872543335,7.79378353854554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7209.4228515625,0.0,1351.75341796875,1895.4371337890625,0.0,2583.685791015625,0.8634155988693237,1.0,0.0,3.0,1.0,0.0
17910900,297.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9986124634742736,0.3055992424488067,0.2417407929897308,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9118322730064392,0.2050851583480835,0.1943016052246093,297.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.9626165628433228,0.2368326634168625,0.1657376438379287,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.8871349096298218,0.1893069297075271,0.1796147674322128,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917297363281,0.8073203563690186,0.1411148011684417,0.6369983553886414,284.99871826171875,284.95001220703125,297.0855407714844,294.3113098144531,297.0827941894531,297.3784484863281,285.0142517089844,1.0,0.3413386940956116,1.0,0.1500000059604644,0.0,1.0,-1.7024540901184082,1.7023876905441284,6.634771852986887e-05,1.3087929487228394,0.8863485455513,0.8863485455513,0.0,37.10493087768555,43.0,46209.96875,0.0,472.9837341308594,1.0,280.8968505859375,284.0606384277344,297.2462463378906,300.184326171875,293.1499938964844,293.1499938964844,280.95001220703125,36207.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021597266197205,1.0,0.0,0.0,3.476884365081787,3.4769067764282227,8.066289183261688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7419.10791015625,0.0,1350.4398193359375,1895.4371337890625,0.0,2491.187744140625,0.8693199157714844,1.0,0.0,3.0,1.0,0.0
17910960,297.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.9990000128746032,0.3087920546531677,0.2462900876998901,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.9079698324203492,0.2061762809753418,0.195271611213684,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9580626487731934,0.2375324368476867,0.1662128418684005,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8829853534698486,0.1898504942655563,0.1801114827394485,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.8029941916465759,0.141232818365097,0.637451171875,285.02685546875,284.95001220703125,297.1273803710937,294.3145751953125,297.1246643066406,297.3831481933594,285.0248107910156,1.0,0.3436324000358581,1.0,0.1500000059604644,0.0,1.0,-1.710720181465149,1.7106531858444214,6.698154902551323e-05,1.3152061700820925,0.929177224636078,0.929177224636078,0.0,37.86647415161133,61.0,46574.953125,0.0,481.083984375,1.0,280.9411926269531,284.052978515625,297.2651672363281,300.2501525878906,293.1499938964844,293.1499938964844,280.6499938964844,32825.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976309657096863,1.0,0.0,0.0,3.5796968936920166,3.5797195434570312,8.55038763347693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.203125,0.0,1433.056884765625,1895.4371337890625,0.0,2449.785400390625,0.8874573707580566,1.0,0.0,3.0,1.0,0.0
