time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911020,297.52410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.3110571801662445,0.2657280564308166,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.8878241777420044,0.2073251903057098,0.1967260390520095,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.9340945482254028,0.2382745593786239,0.1669382899999618,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8630121350288391,0.1904174238443374,0.1808955818414688,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.7835688591003418,0.1410959959030151,0.6379836201667786,284.8957214355469,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.3736877441406,284.90771484375,1.0,0.3516381978988647,1.0,0.1500000059604644,0.0,1.0,-1.7382442951202393,1.7381752729415894,6.911807577125728e-05,1.336780309677124,0.8329248428344727,0.8329248428344727,0.0,41.2763557434082,61.0,47551.95703125,0.0,511.1165161132813,1.0,280.66229248046875,283.92510986328125,297.3504638671875,300.4657897949219,293.1499938964844,293.1499938964844,280.6499938964844,39757.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072729706764221,1.0,0.0,0.0,3.47300124168396,3.4730241298675537,8.048281756600772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7655.80224609375,0.0,1371.774169921875,1895.4371337890625,0.0,2538.103271484375,0.8687178492546082,1.0,0.0,3.0,1.0,0.0
17911080,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9990000128746032,0.3110341131687164,0.2693826258182525,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8839141726493835,0.2074513137340545,0.1968690752983093,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9293186068534852,0.2383727133274078,0.1670126020908355,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8592628240585327,0.190486654639244,0.1809762567281723,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.7799074649810791,0.1410575807094574,0.6379269957542419,284.9150695800781,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.3706970214844,284.9265441894531,1.0,0.3530703783035278,1.0,0.1500000059604644,0.0,1.0,-1.7429205179214478,1.7428510189056396,6.948498776182532e-05,1.3404492139816284,0.8422816395759583,0.8422816395759583,0.0,41.95689392089844,64.0,47671.875,0.0,516.609619140625,1.0,280.6579895019531,283.9408264160156,297.3470764160156,300.4587097167969,293.1499938964844,293.1499938964844,280.95001220703125,39106.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075875639915466,1.0,0.0,0.0,3.464158535003662,3.464181423187256,8.007349947547482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.86328125,0.0,1358.1304931640625,1895.4371337890625,0.0,2540.9951171875,0.8671517372131348,1.0,0.0,3.0,1.0,0.0
17911140,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9811393022537231,0.3113646209239959,0.2801138460636139,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8535860776901245,0.2087477296590805,0.1982431411743164,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8939118981361389,0.2396775186061859,0.1679668724536895,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8306941986083984,0.1913904696702957,0.181940421462059,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7515687942504883,0.1408822238445282,0.6379702091217041,285.0733947753906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909851074219,297.3487854003906,285.068115234375,1.0,0.3610977530479431,1.0,0.1500000059604644,0.0,1.0,-1.7607769966125488,1.760706067085266,7.089684368111193e-05,1.3547247648239136,1.0,1.0,0.0,47.72454071044922,67.0,47925.21484375,0.0,547.0438842773438,1.0,280.94207763671875,284.0531921386719,297.3153991699219,300.3863220214844,293.1499938964844,293.1499938964844,280.6499938964844,30731.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021135926246643,1.0,0.0,0.0,3.6875157356262207,3.6875391006469727,9.073212368093664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.2421875,0.0,1535.48583984375,1895.4371337890625,0.0,2490.764892578125,0.9098927974700928,1.0,0.0,3.0,1.0,0.0
17911200,297.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.9811393022537231,0.3113646209239959,0.2801138460636139,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.8535860776901245,0.2087477296590805,0.1982431411743164,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.8939118981361389,0.2396775186061859,0.1679668724536895,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.8306941986083984,0.1913904696702957,0.181940421462059,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07550048828125,0.7515687942504883,0.1408822238445282,0.6379702091217041,285.0733947753906,284.95001220703125,297.2936096191406,294.32281494140625,297.2909851074219,297.3487854003906,285.068115234375,1.0,0.3610977530479431,1.0,0.1500000059604644,0.0,1.0,-1.7607769966125488,1.760706067085266,7.089684368111193e-05,1.3547247648239136,1.0,1.0,0.0,47.72454071044922,67.0,47925.21484375,0.0,547.0438842773438,1.0,280.94207763671875,284.0531921386719,297.3153991699219,300.3863220214844,293.1499938964844,293.1499938964844,280.6499938964844,30731.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021135926246643,1.0,0.0,0.0,3.6875157356262207,3.6875391006469727,9.073212368093664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.2421875,0.0,1535.48583984375,1895.4371337890625,0.0,2490.764892578125,0.9098927974700928,1.0,0.0,3.0,1.0,0.0
17911260,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9627149701118468,0.3124844431877136,0.2811400592327118,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8375499844551086,0.2091695070266723,0.1989569664001464,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8758066892623901,0.2400636225938797,0.1684974282979965,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8152368664741516,0.1916634887456894,0.1824881285429,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7367169857025146,0.1405808627605438,0.6378250122070312,284.8874816894531,284.95001220703125,297.3408203125,294.3238220214844,297.33819580078125,297.3408203125,284.87310791015625,1.0,0.3648797869682312,1.0,0.1500000059604644,0.0,1.0,-1.7630503177642822,1.76297926902771,7.107774581527337e-05,1.356522560119629,0.894383430480957,0.894383430480957,0.0,51.38735580444336,67.0,48782.59375,0.0,560.0835571289062,1.0,280.6849670410156,283.8378601074219,297.3854064941406,300.6191101074219,293.1499938964844,293.1499938964844,280.6499938964844,35131.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812749981880188,1.0,0.0,0.0,3.709565401077272,3.709589719772339,9.18204364097619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.37744140625,0.0,1593.8453369140625,1895.4371337890625,0.0,2588.540771484375,0.9158783555030824,1.0,0.0,3.0,1.0,0.0
17911320,297.4551086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.9499054551124572,0.3134059309959411,0.2819755375385284,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8274068236351013,0.2093049883842468,0.199244424700737,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.864277184009552,0.2401516586542129,0.1686767935752868,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.8046908974647522,0.1917126625776291,0.1826850622892379,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.72724449634552,0.1402329206466674,0.6369402408599854,284.87384033203125,284.95001220703125,297.3759155273437,294.32421875,297.373291015625,297.33477783203125,284.88006591796875,1.0,0.367405503988266,1.0,0.1500000059604644,0.0,1.0,-1.7637897729873655,1.7637187242507937,7.11366519681178e-05,1.357106328010559,0.8628970980644226,0.8628970980644226,0.0,53.97874069213867,70.0,48565.69921875,0.0,568.44189453125,1.0,280.65704345703125,283.85504150390625,297.36962890625,300.5623779296875,293.1499938964844,293.1499938964844,280.95001220703125,38749.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815883219242096,1.0,0.0,0.0,3.6233935356140137,3.623417854309082,8.760407013141958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.10498046875,0.0,1524.1905517578125,1895.4371337890625,0.0,2617.473388671875,0.9008044600486756,1.0,0.0,3.0,1.0,0.0
17911380,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9291602969169616,0.3172274231910705,0.2851355075836181,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8106409907341003,0.2101548761129379,0.2000819742679596,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8461225628852844,0.2411094009876251,0.1693263500928878,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7868064641952515,0.192339077591896,0.183317095041275,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7108553051948547,0.1398300677537918,0.6354381442070007,285.0479431152344,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33258056640625,285.0443115234375,1.0,0.3727145195007324,1.0,0.1500000059604644,0.0,1.0,-1.7683197259902954,1.768248200416565,7.149796874728054e-05,1.3605929613113403,1.0,1.0,0.0,58.96850204467773,58.0,48267.9765625,0.0,587.0228881835938,1.0,280.9430847167969,284.0058288574219,297.3064270019531,300.40740966796875,293.1499938964844,293.1499938964844,280.6499938964844,32023.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807928740978241,1.0,0.0,0.0,3.770582675933838,3.770607233047485,9.486591920904176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.83447265625,0.0,1640.7724609375,1895.4371337890625,0.0,2544.13232421875,0.9295250177383424,1.0,0.0,3.0,1.0,0.0
17911440,297.454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476379394531,0.9291602969169616,0.3172274231910705,0.2851355075836181,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.8106409907341003,0.2101548761129379,0.2000819742679596,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8461225628852844,0.2411094009876251,0.1693263500928878,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0485534667969,0.7868064641952515,0.192339077591896,0.183317095041275,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7108553051948547,0.1398300677537918,0.6354381442070007,285.0479431152344,284.95001220703125,297.45758056640625,294.323974609375,297.4549865722656,297.33258056640625,285.0443115234375,1.0,0.3727145195007324,1.0,0.1500000059604644,0.0,1.0,-1.7683197259902954,1.768248200416565,7.149796874728054e-05,1.3605929613113403,1.0,1.0,0.0,58.96850204467773,58.0,48267.9765625,0.0,587.0228881835938,1.0,280.9430847167969,284.0058288574219,297.3064270019531,300.40740966796875,293.1499938964844,293.1499938964844,280.6499938964844,32023.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807928740978241,1.0,0.0,0.0,3.770582675933838,3.770607233047485,9.486591920904176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.83447265625,0.0,1640.7724609375,1895.4371337890625,0.0,2544.13232421875,0.9295250177383424,1.0,0.0,3.0,1.0,0.0
17911500,297.4521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9300564527511596,0.318897932767868,0.2868687808513641,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.8102421164512634,0.210466057062149,0.2004996836185455,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8456991314888,0.2414275258779525,0.1696681678295135,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7863081693649292,0.1925575882196426,0.1836356818675995,297.1389465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.7097129821777344,0.1395885050296783,0.6347311735153198,284.89129638671875,284.95001220703125,297.4981689453125,294.3232727050781,297.49560546875,297.3305358886719,284.8719482421875,1.0,0.3730524778366089,1.0,0.1500000059604644,0.0,1.0,-1.770850658416748,1.7707788944244385,7.170040044002235e-05,1.3626071214675903,0.9135377407073976,0.9135377407073976,0.0,59.29893112182617,58.0,49139.5078125,0.0,590.031982421875,1.0,280.6947326660156,283.81121826171875,297.3702087402344,300.6321716308594,293.1499938964844,293.1499938964844,280.6499938964844,35079.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8160819411277771,1.0,0.0,0.0,3.787438154220581,3.7874631881713854,9.571596137902816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7896.21484375,0.0,1684.3682861328125,1895.4371337890625,0.0,2619.310302734375,0.93359112739563,1.0,0.0,3.0,1.0,0.0
17911560,297.4450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7561340332031,0.8726340532302856,0.3201214075088501,0.2887819409370422,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76806640625,0.7619916200637817,0.2105053812265396,0.2013353258371353,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7638854980469,0.7978188991546631,0.2414122819900512,0.1702653169631958,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7709350585937,0.7407686114311218,0.1925241649150848,0.1843946278095245,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818908691406,0.66536945104599,0.1391392946243286,0.6363891959190369,284.7613830566406,284.95001220703125,297.53857421875,294.3222351074219,297.419677734375,297.324951171875,284.6756896972656,1.0,0.3659597933292389,0.9597219824790956,0.1500000059604644,0.2000000029802322,1.0,-1.777466058731079,0.760007381439209,1.01745867729187,0.3535085916519165,0.7937760353088379,0.7937760353088379,0.0,76.2795639038086,46.0,41296.16796875,0.0,571.7279663085938,1.0,280.656982421875,283.4435119628906,297.344482421875,300.44952392578125,293.1499938964844,293.1499938964844,280.95001220703125,41046.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179004192352295,1.0,0.0,0.0,3.661802053451538,3.661827087402344,8.947115475166356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6839.30517578125,0.0,1584.2159423828125,1895.4371337890625,0.0,2636.12939453125,0.90854412317276,1.0,0.0,3.0,1.0,0.0
17911620,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8904436826705933,0.3227690756320953,0.2906131148338318,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.7751631140708923,0.2104669362306594,0.2009635716676712,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.8116797804832458,0.2413181662559509,0.1699104607105255,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.752694308757782,0.1923446357250213,0.1838984191417694,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.6755782961845398,0.1380903273820877,0.6303102374076843,284.8025817871094,284.95001220703125,297.6188049316406,294.3191223144531,297.3840026855469,297.31494140625,284.7919921875,1.0,0.353496789932251,0.8791659474372864,0.1500000059604644,0.6000000238418579,1.0,-1.7712045907974243,0.1334985643625259,1.6377060413360596,-0.2711442112922668,0.6713161468505859,0.6713161468505859,0.0,70.47666931152344,34.0,32871.3359375,0.0,530.4171752929688,1.0,280.9346923828125,283.6751708984375,296.9985656738281,299.2602844238281,293.1499938964844,293.1499938964844,281.25,45449.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465983629226685,1.0,0.0,0.0,2.846339225769043,2.846358060836792,5.40588359854155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.3857421875,0.0,864.5103759765625,1895.4371337890625,0.0,1996.09521484375,0.7351450324058533,1.0,0.0,3.0,1.0,0.0
17911680,297.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.8904436826705933,0.3227690756320953,0.2906131148338318,297.2207336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8048400878906,0.7751631140708923,0.2104669362306594,0.2009635716676712,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033752441406,0.8116797804832458,0.2413181662559509,0.1699104607105255,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8059387207031,0.752694308757782,0.1923446357250213,0.1838984191417694,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8110046386719,0.6755782961845398,0.1380903273820877,0.6303102374076843,284.8025817871094,284.95001220703125,297.6188049316406,294.3191223144531,297.3840026855469,297.31494140625,284.7919921875,1.0,0.353496789932251,0.8791659474372864,0.1500000059604644,0.6000000238418579,1.0,-1.7712045907974243,0.1334985643625259,1.6377060413360596,-0.2711442112922668,0.6713161468505859,0.6713161468505859,0.0,70.47666931152344,34.0,32871.3359375,0.0,530.4171752929688,1.0,280.9346923828125,283.6751708984375,296.9985656738281,299.2602844238281,293.1499938964844,293.1499938964844,281.25,45449.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465983629226685,1.0,0.0,0.0,2.846339225769043,2.846358060836792,5.40588359854155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6088.3857421875,0.0,864.5103759765625,1895.4371337890625,0.0,1996.09521484375,0.7351450324058533,1.0,0.0,3.0,1.0,0.0
17911740,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9407044649124146,0.3272463679313659,0.2940284311771393,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8125601410865784,0.2114591896533966,0.2012930661439895,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8479711413383484,0.2424985915422439,0.1702762246131897,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.7882034778594971,0.1931351572275161,0.1840422004461288,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.7076616287231445,0.1378687918186187,0.6264591217041016,284.9623413085937,284.95001220703125,297.6982421875,294.31475830078125,297.4061279296875,297.3199462890625,284.9620666503906,1.0,0.3414611518383026,0.7986099123954773,0.1500000059604644,1.0,1.0,-1.7716795206069946,0.0909303352236747,1.6807491779327393,-0.313825249671936,0.7711362838745117,0.7711362838745117,0.0,58.561771392822266,25.0,32177.337890625,0.0,493.7843933105469,1.0,281.2305603027344,283.8570556640625,297.0540771484375,299.1388244628906,293.1499938964844,293.1499938964844,281.54998779296875,34281.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872085332870483,1.0,0.0,0.0,2.9198715686798096,2.919888973236084,5.68880182072462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.54052734375,0.0,852.1769409179688,1895.4371337890625,0.0,1511.30419921875,0.7414649128913879,1.0,0.0,3.0,1.0,0.0
17911800,297.4434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96209716796875,0.9407044649124146,0.3272463679313659,0.2940284311771393,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96270751953125,0.8125601410865784,0.2114591896533966,0.2012930661439895,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96246337890625,0.8479711413383484,0.2424985915422439,0.1702762246131897,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96295166015625,0.7882034778594971,0.1931351572275161,0.1840422004461288,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.7076616287231445,0.1378687918186187,0.6264591217041016,284.9623413085937,284.95001220703125,297.6982421875,294.31475830078125,297.4061279296875,297.3199462890625,284.9620666503906,1.0,0.3414611518383026,0.7986099123954773,0.1500000059604644,1.0,1.0,-1.7716795206069946,0.0909303352236747,1.6807491779327393,-0.313825249671936,0.7711362838745117,0.7711362838745117,0.0,58.561771392822266,25.0,32177.337890625,0.0,493.7843933105469,1.0,281.2305603027344,283.8570556640625,297.0540771484375,299.1388244628906,293.1499938964844,293.1499938964844,281.54998779296875,34281.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6872085332870483,1.0,0.0,0.0,2.9198715686798096,2.919888973236084,5.68880182072462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6062.54052734375,0.0,852.1769409179688,1895.4371337890625,0.0,1511.30419921875,0.7414649128913879,1.0,0.0,3.0,1.0,0.0
17911860,297.4478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.9749749898910522,0.3298073410987854,0.2960224151611328,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0750427246094,0.8376272320747375,0.2121153324842453,0.2016131430864334,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755920410156,0.8755870461463928,0.2432387620210647,0.1705702990293502,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0745849609375,0.8143717050552368,0.1936786621809005,0.1842570155858993,297.12908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.7291851043701172,0.1378572136163711,0.6249902844429016,285.07586669921875,284.95001220703125,297.74334716796875,294.311767578125,297.4187927246094,297.3229675292969,285.0787353515625,1.0,0.3351379036903381,0.8221909999847412,0.1500000059604644,1.0,1.0,-1.7733043432235718,0.0909270197153091,1.6823772192001345,-0.3141981363296509,0.8715155720710754,0.8715155720710754,0.0,52.0252799987793,25.0,31831.09375,0.0,475.0835571289063,1.0,281.4900817871094,283.9736633300781,297.1136474609375,299.1194152832031,293.1499938964844,293.1499938964844,281.54998779296875,29228.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.66708904504776,1.0,0.0,0.0,3.0618577003479004,3.061875343322754,6.255518769648916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6279.54052734375,0.0,929.4850463867188,1895.4371337890625,0.0,1361.3406982421875,0.7707440257072449,1.0,0.0,3.0,1.0,0.0
17911920,297.4508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.9985666275024414,0.331708163022995,0.2975579798221588,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.8603783249855042,0.2126247435808181,0.2019218951463699,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9009466171264648,0.2437993437051773,0.1708436012268066,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8358159065246582,0.1941059529781341,0.1844855099916458,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0510559082031,0.7477388381958008,0.1378805935382843,0.6242144703865051,285.0481872558594,284.95001220703125,297.7767944335937,294.309326171875,297.4283447265625,297.3254089355469,285.0414733886719,1.0,0.3306041955947876,0.8397766947746277,0.1500000059604644,1.0,1.0,-1.7750767469406128,0.0910879969596862,1.6839886903762815,-0.3144071698188782,0.8865802884101868,0.8865802884101868,0.0,47.3403549194336,25.0,31990.0234375,0.0,462.0672607421875,1.0,281.53436279296875,283.9274597167969,297.19732666015625,299.26031494140625,293.1499938964844,293.1499938964844,281.8500061035156,28686.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6623558402061462,1.0,0.0,0.0,3.202754497528076,3.202773094177246,6.844482527412765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6077.15673828125,0.0,1042.1695556640625,1895.4371337890625,0.0,1327.2874755859375,0.7991006970405579,1.0,0.0,3.0,1.0,0.0
17911980,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.9990000128746032,0.3398578763008117,0.2738981544971466,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8878576755523682,0.2137008011341095,0.2027910649776458,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.9329978227615356,0.2449504286050796,0.1715457588434219,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8610607981681824,0.1949998885393142,0.1851806491613388,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.7695433497428894,0.1379092335700988,0.6234853863716125,285.0963439941406,284.95001220703125,297.8544311523437,294.3029479980469,297.4623413085937,297.3460388183594,285.08856201171875,1.0,0.3221882283687591,0.8809435367584229,0.1500000059604644,1.0,1.0,-1.7485711574554443,0.0886916890740394,1.659879446029663,-0.3110567927360534,1.0,1.0,0.0,42.43559646606445,28.0,31281.572265625,0.0,431.2314453125,1.0,281.8389892578125,283.9761657714844,297.2744445800781,299.3262939453125,293.1499938964844,293.1499938964844,281.54998779296875,27758.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553454995155334,1.0,0.0,0.0,3.50991153717041,3.50993275642395,8.220260951929959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.09326171875,0.0,1323.528076171875,1895.4371337890625,0.0,1277.7564697265625,0.8674255609512329,1.0,0.0,3.0,1.0,0.0
17912040,297.49432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958251953125,0.9990000128746032,0.3398578763008117,0.2738981544971466,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0970764160156,0.8878576755523682,0.2137008011341095,0.2027910649776458,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965576171875,0.9329978227615356,0.2449504286050796,0.1715457588434219,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.8610607981681824,0.1949998885393142,0.1851806491613388,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0991516113281,0.7695433497428894,0.1379092335700988,0.6234853863716125,285.0963439941406,284.95001220703125,297.8544311523437,294.3029479980469,297.4623413085937,297.3460388183594,285.08856201171875,1.0,0.3221882283687591,0.8809435367584229,0.1500000059604644,1.0,1.0,-1.7485711574554443,0.0886916890740394,1.659879446029663,-0.3110567927360534,1.0,1.0,0.0,42.43559646606445,28.0,31281.572265625,0.0,431.2314453125,1.0,281.8389892578125,283.9761657714844,297.2744445800781,299.3262939453125,293.1499938964844,293.1499938964844,281.54998779296875,27758.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6553454995155334,1.0,0.0,0.0,3.50991153717041,3.50993275642395,8.220260951929959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.09326171875,0.0,1323.528076171875,1895.4371337890625,0.0,1277.7564697265625,0.8674255609512329,1.0,0.0,3.0,1.0,0.0
17912100,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9990000128746032,0.3451420962810516,0.2645462155342102,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168395996094,0.8990538716316223,0.2140136063098907,0.2031609714031219,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.9460404515266418,0.2452233433723449,0.1718221008777618,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8715347051620483,0.1952419430017471,0.1854725033044815,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.926025390625,0.7785159945487976,0.1378453224897384,0.6232337951660156,284.9140319824219,284.95001220703125,297.89288330078125,294.2994689941406,297.48394775390625,297.3625793457031,284.8883361816406,1.0,0.3191245496273041,0.901526927947998,0.1500000059604644,1.0,1.0,-1.7382371425628662,0.0877696499228477,1.6504673957824707,-0.3098739981651306,0.9100463390350342,0.9100463390350342,0.0,40.7203483581543,28.0,32004.54296875,0.0,420.01556396484375,1.0,281.5998840332031,283.7562255859375,297.37530517578125,299.5812072753906,293.1499938964844,293.1499938964844,281.54998779296875,31495.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.668468177318573,1.0,0.0,0.0,3.5864362716674805,3.586458921432495,8.5826133044975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6475.2080078125,0.0,1430.4791259765625,1895.4371337890625,0.0,1371.3538818359375,0.8857682943344116,1.0,0.0,3.0,1.0,0.0
17912160,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9990000128746032,0.3501794934272766,0.2576810121536255,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9073338508605956,0.2140788584947586,0.203273594379425,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.83837890625,0.9550858736038208,0.2451926469802856,0.1718510836362838,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384094238281,0.8792464733123779,0.1952544748783111,0.1855291724205017,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8387451171875,0.7850040197372437,0.1376332491636276,0.6223494410514832,284.83837890625,284.95001220703125,297.9310607910156,294.2958068847656,297.5038146972656,297.3769226074219,284.83984375,1.0,0.3166678547859192,0.9038039445877076,0.1500000059604644,1.0,1.0,-1.729169487953186,0.0869643837213516,1.642204999923706,-0.3088105916976928,0.8298638463020325,0.8298638463020325,0.0,39.48398208618164,46.0,31628.873046875,0.0,411.0827941894531,1.0,281.55816650390625,283.7232360839844,297.3705444335937,299.5418395996094,293.1499938964844,293.1499938964844,281.8500061035156,38510.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6765362620353699,1.0,0.0,0.0,3.4861059188842773,3.486128807067871,8.109133204925456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6072.099609375,0.0,1376.2994384765625,1895.4371337890625,0.0,1430.7313232421875,0.8690940141677856,1.0,0.0,3.0,1.0,0.0
17912220,297.5902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.9990000128746032,0.3588835597038269,0.2628633975982666,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.9019356369972228,0.2147863507270813,0.2037716656923294,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.949022114276886,0.2459267526865005,0.172189325094223,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8740692734718323,0.1958089768886566,0.185899943113327,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7795858979225159,0.137627974152565,0.6218159794807434,285.0232849121094,284.95001220703125,298.00360107421875,294.288330078125,297.5394592285156,297.4015808105469,285.0217590332031,1.0,0.319249153137207,0.9081758260726928,0.1500000059604644,1.0,1.0,-1.7361769676208496,0.0875937044620513,1.6485832929611206,-0.3099521100521087,0.9547113180160522,0.9547113180160522,0.0,40.40657043457031,46.0,31107.5859375,0.0,417.8870849609375,1.0,281.84033203125,283.9039611816406,297.2582092285156,299.326904296875,293.1499938964844,293.1499938964844,281.8500061035156,31750.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.665985643863678,1.0,0.0,0.0,3.6053991317749023,3.605421781539917,8.673611660015013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.09521484375,0.0,1452.7030029296875,1895.4371337890625,0.0,1353.359130859375,0.8923866152763367,1.0,0.0,3.0,1.0,0.0
17912280,297.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.9990000128746032,0.3591576516628265,0.2634483873844147,297.2185363769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.901315450668335,0.2148248106241226,0.2038109302520752,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9483140707015992,0.2459678798913955,0.1722206175327301,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.8734736442565918,0.195840448141098,0.1859325915575027,297.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.779021143913269,0.1376336067914962,0.6218574643135071,285.0225524902344,284.95001220703125,298.0066223144531,294.2880249023437,297.5405578613281,297.4021301269531,285.0208740234375,1.0,0.3194991052150726,0.9083579778671264,0.1500000059604644,1.0,1.0,-1.7370526790618896,0.0876718536019325,1.649380803108215,-0.3100656867027282,0.9561578631401062,0.9561578631401062,0.0,40.51530838012695,64.0,31121.98046875,0.0,418.7210388183594,1.0,281.8417053222656,283.9024353027344,297.2592163085937,299.3301086425781,293.1499938964844,293.1499938964844,281.54998779296875,31738.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6658875346183777,1.0,0.0,0.0,3.612429618835449,3.612452507019043,8.70747157932783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6641.7705078125,0.0,1460.2152099609375,1895.4371337890625,0.0,1352.650634765625,0.8938416242599487,1.0,0.0,3.0,1.0,0.0
17912340,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9990000128746032,0.3621784150600433,0.2874410152435303,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8759981393814087,0.2153197824954986,0.2045843005180359,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.91819030046463,0.2463705539703369,0.1727660149335861,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8496794700622559,0.1962006688117981,0.1865660995244979,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7567684054374695,0.1373586952686309,0.6220687627792358,284.86505126953125,284.95001220703125,298.0810546875,294.27978515625,297.54986572265625,297.3926086425781,284.8728942871094,1.0,0.3288621306419372,0.9129120111465454,0.1500000059604644,1.0,1.0,-1.7684468030929563,0.0904952064156532,1.6779515743255615,-0.3139963150024414,0.8267323970794678,0.8267323970794678,0.0,45.10732269287109,82.0,31969.998046875,0.0,451.2236022949219,1.0,281.5576171875,283.7415466308594,297.32867431640625,299.5052490234375,293.1499938964844,293.1499938964844,281.8500061035156,40362.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804144978523254,1.0,0.0,0.0,3.4881834983825684,3.4882068634033203,8.11880227047368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.95703125,0.0,1391.675537109375,1895.4371337890625,0.0,1459.749267578125,0.8723246455192566,1.0,0.0,3.0,1.0,0.0
17912400,297.56475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9990000128746032,0.3621784150600433,0.2874410152435303,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8759981393814087,0.2153197824954986,0.2045843005180359,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.91819030046463,0.2463705539703369,0.1727660149335861,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8496794700622559,0.1962006688117981,0.1865660995244979,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8624267578125,0.7567684054374695,0.1373586952686309,0.6220687627792358,284.86505126953125,284.95001220703125,298.0810546875,294.27978515625,297.54986572265625,297.3926086425781,284.8728942871094,1.0,0.3288621306419372,0.9129120111465454,0.1500000059604644,1.0,1.0,-1.7684468030929563,0.0904952064156532,1.6779515743255615,-0.3139963150024414,0.8267323970794678,0.8267323970794678,0.0,45.10732269287109,82.0,31969.998046875,0.0,451.2236022949219,1.0,281.5576171875,283.7415466308594,297.32867431640625,299.5052490234375,293.1499938964844,293.1499938964844,281.8500061035156,40362.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804144978523254,1.0,0.0,0.0,3.4881834983825684,3.4882068634033203,8.11880227047368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.95703125,0.0,1391.675537109375,1895.4371337890625,0.0,1459.749267578125,0.8723246455192566,1.0,0.0,3.0,1.0,0.0
17912460,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.3603984117507934,0.3242399990558624,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8429493308067322,0.2162202298641204,0.2055215537548065,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8808400630950928,0.2473064512014389,0.173446774482727,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8189233541488647,0.1969295591115951,0.1873564571142196,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.728218674659729,0.1370627135038375,0.6217522025108337,285.07403564453125,284.95001220703125,298.1543273925781,294.271240234375,297.5380249023437,297.3559265136719,285.0736083984375,1.0,0.3431770801544189,0.9173435568809508,0.1500000059604644,1.0,1.0,-1.8151222467422483,0.0947788581252098,1.7203433513641355,-0.3197011947631836,0.9989833235740662,0.9989833235740662,0.0,52.8918571472168,85.0,32006.884765625,0.0,504.5247192382813,1.0,281.84210205078125,283.9263916015625,297.24627685546875,299.3552551269531,293.1499938964844,293.1499938964844,281.54998779296875,30917.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704574227333069,1.0,0.0,0.0,3.6724693775177,3.672492504119873,8.999318765745556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.99560546875,0.0,1520.0469970703125,1895.4371337890625,0.0,1385.867431640625,0.9068692326545716,1.0,0.0,3.0,1.0,0.0
17912520,297.4950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.9990000128746032,0.3603984117507934,0.3242399990558624,297.2156677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8429493308067322,0.2162202298641204,0.2055215537548065,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.8808400630950928,0.2473064512014389,0.173446774482727,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740966796875,0.8189233541488647,0.1969295591115951,0.1873564571142196,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07403564453125,0.728218674659729,0.1370627135038375,0.6217522025108337,285.07403564453125,284.95001220703125,298.1543273925781,294.271240234375,297.5380249023437,297.3559265136719,285.0736083984375,1.0,0.3431770801544189,0.9173435568809508,0.1500000059604644,1.0,1.0,-1.8151222467422483,0.0947788581252098,1.7203433513641355,-0.3197011947631836,0.9989833235740662,0.9989833235740662,0.0,52.8918571472168,85.0,32006.884765625,0.0,504.5247192382813,1.0,281.84210205078125,283.9263916015625,297.24627685546875,299.3552551269531,293.1499938964844,293.1499938964844,281.54998779296875,30917.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704574227333069,1.0,0.0,0.0,3.6724693775177,3.672492504119873,8.999318765745556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6710.99560546875,0.0,1520.0469970703125,1895.4371337890625,0.0,1385.867431640625,0.9068692326545716,1.0,0.0,3.0,1.0,0.0
17912580,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9560983180999756,0.3589292466640472,0.3235134482383728,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.805511474609375,0.2165451347827911,0.2064940929412841,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8400514125823975,0.2474681735038757,0.1741034686565399,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7802991271018982,0.1971270889043808,0.1881909370422363,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6925708651542664,0.1361856460571289,0.6207711696624756,284.8645324707031,284.95001220703125,298.226318359375,294.2625427246094,297.52655029296875,297.3197021484375,284.8661499023437,1.0,0.3534663617610931,0.9217751622200012,0.1500000059604644,1.0,1.0,-1.816080093383789,0.094859167933464,1.7212209701538086,-0.3194408714771271,0.8560129404067993,0.8560129404067993,0.0,63.68077087402344,73.0,32613.876953125,0.0,538.4964599609375,1.0,281.5574645996094,283.70721435546875,297.3228759765625,299.5489807128906,293.1499938964844,293.1499938964844,281.8500061035156,38828.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687990128993988,1.0,0.0,0.0,3.6220123767852783,3.622036695480346,8.753730185162567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.92138671875,0.0,1523.2562255859375,1895.4371337890625,0.0,1517.2930908203125,0.9000693559646606,1.0,0.0,3.0,1.0,0.0
17912640,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.9560983180999756,0.3589292466640472,0.3235134482383728,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644714355469,0.805511474609375,0.2165451347827911,0.2064940929412841,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.8400514125823975,0.2474681735038757,0.1741034686565399,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.7802991271018982,0.1971270889043808,0.1881909370422363,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.864501953125,0.6925708651542664,0.1361856460571289,0.6207711696624756,284.8645324707031,284.95001220703125,298.226318359375,294.2625427246094,297.52655029296875,297.3197021484375,284.8661499023437,1.0,0.3534663617610931,0.9217751622200012,0.1500000059604644,1.0,1.0,-1.816080093383789,0.094859167933464,1.7212209701538086,-0.3194408714771271,0.8560129404067993,0.8560129404067993,0.0,63.68077087402344,73.0,32613.876953125,0.0,538.4964599609375,1.0,281.5574645996094,283.70721435546875,297.3228759765625,299.5489807128906,293.1499938964844,293.1499938964844,281.8500061035156,38828.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.687990128993988,1.0,0.0,0.0,3.6220123767852783,3.622036695480346,8.753730185162567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.92138671875,0.0,1523.2562255859375,1895.4371337890625,0.0,1517.2930908203125,0.9000693559646606,1.0,0.0,3.0,1.0,0.0
17912700,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.9460763931274414,0.3600242435932159,0.3240105211734772,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.7974404692649841,0.2167392075061798,0.2066792100667953,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.8322340250015259,0.2476096004247665,0.1741758733987808,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.7724988460540771,0.1972513347864151,0.1883196979761123,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979553222656,0.6844461560249329,0.1357607990503311,0.6190189123153687,285.0076599121094,284.95001220703125,298.2618408203125,294.2582397460937,297.5302124023437,297.3136901855469,285.0238952636719,1.0,0.3554660379886627,0.9239909052848816,0.1500000059604644,1.0,1.0,-1.815033197402954,0.0947628617286682,1.7202703952789309,-0.3193552792072296,0.9425726532936096,0.9425726532936096,0.0,66.27778625488281,73.0,31818.3828125,0.0,545.818359375,1.0,281.80108642578125,283.87939453125,297.2290954589844,299.3153076171875,293.1499938964844,293.1499938964844,281.8500061035156,34801.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6804953217506409,1.0,0.0,0.0,3.6354260444641113,3.6354496479034415,8.818686865197378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6299.10400390625,0.0,1508.08447265625,1895.4371337890625,0.0,1460.357177734375,0.9036484360694884,1.0,0.0,3.0,1.0,0.0
17912760,297.4309387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.9450012445449828,0.3618291318416595,0.3253984153270721,297.2089233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.7958797812461853,0.2171378582715988,0.2070088684558868,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8306883573532104,0.248006671667099,0.174406886100769,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.7709505558013916,0.1975647360086441,0.1885740309953689,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.682150661945343,0.1355112940073013,0.6176981329917908,285.0396423339844,284.95001220703125,298.2970275878906,294.2539367675781,297.5380859375,297.3134155273437,285.03741455078125,1.0,0.3560909330844879,0.9261679649353028,0.1500000059604644,1.0,1.0,-1.8160903453826904,0.0948618948459625,1.7212284803390503,-0.3195190131664276,0.99184387922287,0.99184387922287,0.0,66.95683288574219,61.0,31902.017578125,0.0,548.6344604492188,1.0,281.8427734375,283.8821716308594,297.21942138671875,299.3401184082031,293.1499938964844,293.1499938964844,281.54998779296875,32211.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762903928756714,1.0,0.0,0.0,3.742269992828369,3.7422943115234375,9.344660156784812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6706.14794921875,0.0,1609.2012939453125,1895.4371337890625,0.0,1428.902099609375,0.923462986946106,1.0,0.0,3.0,1.0,0.0
17912820,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.9552146792411804,0.3644316494464874,0.32793790102005,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8022211194038391,0.2174171209335327,0.2073636054992675,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8365062475204468,0.2480899542570114,0.174573615193367,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.7768712043762207,0.1977222263813018,0.1887992173433303,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.6860598921775818,0.1347557604312896,0.6143838167190552,284.84747314453125,284.95001220703125,298.3663635253906,294.2455444335937,297.5487976074219,297.3067932128906,284.8520812988281,1.0,0.3539807796478271,0.930522084236145,0.1500000059604644,1.0,1.0,-1.816060900688172,0.094858594238758,1.7212022542953491,-0.3194912075996399,0.8408830165863037,0.8408830165863037,0.0,65.05818939208984,49.0,32381.30859375,0.0,542.7427368164062,1.0,281.5564880371094,283.6907653808594,297.28533935546875,299.4972839355469,293.1499938964844,293.1499938964844,281.8500061035156,40792.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689157247543335,1.0,0.0,0.0,3.6176347732543945,3.617659330368042,8.732583296477969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.8671875,0.0,1532.9976806640625,1895.4371337890625,0.0,1526.257080078125,0.900726556777954,1.0,0.0,3.0,1.0,0.0
