time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17912880,297.42138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84796142578125,0.9552146792411804,0.3644316494464874,0.32793790102005,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8470764160156,0.8022211194038391,0.2174171209335327,0.2073636054992675,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.8365062475204468,0.2480899542570114,0.174573615193367,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8468933105469,0.7768712043762207,0.1977222263813018,0.1887992173433303,297.1186828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.6860598921775818,0.1347557604312896,0.6143838167190552,284.84747314453125,284.95001220703125,298.3663635253906,294.2455444335937,297.5487976074219,297.3067932128906,284.8520812988281,1.0,0.3539807796478271,0.930522084236145,0.1500000059604644,1.0,1.0,-1.816060900688172,0.094858594238758,1.7212022542953491,-0.3194912075996399,0.8408830165863037,0.8408830165863037,0.0,65.05818939208984,49.0,32381.30859375,0.0,542.7427368164062,1.0,281.5564880371094,283.6907653808594,297.28533935546875,299.4972839355469,293.1499938964844,293.1499938964844,281.8500061035156,40792.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689157247543335,1.0,0.0,0.0,3.6176347732543945,3.617659330368042,8.732583296477969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6093.8671875,0.0,1532.9976806640625,1895.4371337890625,0.0,1526.257080078125,0.900726556777954,1.0,0.0,3.0,1.0,0.0
17912940,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.97884339094162,0.3682964444160461,0.3307641446590423,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8199158906936646,0.2181470245122909,0.2076407521963119,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8542764782905579,0.2487633675336837,0.1746984273195266,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7946042418479919,0.1982910931110382,0.1889408826828003,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7006980180740356,0.1343321055173874,0.6107808947563171,285.03594970703125,284.95001220703125,298.4342346191406,294.237548828125,297.5660400390625,297.308837890625,285.0337829589844,1.0,0.3485966324806213,0.9348762035369872,0.1500000059604644,1.0,1.0,-1.815776824951172,0.094833917915821,1.7209428548812866,-0.3195312917232513,0.9809792637825012,0.9809792637825012,0.0,59.74652862548828,37.0,31692.876953125,0.0,526.1315307617188,1.0,281.84283447265625,283.87469482421875,297.1904296875,299.2950744628906,293.1499938964844,293.1499938964844,281.54998779296875,32527.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747533679008484,1.0,0.0,0.0,3.731301069259644,3.731325149536133,9.289960303249244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.9521484375,0.0,1598.955322265625,1895.4371337890625,0.0,1417.493896484375,0.9211685061454772,1.0,0.0,3.0,1.0,0.0
17913000,297.42578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.97884339094162,0.3682964444160461,0.3307641446590423,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361633300781,0.8199158906936646,0.2181470245122909,0.2076407521963119,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8542764782905579,0.2487633675336837,0.1746984273195266,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.7946042418479919,0.1982910931110382,0.1889408826828003,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03668212890625,0.7006980180740356,0.1343321055173874,0.6107808947563171,285.03594970703125,284.95001220703125,298.4342346191406,294.237548828125,297.5660400390625,297.308837890625,285.0337829589844,1.0,0.3485966324806213,0.9348762035369872,0.1500000059604644,1.0,1.0,-1.815776824951172,0.094833917915821,1.7209428548812866,-0.3195312917232513,0.9809792637825012,0.9809792637825012,0.0,59.74652862548828,37.0,31692.876953125,0.0,526.1315307617188,1.0,281.84283447265625,283.87469482421875,297.1904296875,299.2950744628906,293.1499938964844,293.1499938964844,281.54998779296875,32527.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747533679008484,1.0,0.0,0.0,3.731301069259644,3.731325149536133,9.289960303249244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6683.9521484375,0.0,1598.955322265625,1895.4371337890625,0.0,1417.493896484375,0.9211685061454772,1.0,0.0,3.0,1.0,0.0
17913060,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9990000128746032,0.3714946806430816,0.3265725374221802,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8444960713386536,0.2185563743114471,0.2079492062330246,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8814176321029663,0.2489589154720306,0.1748212277889251,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8197903633117676,0.1985727846622467,0.1891141682863235,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7216972708702087,0.1337756067514419,0.6075960397720337,284.8482666015625,284.95001220703125,298.5006408691406,294.23016357421875,297.57916259765625,297.30633544921875,284.8519287109375,1.0,0.3408364355564117,0.939325213432312,0.1500000059604644,1.0,1.0,-1.8080947399139404,0.0941138043999672,1.7139809131622314,-0.3182633221149444,0.8321594595909119,0.8321594595909119,0.0,53.12541580200195,25.0,32069.705078125,0.0,500.5259094238281,1.0,281.556640625,283.6885986328125,297.2658386230469,299.4603881835937,293.1499938964844,293.1499938964844,281.8500061035156,41257.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869324445724487,1.0,0.0,0.0,3.5883867740631104,3.5884110927581787,8.591950972913764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.671875,0.0,1504.371826171875,1895.4371337890625,0.0,1509.1917724609375,0.8946402072906494,1.0,0.0,3.0,1.0,0.0
17913120,297.4228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9990000128746032,0.3714946806430816,0.3265725374221802,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.847900390625,0.8444960713386536,0.2185563743114471,0.2079492062330246,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.8814176321029663,0.2489589154720306,0.1748212277889251,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.8197903633117676,0.1985727846622467,0.1891141682863235,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.7216972708702087,0.1337756067514419,0.6075960397720337,284.8482666015625,284.95001220703125,298.5006408691406,294.23016357421875,297.57916259765625,297.30633544921875,284.8519287109375,1.0,0.3408364355564117,0.939325213432312,0.1500000059604644,1.0,1.0,-1.8080947399139404,0.0941138043999672,1.7139809131622314,-0.3182633221149444,0.8321594595909119,0.8321594595909119,0.0,53.12541580200195,25.0,32069.705078125,0.0,500.5259094238281,1.0,281.556640625,283.6885986328125,297.2658386230469,299.4603881835937,293.1499938964844,293.1499938964844,281.8500061035156,41257.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6869324445724487,1.0,0.0,0.0,3.5883867740631104,3.5884110927581787,8.591950972913764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.671875,0.0,1504.371826171875,1895.4371337890625,0.0,1509.1917724609375,0.8946402072906494,1.0,0.0,3.0,1.0,0.0
17913180,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.380929946899414,0.2989912033081054,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8696720600128174,0.2192994654178619,0.208279088139534,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.908967912197113,0.249602735042572,0.1749604940414428,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8429686427116394,0.1991509348154068,0.1893039941787719,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7405915856361389,0.1335022896528244,0.6046993732452393,285.0104675292969,284.95001220703125,298.5654602050781,294.2235717773437,297.6178894042969,297.3362731933594,285.00616455078125,1.0,0.3299402296543121,0.943774163722992,0.1500000059604644,1.0,1.0,-1.771865963935852,0.0907965078949928,1.6810694932937622,-0.3140282332897186,0.9468814134597778,0.9468814134597778,0.0,47.20054244995117,28.0,30932.693359375,0.0,459.6222839355469,1.0,281.8424072265625,283.85528564453125,297.1674194335937,299.2366943359375,293.1499938964844,293.1499938964844,281.54998779296875,33232.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670957624912262,1.0,0.0,0.0,3.6781933307647705,3.6782169342041016,9.02739316188672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.0048828125,0.0,1543.8917236328125,1895.4371337890625,0.0,1389.5301513671875,0.9096267819404602,1.0,0.0,3.0,1.0,0.0
17913240,297.48260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01007080078125,0.9990000128746032,0.380929946899414,0.2989912033081054,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108337402344,0.8696720600128174,0.2192994654178619,0.208279088139534,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.908967912197113,0.249602735042572,0.1749604940414428,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8429686427116394,0.1991509348154068,0.1893039941787719,297.118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.7405915856361389,0.1335022896528244,0.6046993732452393,285.0104675292969,284.95001220703125,298.5654602050781,294.2235717773437,297.6178894042969,297.3362731933594,285.00616455078125,1.0,0.3299402296543121,0.943774163722992,0.1500000059604644,1.0,1.0,-1.771865963935852,0.0907965078949928,1.6810694932937622,-0.3140282332897186,0.9468814134597778,0.9468814134597778,0.0,47.20054244995117,28.0,30932.693359375,0.0,459.6222839355469,1.0,281.8424072265625,283.85528564453125,297.1674194335937,299.2366943359375,293.1499938964844,293.1499938964844,281.54998779296875,33232.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670957624912262,1.0,0.0,0.0,3.6781933307647705,3.6782169342041016,9.02739316188672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6619.0048828125,0.0,1543.8917236328125,1895.4371337890625,0.0,1389.5301513671875,0.9096267819404602,1.0,0.0,3.0,1.0,0.0
17913300,297.5243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9990000128746032,0.3871395587921142,0.2872267961502075,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.8819968700408936,0.2195929586887359,0.2085783630609512,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9233202338218688,0.2497929185628891,0.1751398891210556,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.8542219996452332,0.1993711590766906,0.1895244866609573,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86553955078125,0.7498237490653992,0.1334300488233566,0.6041245460510254,284.85467529296875,284.95001220703125,298.5972900390625,294.2206115722656,297.6439514160156,297.3603210449219,284.83551025390625,1.0,0.3259565830230713,0.9459986686706544,0.1500000059604644,1.0,1.0,-1.757881999015808,0.0895347818732261,1.6683472394943235,-0.3124623596668243,0.8414823412895203,0.8414823412895203,0.0,44.84651565551758,28.0,31439.935546875,0.0,443.9997863769531,1.0,281.596923828125,283.6726989746094,297.24395751953125,299.4335021972656,293.1499938964844,293.1499938964844,281.54998779296875,37844.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773849725723267,1.0,0.0,0.0,3.644904136657715,3.644928216934204,8.864729466040444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6399.423828125,0.0,1541.287109375,1895.4371337890625,0.0,1437.0557861328125,0.9025778770446776,1.0,0.0,3.0,1.0,0.0
17913360,297.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.9990000128746032,0.3931246995925903,0.2782897651195526,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8368530273437,0.8917502164840698,0.2197189033031463,0.2086882591247558,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8373718261719,0.9347136616706848,0.2497658878564834,0.1751241683959961,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.83642578125,0.8632118701934814,0.1994361132383346,0.1895738393068313,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8344421386719,0.7571900486946106,0.133291095495224,0.6032922267913818,284.8374938964844,284.95001220703125,298.6286926269531,294.2179260253906,297.66851806640625,297.3825988769531,284.8460998535156,1.0,0.3226822018623352,0.9482895731925964,0.1500000059604644,1.0,1.0,-1.7463223934173584,0.0884977281093597,1.6578246355056765,-0.3111089766025543,0.7899704575538635,0.7899704575538635,0.0,43.0960578918457,31.0,30866.64453125,0.0,431.8395080566406,1.0,281.5577697753906,283.7065734863281,297.2326965332031,299.35723876953125,293.1499938964844,293.1499938964844,281.8500061035156,44112.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6789678931236267,1.0,0.0,0.0,3.41898512840271,3.419008493423462,7.79987658461323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.8837890625,0.0,1347.8812255859375,1895.4371337890625,0.0,1448.889892578125,0.860155463218689,1.0,0.0,3.0,1.0,0.0
17913420,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.4058847427368164,0.2643298506736755,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9087095260620116,0.2206361889839172,0.209272488951683,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9536222219467164,0.2505707442760467,0.175440102815628,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8789159059524536,0.2001671195030212,0.1900005638599395,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7701535224914551,0.1335181146860122,0.6031656861305237,285.0204162597656,284.95001220703125,298.6902160644531,294.2134704589844,297.7200927734375,297.4308166503906,285.01708984375,1.0,0.3180767893791199,0.952871322631836,0.1500000059604644,1.0,1.0,-1.7309943437576294,0.0871338173747062,1.6438604593276978,-0.3093589544296264,0.9208353161811828,0.9208353161811828,0.0,40.52062225341797,49.0,30180.05859375,0.0,415.1965026855469,1.0,281.8410949707031,283.87750244140625,297.1468505859375,299.1585998535156,293.1499938964844,293.1499938964844,281.54998779296875,32652.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605288982391357,1.0,0.0,0.0,3.546229362487793,3.5462517738342285,8.391255619244475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.9658203125,0.0,1396.4200439453125,1895.4371337890625,0.0,1314.2740478515625,0.8795908689498901,1.0,0.0,3.0,1.0,0.0
17913480,297.6356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.9990000128746032,0.4058847427368164,0.2643298506736755,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.9087095260620116,0.2206361889839172,0.209272488951683,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.9536222219467164,0.2505707442760467,0.175440102815628,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8789159059524536,0.2001671195030212,0.1900005638599395,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7701535224914551,0.1335181146860122,0.6031656861305237,285.0204162597656,284.95001220703125,298.6902160644531,294.2134704589844,297.7200927734375,297.4308166503906,285.01708984375,1.0,0.3180767893791199,0.952871322631836,0.1500000059604644,1.0,1.0,-1.7309943437576294,0.0871338173747062,1.6438604593276978,-0.3093589544296264,0.9208353161811828,0.9208353161811828,0.0,40.52062225341797,49.0,30180.05859375,0.0,415.1965026855469,1.0,281.8410949707031,283.87750244140625,297.1468505859375,299.1585998535156,293.1499938964844,293.1499938964844,281.54998779296875,32652.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6605288982391357,1.0,0.0,0.0,3.546229362487793,3.5462517738342285,8.391255619244475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6545.9658203125,0.0,1396.4200439453125,1895.4371337890625,0.0,1314.2740478515625,0.8795908689498901,1.0,0.0,3.0,1.0,0.0
17913540,297.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.4152859449386596,0.2713453769683838,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9015026092529296,0.2212290465831756,0.2100259959697723,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9452651143074036,0.2508847117424011,0.1758433282375335,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.872096598148346,0.2006011456251144,0.1905927211046219,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7638961672782898,0.1335888504981994,0.6041996479034424,284.8742980957031,284.95001220703125,298.75,294.2104187011719,297.7553405761719,297.4590148925781,284.8831481933594,1.0,0.3217423558235168,0.9574530720710754,0.1500000059604644,1.0,1.0,-1.7427393198013306,0.0881854742765426,1.6545538902282717,-0.3110302984714508,0.7974758744239807,0.7974758744239807,0.0,41.87748718261719,67.0,30686.11328125,0.0,426.1015930175781,1.0,281.5592346191406,283.741455078125,297.2358093261719,299.3324890136719,293.1499938964844,293.1499938964844,281.8500061035156,41843.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670684814453125,1.0,0.0,0.0,3.350140333175659,3.3501627445220947,7.48892261981382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.53662109375,0.0,1264.5767822265625,1895.4371337890625,0.0,1387.531982421875,0.8437495231628418,1.0,0.0,3.0,1.0,0.0
17913600,297.6669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9990000128746032,0.4152859449386596,0.2713453769683838,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.9015026092529296,0.2212290465831756,0.2100259959697723,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9452651143074036,0.2508847117424011,0.1758433282375335,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.872096598148346,0.2006011456251144,0.1905927211046219,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.7638961672782898,0.1335888504981994,0.6041996479034424,284.8742980957031,284.95001220703125,298.75,294.2104187011719,297.7553405761719,297.4590148925781,284.8831481933594,1.0,0.3217423558235168,0.9574530720710754,0.1500000059604644,1.0,1.0,-1.7427393198013306,0.0881854742765426,1.6545538902282717,-0.3110302984714508,0.7974758744239807,0.7974758744239807,0.0,41.87748718261719,67.0,30686.11328125,0.0,426.1015930175781,1.0,281.5592346191406,283.741455078125,297.2358093261719,299.3324890136719,293.1499938964844,293.1499938964844,281.8500061035156,41843.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670684814453125,1.0,0.0,0.0,3.350140333175659,3.3501627445220947,7.48892261981382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.53662109375,0.0,1264.5767822265625,1895.4371337890625,0.0,1387.531982421875,0.8437495231628418,1.0,0.0,3.0,1.0,0.0
17913660,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9990000128746032,0.4202763140201568,0.2955434918403625,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.877166748046875,0.2225996553897857,0.2111802399158477,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9160370826721193,0.2520923316478729,0.1765516400337219,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8493115901947021,0.201762855052948,0.191567063331604,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7438789010047913,0.1340667903423309,0.606226921081543,285.0646057128906,284.95001220703125,298.80712890625,294.206787109375,297.7658996582031,297.456298828125,285.0641784667969,1.0,0.3317636549472809,0.9619782567024232,0.1500000059604644,1.0,1.0,-1.7776198387145996,0.0913353860378265,1.6862845420837402,-0.3154076635837555,0.9584580659866332,0.9584580659866332,0.0,46.7005500793457,85.0,30711.767578125,0.0,461.6871948242188,1.0,281.8401184082031,283.9066467285156,297.17041015625,299.1976928710937,293.1499938964844,293.1499938964844,281.54998779296875,30828.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584151387214661,1.0,0.0,0.0,3.5536370277404785,3.553659200668335,8.426349040746572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.19189453125,0.0,1390.90966796875,1895.4371337890625,0.0,1299.3099365234375,0.8800933361053467,1.0,0.0,3.0,1.0,0.0
17913720,297.6512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.9990000128746032,0.4202763140201568,0.2955434918403625,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.877166748046875,0.2225996553897857,0.2111802399158477,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646057128906,0.9160370826721193,0.2520923316478729,0.1765516400337219,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06463623046875,0.8493115901947021,0.201762855052948,0.191567063331604,297.1371765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.7438789010047913,0.1340667903423309,0.606226921081543,285.0646057128906,284.95001220703125,298.80712890625,294.206787109375,297.7658996582031,297.456298828125,285.0641784667969,1.0,0.3317636549472809,0.9619782567024232,0.1500000059604644,1.0,1.0,-1.7776198387145996,0.0913353860378265,1.6862845420837402,-0.3154076635837555,0.9584580659866332,0.9584580659866332,0.0,46.7005500793457,85.0,30711.767578125,0.0,461.6871948242188,1.0,281.8401184082031,283.9066467285156,297.17041015625,299.1976928710937,293.1499938964844,293.1499938964844,281.54998779296875,30828.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6584151387214661,1.0,0.0,0.0,3.5536370277404785,3.553659200668335,8.426349040746572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6587.19189453125,0.0,1390.90966796875,1895.4371337890625,0.0,1299.3099365234375,0.8800933361053467,1.0,0.0,3.0,1.0,0.0
17913780,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.4198374450206756,0.3312735855579376,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8469435572624207,0.224012017250061,0.2128655016422271,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8818410634994507,0.2531317770481109,0.1775879114866256,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.821444034576416,0.2030030190944671,0.1930753737688064,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7193136811256409,0.1345136016607284,0.6099013090133667,284.9015197753906,284.95001220703125,298.8609313964844,294.20074462890625,297.750244140625,297.4210510253906,284.90704345703125,1.0,0.3467657268047333,0.966503381729126,0.1500000059604644,1.0,1.0,-1.8300045728683472,0.0961722806096077,1.7338323593139648,-0.3217567205429077,0.8548842668533325,0.8548842668533325,0.0,54.514251708984375,103.0,32014.3515625,0.0,519.3810424804688,1.0,281.5576171875,283.7246398925781,297.2686462402344,299.4362487792969,293.1499938964844,293.1499938964844,281.8500061035156,37763.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769404411315918,1.0,0.0,0.0,3.5244364738464355,3.5244596004486084,8.288437811643234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.78564453125,0.0,1410.64599609375,1895.4371337890625,0.0,1433.7413330078125,0.8782944679260254,1.0,0.0,3.0,1.0,0.0
17913840,297.58367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.9990000128746032,0.4198374450206756,0.3312735855579376,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8469435572624207,0.224012017250061,0.2128655016422271,297.204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8818410634994507,0.2531317770481109,0.1775879114866256,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.821444034576416,0.2030030190944671,0.1930753737688064,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7193136811256409,0.1345136016607284,0.6099013090133667,284.9015197753906,284.95001220703125,298.8609313964844,294.20074462890625,297.750244140625,297.4210510253906,284.90704345703125,1.0,0.3467657268047333,0.966503381729126,0.1500000059604644,1.0,1.0,-1.8300045728683472,0.0961722806096077,1.7338323593139648,-0.3217567205429077,0.8548842668533325,0.8548842668533325,0.0,54.514251708984375,103.0,32014.3515625,0.0,519.3810424804688,1.0,281.5576171875,283.7246398925781,297.2686462402344,299.4362487792969,293.1499938964844,293.1499938964844,281.8500061035156,37763.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769404411315918,1.0,0.0,0.0,3.5244364738464355,3.5244596004486084,8.288437811643234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.78564453125,0.0,1410.64599609375,1895.4371337890625,0.0,1433.7413330078125,0.8782944679260254,1.0,0.0,3.0,1.0,0.0
17913900,297.5387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.9990000128746032,0.4181723594665527,0.3525941669940948,297.2206420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.8315387964248657,0.224899411201477,0.2137326151132583,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.057373046875,0.864313542842865,0.253850370645523,0.17808698117733,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.8061270117759705,0.2037928104400634,0.1938621252775192,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.705062210559845,0.1347694993019104,0.6115595698356628,285.0581970214844,284.95001220703125,298.8866271972656,294.19683837890625,297.7358703613281,297.39520263671875,285.07574462890625,1.0,0.3556715548038482,0.9687659740447998,0.1500000059604644,1.0,1.0,-1.8601776361465447,0.0990171432495117,1.7611604928970337,-0.3253801167011261,0.9656277894973756,0.9656277894973756,0.0,59.5313720703125,103.0,31716.4453125,0.0,555.6607055664062,1.0,281.7993469238281,283.8950500488281,297.1884765625,299.2464904785156,293.1499938964844,293.1499938964844,281.8500061035156,32731.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6721876263618469,1.0,0.0,0.0,3.5917277336120605,3.5917506217956543,8.607957511230779e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6282.55908203125,0.0,1445.2359619140625,1895.4371337890625,0.0,1398.55908203125,0.892311692237854,1.0,0.0,3.0,1.0,0.0
17913960,297.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.10760498046875,0.9990000128746032,0.4159378111362457,0.3745832741260528,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.107177734375,0.8170186877250671,0.2260319143533706,0.2149009853601455,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1072692871094,0.8481969237327576,0.2548530101776123,0.1788517832756042,297.21392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1070556640625,0.790684163570404,0.204810082912445,0.1949282586574554,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.6907091736793518,0.1351552754640579,0.6139736771583557,285.1073608398437,284.95001220703125,298.9115600585937,294.1924133300781,297.7204284667969,297.3682861328125,285.1092529296875,1.0,0.3653307259082794,0.9708735346794128,0.1500000059604644,1.0,1.0,-1.893040537834168,0.1021622195839881,1.7908782958984375,-0.329238086938858,1.0,1.0,0.0,65.1634292602539,91.0,32193.822265625,0.0,596.9760131835938,1.0,281.8419494628906,283.9109802246094,297.1896057128906,299.3072814941406,293.1499938964844,293.1499938964844,281.54998779296875,31127.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6716904640197754,1.0,0.0,0.0,3.7167136669158936,3.716737508773804,9.217465049005114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.39013671875,0.0,1571.5428466796875,1895.4371337890625,0.0,1394.90576171875,0.9166000485420228,1.0,0.0,3.0,1.0,0.0
17914020,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.9832062125205994,0.4141929745674133,0.3736691176891327,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.957275390625,0.8022124171257019,0.2270220220088958,0.2161727398633957,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9558410644531,0.8331534266471863,0.2556199133396148,0.1796696782112121,297.21856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585876464844,0.7758864164352417,0.2056958824396133,0.1960916668176651,297.15289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.6768212914466858,0.1354075074195861,0.6165343523025513,284.9548034667969,284.95001220703125,298.9371643066406,294.1871643066406,297.70672607421875,297.34332275390625,284.93572998046875,1.0,0.3705749809741974,0.9731075167655944,0.1500000059604644,1.0,1.0,-1.899044632911682,0.1027325093746185,1.7963122129440308,-0.3295221030712127,0.9591166973114014,0.9591166973114014,0.0,70.7541732788086,91.0,33212.1171875,0.0,619.3778686523438,1.0,281.5901184082031,283.711669921875,297.2719116210937,299.5497741699219,293.1499938964844,293.1499938964844,281.54998779296875,32865.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6850674152374268,1.0,0.0,0.0,3.774901866912842,3.774926424026489,9.508337939223566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6532.3125,0.0,1652.365234375,1895.4371337890625,0.0,1494.95947265625,0.9302852749824524,1.0,0.0,3.0,1.0,0.0
17914080,297.4306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9741985201835632,0.414071261882782,0.37305349111557,297.23419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.7953215837478638,0.2276910245418548,0.2169893682003021,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8263139128684998,0.2560153603553772,0.1801021993160247,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.769327700138092,0.2062907814979553,0.1968323290348053,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6704139113426208,0.1355197429656982,0.6177372932434082,284.8931884765625,284.95001220703125,298.959228515625,294.1820373535156,297.7027893066406,297.33160400390625,284.8926696777344,1.0,0.3734064400196075,0.9750886559486388,0.1500000059604644,1.0,1.0,-1.902098059654236,0.1030277162790298,1.7990703582763672,-0.3298633098602295,0.9064337611198424,0.9064337611198424,0.0,73.63450622558594,79.0,33134.2109375,0.0,630.9765625,1.0,281.55670166015625,283.67449951171875,297.2601928710937,299.5145874023437,293.1499938964844,293.1499938964844,281.25,36452.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924782395362854,1.0,0.0,0.0,3.739471912384033,3.739496946334839,9.330692023468146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6815.5966796875,0.0,1638.4759521484375,1895.4371337890625,0.0,1551.90576171875,0.9247860312461852,1.0,0.0,3.0,1.0,0.0
17914140,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.9715542197227478,0.4159753024578094,0.3741591870784759,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.7938624620437622,0.2290917932987213,0.2183319926261901,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.824165940284729,0.2568084895610809,0.1806695312261581,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7679212689399719,0.207531988620758,0.198028564453125,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.6682720184326172,0.1358540505170822,0.6192092895507812,284.8291015625,284.95001220703125,299.0041809082031,294.1697692871094,297.70654296875,297.3230895996094,284.841796875,1.0,0.3751449286937713,0.9793038368225098,0.1500000059604644,1.0,1.0,-1.90892231464386,0.1036898493766784,1.8052325248718264,-0.3306610882282257,0.7741759419441223,0.7741759419441223,0.0,74.96234893798828,67.0,33162.89453125,0.0,640.3919067382812,1.0,281.25830078125,283.63092041015625,297.2166748046875,299.4939270019531,293.1499938964844,293.1499938964844,281.54998779296875,46184.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060900330543518,1.0,0.0,0.0,3.325878381729126,3.32590126991272,7.380843953797012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.93017578125,0.0,1271.0146484375,1895.4371337890625,0.0,1659.1422119140625,0.8434805870056152,1.0,0.0,3.0,1.0,0.0
17914200,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8310241699219,0.9715542197227478,0.4159753024578094,0.3741591870784759,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.82763671875,0.7938624620437622,0.2290917932987213,0.2183319926261901,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8284606933594,0.824165940284729,0.2568084895610809,0.1806695312261581,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.82684326171875,0.7679212689399719,0.207531988620758,0.198028564453125,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.6682720184326172,0.1358540505170822,0.6192092895507812,284.8291015625,284.95001220703125,299.0041809082031,294.1697692871094,297.70654296875,297.3230895996094,284.841796875,1.0,0.3751449286937713,0.9793038368225098,0.1500000059604644,1.0,1.0,-1.90892231464386,0.1036898493766784,1.8052325248718264,-0.3306610882282257,0.7741759419441223,0.7741759419441223,0.0,74.96234893798828,67.0,33162.89453125,0.0,640.3919067382812,1.0,281.25830078125,283.63092041015625,297.2166748046875,299.4939270019531,293.1499938964844,293.1499938964844,281.54998779296875,46184.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060900330543518,1.0,0.0,0.0,3.325878381729126,3.32590126991272,7.380843953797012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6141.93017578125,0.0,1271.0146484375,1895.4371337890625,0.0,1659.1422119140625,0.8434805870056152,1.0,0.0,3.0,1.0,0.0
17914260,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9873222708702089,0.4208287894725799,0.3777723908424377,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8083279728889465,0.2315325438976287,0.2201917767524719,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8371582627296448,0.2588602602481842,0.181735947728157,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7817264199256897,0.2097249031066894,0.1996767073869705,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6801342368125916,0.1370428204536438,0.6226376295089722,285.0154724121094,284.95001220703125,299.0466003417969,294.1557922363281,297.72613525390625,297.3359375,285.0139465332031,1.0,0.3730266392230987,0.9835973381996156,0.1500000059604644,1.0,1.0,-1.922864556312561,0.1050508767366409,1.8178136348724363,-0.3323629200458526,0.9047309160232544,0.9047309160232544,0.0,70.95983123779297,55.0,32857.04296875,0.0,637.8329467773438,1.0,281.5403137207031,283.7955017089844,297.1025085449219,299.27294921875,293.1499938964844,293.1499938964844,281.25,32743.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896469593048096,1.0,0.0,0.0,3.4841177463531494,3.4841396808624268,8.099887054413557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.46533203125,0.0,1333.0701904296875,1895.4371337890625,0.0,1530.0262451171875,0.8657559156417847,1.0,0.0,3.0,1.0,0.0
17914320,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9873222708702089,0.4208287894725799,0.3777723908424377,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8083279728889465,0.2315325438976287,0.2201917767524719,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.8371582627296448,0.2588602602481842,0.181735947728157,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.7817264199256897,0.2097249031066894,0.1996767073869705,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6801342368125916,0.1370428204536438,0.6226376295089722,285.0154724121094,284.95001220703125,299.0466003417969,294.1557922363281,297.72613525390625,297.3359375,285.0139465332031,1.0,0.3730266392230987,0.9835973381996156,0.1500000059604644,1.0,1.0,-1.922864556312561,0.1050508767366409,1.8178136348724363,-0.3323629200458526,0.9047309160232544,0.9047309160232544,0.0,70.95983123779297,55.0,32857.04296875,0.0,637.8329467773438,1.0,281.5403137207031,283.7955017089844,297.1025085449219,299.27294921875,293.1499938964844,293.1499938964844,281.25,32743.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6896469593048096,1.0,0.0,0.0,3.4841177463531494,3.4841396808624268,8.099887054413557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.46533203125,0.0,1333.0701904296875,1895.4371337890625,0.0,1530.0262451171875,0.8657559156417847,1.0,0.0,3.0,1.0,0.0
17914380,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.4253841638565063,0.3763661384582519,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8248109221458435,0.2337803989648819,0.2222547978162765,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8534291982650757,0.2605325579643249,0.1829015016555786,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7988462448120117,0.2117501497268676,0.201520025730133,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6953195333480835,0.1382993310689926,0.6276420950889587,284.8820495605469,284.95001220703125,299.0867004394531,294.14031982421875,297.74139404296875,297.34527587890625,284.8877868652344,1.0,0.3678908050060272,0.9878908395767212,0.1500000059604644,1.0,1.0,-1.9197784662246704,0.1046905517578125,1.815087914466858,-0.3294614255428314,0.7931139469146729,0.7931139469146729,0.0,66.17843627929688,43.0,33251.671875,0.0,624.2350463867188,1.0,281.2590026855469,283.6632080078125,297.17266845703125,299.43511962890625,293.1499938964844,293.1499938964844,281.54998779296875,41305.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009208798408508,1.0,0.0,0.0,3.302528142929077,3.3025500774383545,7.277569693542318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.67236328125,0.0,1215.7742919921875,1895.4371337890625,0.0,1618.0281982421875,0.8329474925994873,1.0,0.0,3.0,1.0,0.0
17914440,297.4397277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.9990000128746032,0.4253841638565063,0.3763661384582519,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8248109221458435,0.2337803989648819,0.2222547978162765,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8534291982650757,0.2605325579643249,0.1829015016555786,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.7988462448120117,0.2117501497268676,0.201520025730133,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6953195333480835,0.1382993310689926,0.6276420950889587,284.8820495605469,284.95001220703125,299.0867004394531,294.14031982421875,297.74139404296875,297.34527587890625,284.8877868652344,1.0,0.3678908050060272,0.9878908395767212,0.1500000059604644,1.0,1.0,-1.9197784662246704,0.1046905517578125,1.815087914466858,-0.3294614255428314,0.7931139469146729,0.7931139469146729,0.0,66.17843627929688,43.0,33251.671875,0.0,624.2350463867188,1.0,281.2590026855469,283.6632080078125,297.17266845703125,299.43511962890625,293.1499938964844,293.1499938964844,281.54998779296875,41305.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009208798408508,1.0,0.0,0.0,3.302528142929077,3.3025500774383545,7.277569693542318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6151.67236328125,0.0,1215.7742919921875,1895.4371337890625,0.0,1618.0281982421875,0.8329474925994873,1.0,0.0,3.0,1.0,0.0
17914500,297.468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9990000128746032,0.4300315380096435,0.3599734902381897,297.2663879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.8374383449554443,0.2350813150405883,0.223204106092453,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8668155670166016,0.261572003364563,0.1833986937999725,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8120803236961365,0.2129212319850921,0.2023597210645675,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7072851657867432,0.1390824913978576,0.6299718022346497,285.0145263671875,284.95001220703125,299.10595703125,294.1320495605469,297.760498046875,297.3628845214844,285.0251159667969,1.0,0.3644116222858429,0.9900376200675964,0.1500000059604644,1.0,1.0,-1.919157862663269,0.1046823784708976,1.8144755363464355,-0.3316596448421478,0.8785155415534973,0.8785155415534973,0.0,62.51435089111328,43.0,32620.728515625,0.0,607.4364013671875,1.0,281.4927673339844,283.809326171875,297.0882873535156,299.2187194824219,293.1499938964844,293.1499938964844,281.54998779296875,34591.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6926128268241882,1.0,0.0,0.0,3.350004196166992,3.350025177001953,7.488312689929444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6318.5048828125,0.0,1214.646484375,1895.4371337890625,0.0,1552.9495849609375,0.8402373790740967,1.0,0.0,3.0,1.0,0.0
17914560,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0192565917969,0.9990000128746032,0.4363689422607422,0.3456935584545135,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.8497236967086792,0.2365461438894271,0.2244116812944412,297.2475891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.8798957467079163,0.2627939581871032,0.1841202974319458,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8239231109619141,0.2142418920993805,0.2034363150596618,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7182034850120544,0.1400415748357772,0.6333637237548828,285.0197448730469,284.95001220703125,299.1247253417969,294.1235046386719,297.7860412597656,297.39019775390625,285.01568603515625,1.0,0.3600841760635376,0.9920300841331482,0.1500000059604644,0.9998091459274292,1.0,-1.9096938371658323,0.1037623137235641,1.805931568145752,-0.3305407464504242,0.9070808291435242,0.9070808291435242,0.0,59.299896240234375,46.0,32646.4296875,0.0,590.0366821289062,1.0,281.54010009765625,283.79425048828125,297.0819091796875,299.2451171875,293.1499938964844,293.1499938964844,281.25,32048.591796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6881410479545593,1.0,0.0,0.0,3.466414213180542,3.466435670852661,8.017781283342629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6702.94287109375,0.0,1310.273193359375,1895.4371337890625,0.0,1518.450439453125,0.8611473441123962,1.0,0.0,3.0,1.0,0.0
17914620,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.4496919810771942,0.3263060748577118,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8689367771148682,0.2390446364879608,0.2267341911792755,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8995876312255859,0.2645993828773498,0.1853940039873123,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8415663242340088,0.2164894342422485,0.2055142819881439,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7339447736740112,0.1418987363576889,0.6410472989082336,284.87774658203125,284.95001220703125,299.16082763671875,294.10552978515625,297.83917236328125,297.44805908203125,284.8857727050781,1.0,0.3556753993034363,0.9960150122642516,0.1500000059604644,0.9994274377822876,1.0,-1.90244209766388,0.1030674502253532,1.7993746995925903,-0.3298643231391907,0.785645067691803,0.785645067691803,0.0,55.25940704345703,49.0,32918.23828125,0.0,571.7081909179688,1.0,281.2592468261719,283.6648864746094,297.13787841796875,299.379638671875,293.1499938964844,293.1499938964844,281.54998779296875,41752.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995109915733337,1.0,0.0,0.0,3.2612950801849365,3.261316537857056,7.09697872025572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.701171875,0.0,1180.6436767578125,1895.4371337890625,0.0,1606.89599609375,0.8245322704315186,1.0,0.0,3.0,1.0,0.0
