time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914680,297.5984802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9990000128746032,0.4496919810771942,0.3263060748577118,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8689367771148682,0.2390446364879608,0.2267341911792755,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8995876312255859,0.2645993828773498,0.1853940039873123,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.8415663242340088,0.2164894342422485,0.2055142819881439,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7339447736740112,0.1418987363576889,0.6410472989082336,284.87774658203125,284.95001220703125,299.16082763671875,294.10552978515625,297.83917236328125,297.44805908203125,284.8857727050781,1.0,0.3556753993034363,0.9960150122642516,0.1500000059604644,0.9994274377822876,1.0,-1.90244209766388,0.1030674502253532,1.7993746995925903,-0.3298643231391907,0.785645067691803,0.785645067691803,0.0,55.25940704345703,49.0,32918.23828125,0.0,571.7081909179688,1.0,281.2592468261719,283.6648864746094,297.13787841796875,299.379638671875,293.1499938964844,293.1499938964844,281.54998779296875,41752.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995109915733337,1.0,0.0,0.0,3.2612950801849365,3.261316537857056,7.09697872025572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6122.701171875,0.0,1180.6436767578125,1895.4371337890625,0.0,1606.89599609375,0.8245322704315186,1.0,0.0,3.0,1.0,0.0
17914740,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.9990000128746032,0.4582280218601227,0.3178194761276245,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.878619909286499,0.2408589571714401,0.2282076030969619,297.259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.9093598127365112,0.2660442888736725,0.1861966103315353,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8504042625427246,0.2181175202131271,0.2068301886320114,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.7418635487556458,0.1432758867740631,0.6463140845298767,285.0343933105469,284.95001220703125,299.181884765625,294.0941467285156,297.8722839355469,297.48455810546875,285.0391540527344,1.0,0.3542892336845398,0.9984326958656312,0.1500000059604644,0.9991958737373352,1.0,-1.9028838872909544,0.1031153947114944,1.7997684478759766,-0.3300073444843292,0.8929712176322937,0.8929712176322937,0.0,53.64730453491211,49.0,32489.12109375,0.0,566.8018798828125,1.0,281.5097045898437,283.81817626953125,297.0439147949219,299.1679077148437,293.1499938964844,293.1499938964844,281.54998779296875,32840.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6894569396972656,1.0,0.0,0.0,3.3582537174224854,3.358274459838867,7.525239311689802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6325.80859375,0.0,1210.416259765625,1895.4371337890625,0.0,1528.56298828125,0.8400329947471619,1.0,0.0,3.0,1.0,0.0
17914800,297.6818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.9990000128746032,0.4638275504112243,0.3129323124885559,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.8847929835319519,0.2421556562185287,0.2293619960546493,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.9159461855888368,0.2671106457710266,0.1868907809257507,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.856075644493103,0.2192825078964233,0.2078637927770614,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7470044493675232,0.1442784368991851,0.6504612565040588,285.0324401855469,284.95001220703125,299.1952209472656,294.08660888671875,297.8934631347656,297.5080871582031,285.0297241210937,1.0,0.3538690507411957,1.0,0.1500000059604644,0.9990457892417908,1.0,-1.9054535627365112,0.1033679246902465,1.8020856380462649,-0.3303666710853576,0.9143455624580384,0.9143455624580384,0.0,52.793758392333984,52.0,32641.380859375,0.0,565.863525390625,1.0,281.5396423339844,283.80206298828125,297.0470886230469,299.2018127441406,293.1499938964844,293.1499938964844,281.25,31438.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6868476271629333,1.0,0.0,0.0,3.4520366191864014,3.4520578384399414,7.951408633743995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6693.4111328125,0.0,1291.598876953125,1895.4371337890625,0.0,1508.5433349609375,0.8575955033302307,1.0,0.0,3.0,1.0,0.0
17914860,297.72039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.9990000128746032,0.4717353582382202,0.3070774674415588,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8928511142730713,0.2439127564430236,0.231105163693428,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.9245718717575072,0.268409788608551,0.1878970563411712,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.863540768623352,0.2208564728498459,0.2094246745109558,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7539455890655518,0.1457024365663528,0.6569680571556091,284.8729858398437,284.95001220703125,299.2153625488281,294.07470703125,297.922119140625,297.53936767578125,284.866455078125,1.0,0.353839099407196,1.0,0.1500000059604644,0.9963560700416564,1.0,-1.9114108085632324,0.1039819568395614,1.807428836822509,-0.3311074078083038,0.8114518523216248,0.8114518523216248,0.0,51.859222412109375,52.0,33415.4296875,0.0,567.0739135742188,1.0,281.2854919433594,283.624267578125,297.1271667480469,299.4154968261719,293.1499938964844,293.1499938964844,281.25,37765.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.697470486164093,1.0,0.0,0.0,3.4203805923461914,3.420402765274048,7.806245321262395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6485.23681640625,0.0,1304.7767333984375,1895.4371337890625,0.0,1590.8480224609375,0.8528115153312683,1.0,0.0,3.0,1.0,0.0
17914920,297.7402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.9990000128746032,0.4765160381793976,0.30463507771492,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8966142535209656,0.2449648082256317,0.2320915013551712,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.9284186959266664,0.2691290080547333,0.1883994936943054,297.2882995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8670483827590942,0.2217932790517807,0.2103040367364883,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.757338285446167,0.1465613394975662,0.6608010530471802,284.8866271972656,284.95001220703125,299.2281494140625,294.0668640136719,297.9384765625,297.5567932128906,284.8937683105469,1.0,0.3541600406169891,1.0,0.1500000059604644,0.9946123957633972,1.0,-1.915923357009888,0.1044461280107498,1.8114771842956543,-0.3316670060157776,0.8005688190460205,0.8005688190460205,0.0,51.52382659912109,55.0,33282.5546875,0.0,569.2088012695312,1.0,281.25933837890625,283.6571044921875,297.1120910644531,299.3699035644531,293.1499938964844,293.1499938964844,281.54998779296875,40358.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.700767993927002,1.0,0.0,0.0,3.3091013431549072,3.309123039245605,7.306568932108348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6140.05908203125,0.0,1215.5133056640625,1895.4371337890625,0.0,1616.8194580078125,0.8334610462188721,1.0,0.0,3.0,1.0,0.0
17914980,297.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9990000128746032,0.4892614781856537,0.3002014756202698,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.905080497264862,0.2483344376087188,0.2350299954414367,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9368828535079956,0.2717896699905395,0.1900496035814285,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8749609589576721,0.2247952669858932,0.2129198163747787,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7651315331459045,0.1491657048463821,0.6717103123664856,285.0487976074219,284.95001220703125,299.25982666015625,294.0465393066406,297.97906494140625,297.6000671386719,285.0462341308594,1.0,0.3560701310634613,1.0,0.1500000059604644,0.9901790618896484,1.0,-1.932345390319824,0.1061200499534607,1.8262252807617188,-0.3337137401103973,0.9419278502464294,0.9419278502464294,0.0,51.122440338134766,73.0,33166.65234375,0.0,579.7428588867188,1.0,281.5405578613281,283.7995910644531,297.0209045410156,299.204833984375,293.1499938964844,293.1499938964844,281.25,30845.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910331845283508,1.0,0.0,0.0,3.513346672058105,3.513368368148804,8.236359576585528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.8828125,0.0,1349.259765625,1895.4371337890625,0.0,1540.7196044921875,0.8708484768867493,1.0,0.0,3.0,1.0,0.0
17915040,297.7922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.9990000128746032,0.4892614781856537,0.3002014756202698,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04901123046875,0.905080497264862,0.2483344376087188,0.2350299954414367,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.9368828535079956,0.2717896699905395,0.1900496035814285,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8749609589576721,0.2247952669858932,0.2129198163747787,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7651315331459045,0.1491657048463821,0.6717103123664856,285.0487976074219,284.95001220703125,299.25982666015625,294.0465393066406,297.97906494140625,297.6000671386719,285.0462341308594,1.0,0.3560701310634613,1.0,0.1500000059604644,0.9901790618896484,1.0,-1.932345390319824,0.1061200499534607,1.8262252807617188,-0.3337137401103973,0.9419278502464294,0.9419278502464294,0.0,51.122440338134766,73.0,33166.65234375,0.0,579.7428588867188,1.0,281.5405578613281,283.7995910644531,297.0209045410156,299.204833984375,293.1499938964844,293.1499938964844,281.25,30845.443359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910331845283508,1.0,0.0,0.0,3.513346672058105,3.513368368148804,8.236359576585528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.8828125,0.0,1349.259765625,1895.4371337890625,0.0,1540.7196044921875,0.8708484768867493,1.0,0.0,3.0,1.0,0.0
17915100,297.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9990000128746032,0.4948258697986603,0.3044313788414001,297.3256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9028823971748352,0.2499545812606811,0.2366863340139389,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9336435198783876,0.2729831337928772,0.1910092979669571,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8728725910186768,0.2262325584888458,0.2143974006175995,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917724609375,0.7638871073722839,0.1504383236169815,0.6778474450111389,284.9094543457031,284.95001220703125,299.2752380371094,294.03619384765625,297.99517822265625,297.61651611328125,284.89501953125,1.0,0.3599109351634979,1.0,0.1500000059604644,0.9879623651504515,1.0,-1.9496963024139404,0.1078707128763198,1.8418256044387813,-0.3359386920928955,0.8625287413597107,0.8625287413597107,0.0,52.29871368408203,73.0,34228.56640625,0.0,596.357666015625,1.0,281.30010986328125,283.626220703125,297.0952453613281,299.431640625,293.1499938964844,293.1499938964844,281.25,34526.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012784481048584,1.0,0.0,0.0,3.5402638912200928,3.5402867794036865,8.363048209503177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6571.216796875,0.0,1403.77734375,1895.4371337890625,0.0,1620.857177734375,0.8774656653404236,1.0,0.0,3.0,1.0,0.0
17915160,297.80621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.9990000128746032,0.4988793730735779,0.313942939043045,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8953149318695068,0.2514133751392364,0.238175481557846,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9239777326583862,0.2739467024803161,0.1917809844017028,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8657003045082092,0.2275154888629913,0.2157212197780609,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.7582389116287231,0.1515633761882782,0.6834699511528015,284.89898681640625,284.95001220703125,299.2904052734375,294.0257568359375,298.0030212402344,297.6224670410156,284.9053955078125,1.0,0.3652414977550506,1.0,0.1500000059604644,0.9858176708221436,1.0,-1.9721684455871584,0.1101455613970756,1.862022876739502,-0.3386631309986114,0.835814893245697,0.835814893245697,0.0,54.59503173828125,91.0,34331.33984375,0.0,620.87158203125,1.0,281.2585144042969,283.6377868652344,297.08648681640625,299.39874267578125,293.1499938964844,293.1499938964844,281.54998779296875,38512.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079469561576843,1.0,0.0,0.0,3.4418065547943115,3.441829204559326,7.904351377874264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6197.25048828125,0.0,1331.373291015625,1895.4371337890625,0.0,1674.0247802734375,0.8608888387680054,1.0,0.0,3.0,1.0,0.0
17915220,297.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.9990000128746032,0.5045192837715149,0.3423148095607757,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.8735276460647583,0.2550661861896515,0.2416137009859085,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.8983388543128967,0.2767649888992309,0.1937050223350525,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8454850316047668,0.2307346761226654,0.2187760770320892,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.7416464686393738,0.154109925031662,0.6954780220985413,285.0901794433594,284.95001220703125,299.3201599121094,294.00469970703125,298.0003967285156,297.6108703613281,285.0902404785156,1.0,0.3797022104263305,1.0,0.1500000059604644,0.9815282225608826,1.0,-2.0307559967041016,0.1161639541387558,1.9145920276641848,-0.3456630706787109,1.0,1.0,0.0,61.59218597412109,94.0,34626.88671875,0.0,690.7210083007812,1.0,281.5418701171875,283.8052673339844,296.9985656738281,299.26043701171875,293.1499938964844,293.1499938964844,281.25,30334.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020961046218872,1.0,0.0,0.0,3.6577014923095694,3.657724618911743,8.927087264964939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.04248046875,0.0,1499.272705078125,1895.4371337890625,0.0,1627.3343505859375,0.903084397315979,1.0,0.0,3.0,1.0,0.0
17915280,297.779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.9990000128746032,0.5045192837715149,0.3423148095607757,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.8735276460647583,0.2550661861896515,0.2416137009859085,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.8983388543128967,0.2767649888992309,0.1937050223350525,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.8454850316047668,0.2307346761226654,0.2187760770320892,297.2723693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902099609375,0.7416464686393738,0.154109925031662,0.6954780220985413,285.0901794433594,284.95001220703125,299.3201599121094,294.00469970703125,298.0003967285156,297.6108703613281,285.0902404785156,1.0,0.3797022104263305,1.0,0.1500000059604644,0.9815282225608826,1.0,-2.0307559967041016,0.1161639541387558,1.9145920276641848,-0.3456630706787109,1.0,1.0,0.0,61.59218597412109,94.0,34626.88671875,0.0,690.7210083007812,1.0,281.5418701171875,283.8052673339844,296.9985656738281,299.26043701171875,293.1499938964844,293.1499938964844,281.25,30334.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7020961046218872,1.0,0.0,0.0,3.6577014923095694,3.657724618911743,8.927087264964939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6858.04248046875,0.0,1499.272705078125,1895.4371337890625,0.0,1627.3343505859375,0.903084397315979,1.0,0.0,3.0,1.0,0.0
17915340,297.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.5063059329986572,0.3670846223831177,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8575036525726318,0.2583138644695282,0.2450795769691467,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8800597786903381,0.2790242433547973,0.1956205815076828,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8307574391365051,0.2335736006498336,0.2218446582555771,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7293775081634521,0.1562060862779617,0.706702470779419,284.91455078125,284.95001220703125,299.3492431640625,293.9835510253906,297.9772644042969,297.57293701171875,284.9164123535156,1.0,0.3922562897205353,1.0,0.1500000059604644,0.9772388339042664,1.0,-2.084144353866577,0.1217809692025184,1.9623634815216064,-0.3516964912414551,0.9097470045089722,0.9097470045089722,0.0,68.20092010498047,97.0,36205.2421875,0.0,758.49072265625,1.0,281.25750732421875,283.5999755859375,297.06512451171875,299.48931884765625,293.1499938964844,293.1499938964844,280.95001220703125,35777.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233572006225586,1.0,0.0,0.0,3.6931231021881104,3.6931474208831774,9.100826332542056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.30517578125,0.0,1579.9930419921875,1895.4371337890625,0.0,1799.7320556640625,0.9143949151039124,1.0,0.0,3.0,1.0,0.0
17915400,297.71826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.9990000128746032,0.5063059329986572,0.3670846223831177,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8575036525726318,0.2583138644695282,0.2450795769691467,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8800597786903381,0.2790242433547973,0.1956205815076828,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.8307574391365051,0.2335736006498336,0.2218446582555771,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140930175781,0.7293775081634521,0.1562060862779617,0.706702470779419,284.91455078125,284.95001220703125,299.3492431640625,293.9835510253906,297.9772644042969,297.57293701171875,284.9164123535156,1.0,0.3922562897205353,1.0,0.1500000059604644,0.9772388339042664,1.0,-2.084144353866577,0.1217809692025184,1.9623634815216064,-0.3516964912414551,0.9097470045089722,0.9097470045089722,0.0,68.20092010498047,97.0,36205.2421875,0.0,758.49072265625,1.0,281.25750732421875,283.5999755859375,297.06512451171875,299.48931884765625,293.1499938964844,293.1499938964844,280.95001220703125,35777.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233572006225586,1.0,0.0,0.0,3.6931231021881104,3.6931474208831774,9.100826332542056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.30517578125,0.0,1579.9930419921875,1895.4371337890625,0.0,1799.7320556640625,0.9143949151039124,1.0,0.0,3.0,1.0,0.0
17915460,297.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9990000128746032,0.506881594657898,0.3890137374401092,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.844831109046936,0.2612185180187225,0.2480184882879257,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8651278614997864,0.2808471620082855,0.197038784623146,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8188023567199707,0.2360744178295135,0.2244100421667099,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7190427780151367,0.1578827202320099,0.7153551578521729,284.8618469238281,284.95001220703125,299.3778991699219,293.96246337890625,297.95086669921875,297.53057861328125,284.87127685546875,1.0,0.4032967686653137,1.0,0.1500000059604644,0.9732205271720886,1.0,-2.129190683364868,0.1266256421804428,2.0025651454925537,-0.3568367958068847,0.8061220645904541,0.8061220645904541,0.0,74.32593536376953,100.0,36953.78515625,0.0,820.1865234375,1.0,280.95831298828125,283.5399475097656,297.0295715332031,299.52215576171875,293.1499938964844,293.1499938964844,281.25,42803.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740845263004303,1.0,0.0,0.0,3.411304950714112,3.411328077316284,7.76487411258131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.857421875,0.0,1331.04443359375,1895.4371337890625,0.0,1946.787841796875,0.8589495420455933,1.0,0.0,3.0,1.0,0.0
17915520,297.6529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9990000128746032,0.506881594657898,0.3890137374401092,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608703613281,0.844831109046936,0.2612185180187225,0.2480184882879257,297.3002014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8651278614997864,0.2808471620082855,0.197038784623146,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.8188023567199707,0.2360744178295135,0.2244100421667099,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.7190427780151367,0.1578827202320099,0.7153551578521729,284.8618469238281,284.95001220703125,299.3778991699219,293.96246337890625,297.95086669921875,297.53057861328125,284.87127685546875,1.0,0.4032967686653137,1.0,0.1500000059604644,0.9732205271720886,1.0,-2.129190683364868,0.1266256421804428,2.0025651454925537,-0.3568367958068847,0.8061220645904541,0.8061220645904541,0.0,74.32593536376953,100.0,36953.78515625,0.0,820.1865234375,1.0,280.95831298828125,283.5399475097656,297.0295715332031,299.52215576171875,293.1499938964844,293.1499938964844,281.25,42803.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.740845263004303,1.0,0.0,0.0,3.411304950714112,3.411328077316284,7.76487411258131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.857421875,0.0,1331.04443359375,1895.4371337890625,0.0,1946.787841796875,0.8589495420455933,1.0,0.0,3.0,1.0,0.0
17915580,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9990000128746032,0.5093408823013306,0.4063243567943573,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8370054960250854,0.2650336921215057,0.2515290975570678,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8555677533149719,0.2837880849838257,0.1989844590425491,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8109888434410095,0.2393902242183685,0.2274747043848037,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7121168971061707,0.1601083725690841,0.7252862453460693,285.0432434082031,284.95001220703125,299.40631103515625,293.941650390625,297.9375305175781,297.50494384765625,285.04229736328125,1.0,0.4132114946842193,1.0,0.1500000059604644,0.9692022204399108,1.0,-2.1721434593200684,0.1313290894031524,2.0408143997192383,-0.3617423772811889,0.9522346258163452,0.9522346258163452,0.0,79.58694458007812,103.0,36986.19140625,0.0,879.1324462890625,1.0,281.2414855957031,283.70086669921875,296.9187316894531,299.33074951171875,293.1499938964844,293.1499938964844,280.95001220703125,31755.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309435606002808,1.0,0.0,0.0,3.5964953899383545,3.596518039703369,8.630824481770105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.2099609375,0.0,1443.159423828125,1895.4371337890625,0.0,1862.9815673828125,0.8902501463890076,1.0,0.0,3.0,1.0,0.0
17915640,297.6146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9990000128746032,0.5093408823013306,0.4063243567943573,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8370054960250854,0.2650336921215057,0.2515290975570678,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.8555677533149719,0.2837880849838257,0.1989844590425491,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8109888434410095,0.2393902242183685,0.2274747043848037,297.28424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.7121168971061707,0.1601083725690841,0.7252862453460693,285.0432434082031,284.95001220703125,299.40631103515625,293.941650390625,297.9375305175781,297.50494384765625,285.04229736328125,1.0,0.4132114946842193,1.0,0.1500000059604644,0.9692022204399108,1.0,-2.1721434593200684,0.1313290894031524,2.0408143997192383,-0.3617423772811889,0.9522346258163452,0.9522346258163452,0.0,79.58694458007812,103.0,36986.19140625,0.0,879.1324462890625,1.0,281.2414855957031,283.70086669921875,296.9187316894531,299.33074951171875,293.1499938964844,293.1499938964844,280.95001220703125,31755.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7309435606002808,1.0,0.0,0.0,3.5964953899383545,3.596518039703369,8.630824481770105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7025.2099609375,0.0,1443.159423828125,1895.4371337890625,0.0,1862.9815673828125,0.8902501463890076,1.0,0.0,3.0,1.0,0.0
17915700,297.59521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.9990000128746032,0.510380208492279,0.4136965572834015,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.8342677354812622,0.2668437063694,0.2534228265285492,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8520894646644592,0.2851090729236603,0.2000709772109985,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8081228137016296,0.2409604340791702,0.2291328907012939,297.2867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.7096075415611267,0.1612022519111633,0.7308202981948853,284.907470703125,284.95001220703125,299.4205017089844,293.9313659667969,297.9319152832031,297.4936218261719,284.89605712890625,1.0,0.4178670644760132,1.0,0.1500000059604644,0.967193067073822,1.0,-2.1932172775268555,0.1336647719144821,2.0595526695251465,-0.3641018569469452,0.8737580180168152,0.8737580180168152,0.0,81.96886444091797,103.0,38115.984375,0.0,908.0922241210938,1.0,280.998291015625,283.5326232910156,296.98797607421875,299.5591735839844,293.1499938964844,293.1499938964844,280.95001220703125,35113.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7406978011131287,1.0,0.0,0.0,3.614487886428833,3.614511489868164,8.717397577129304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.48486328125,0.0,1487.4498291015625,1895.4371337890625,0.0,1945.52978515625,0.8946233987808228,1.0,0.0,3.0,1.0,0.0
17915760,297.5733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.5110530257225037,0.4211122691631317,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.8313539028167725,0.2684754729270935,0.2550839483737945,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8483958840370178,0.2861936688423157,0.2009306997060775,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8049876689910889,0.2423628866672516,0.230577066540718,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7068602442741394,0.1621782481670379,0.7357081770896912,284.9008178710937,284.95001220703125,299.4347229003906,293.9212341308594,297.92510986328125,297.480712890625,284.9056701660156,1.0,0.4223036766052246,1.0,0.1500000059604644,0.9652023911476136,1.0,-2.212759017944336,0.135849729180336,2.076909303665161,-0.3662749528884887,0.8503808379173279,0.8503808379173279,0.0,84.3568115234375,91.0,38154.23046875,0.0,936.07421875,1.0,280.9577941894531,283.5417785644531,296.97711181640625,299.52166748046875,293.1499938964844,293.1499938964844,281.25,38491.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467030882835388,1.0,0.0,0.0,3.5237417221069336,3.5237648487091064,8.285169883492927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.658203125,0.0,1415.1812744140625,1895.4371337890625,0.0,1996.9967041015625,0.8789862990379333,1.0,0.0,3.0,1.0,0.0
17915820,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9990000128746032,0.5155826807022095,0.4208419024944305,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8350734114646912,0.2724214792251587,0.2585982978343963,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.851146399974823,0.2891802489757538,0.2028306871652603,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.808722972869873,0.2457734942436218,0.2336103022098541,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7103765606880188,0.1645860970020294,0.7457911372184753,285.0587158203125,284.95001220703125,299.4633178710937,293.9013977050781,297.9282531738281,297.47637939453125,285.05645751953125,1.0,0.4250696003437042,1.0,0.1500000059604644,0.9612210392951964,1.0,-2.234710216522217,0.1383589506149292,2.096351146697998,-0.3685374557971954,0.9974121451377868,0.9974121451377868,0.0,84.92237854003906,79.0,37905.046875,0.0,959.9785766601562,1.0,281.2425231933594,283.6904296875,296.8880615234375,299.3585510253906,293.1499938964844,293.1499938964844,280.95001220703125,31334.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396817207336426,1.0,0.0,0.0,3.704880714416504,3.704904317855835,9.158866305369884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.134765625,0.0,1559.65234375,1895.4371337890625,0.0,1936.8692626953125,0.9142665266990662,1.0,0.0,3.0,1.0,0.0
17915880,297.56573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.9990000128746032,0.5155826807022095,0.4208419024944305,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.8350734114646912,0.2724214792251587,0.2585982978343963,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.851146399974823,0.2891802489757538,0.2028306871652603,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.808722972869873,0.2457734942436218,0.2336103022098541,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596923828125,0.7103765606880188,0.1645860970020294,0.7457911372184753,285.0587158203125,284.95001220703125,299.4633178710937,293.9013977050781,297.9282531738281,297.47637939453125,285.05645751953125,1.0,0.4250696003437042,1.0,0.1500000059604644,0.9612210392951964,1.0,-2.234710216522217,0.1383589506149292,2.096351146697998,-0.3685374557971954,0.9974121451377868,0.9974121451377868,0.0,84.92237854003906,79.0,37905.046875,0.0,959.9785766601562,1.0,281.2425231933594,283.6904296875,296.8880615234375,299.3585510253906,293.1499938964844,293.1499938964844,280.95001220703125,31334.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396817207336426,1.0,0.0,0.0,3.704880714416504,3.704904317855835,9.158866305369884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7109.134765625,0.0,1559.65234375,1895.4371337890625,0.0,1936.8692626953125,0.9142665266990662,1.0,0.0,3.0,1.0,0.0
17915940,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.5229126214981079,0.4085797369480133,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8463551998138428,0.2759245336055755,0.261969655752182,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.861819863319397,0.2915431261062622,0.2045732140541076,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8196728229522705,0.2487723976373672,0.2364954799413681,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7204070687294006,0.166861280798912,0.7558535933494568,284.87860107421875,284.95001220703125,299.4923095703125,293.88232421875,297.9454650878906,297.4901123046875,284.8809814453125,1.0,0.4234577119350433,1.0,0.1500000059604644,0.9572396278381348,1.0,-2.2416882514953613,0.1392241567373275,2.102464199066162,-0.3691965937614441,0.8679509162902832,0.8679509162902832,0.0,82.11078643798828,82.0,38792.09765625,0.0,956.2398681640624,1.0,280.95733642578125,283.4991149902344,296.9373474121094,299.530517578125,293.1499938964844,293.1499938964844,281.25,38483.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555460333824158,1.0,0.0,0.0,3.644024610519409,3.6440491676330566,8.860452567205357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.4951171875,0.0,1545.0860595703125,1895.4371337890625,0.0,2073.62158203125,0.9052394032478333,1.0,0.0,3.0,1.0,0.0
17916000,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9990000128746032,0.5229126214981079,0.4085797369480133,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8463551998138428,0.2759245336055755,0.261969655752182,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.861819863319397,0.2915431261062622,0.2045732140541076,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8196728229522705,0.2487723976373672,0.2364954799413681,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.7204070687294006,0.166861280798912,0.7558535933494568,284.87860107421875,284.95001220703125,299.4923095703125,293.88232421875,297.9454650878906,297.4901123046875,284.8809814453125,1.0,0.4234577119350433,1.0,0.1500000059604644,0.9572396278381348,1.0,-2.2416882514953613,0.1392241567373275,2.102464199066162,-0.3691965937614441,0.8679509162902832,0.8679509162902832,0.0,82.11078643798828,82.0,38792.09765625,0.0,956.2398681640624,1.0,280.95733642578125,283.4991149902344,296.9373474121094,299.530517578125,293.1499938964844,293.1499938964844,281.25,38483.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7555460333824158,1.0,0.0,0.0,3.644024610519409,3.6440491676330566,8.860452567205357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6467.4951171875,0.0,1545.0860595703125,1895.4371337890625,0.0,2073.62158203125,0.9052394032478333,1.0,0.0,3.0,1.0,0.0
17916060,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9990000128746032,0.5337700843811035,0.4002391695976257,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8557323813438416,0.2800534069538116,0.2655306458473205,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8703851699829102,0.2946037948131561,0.2064308226108551,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8282462954521179,0.2523194253444671,0.2395358681678772,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7283614873886108,0.1696552485227584,0.7670536637306213,285.049560546875,284.95001220703125,299.5219116210937,293.8641662597656,297.9796142578125,297.5252990722656,285.048583984375,1.0,0.4242474734783172,1.0,0.1500000059604644,0.9531680941581726,1.0,-2.255267858505249,0.1408406198024749,2.114427089691162,-0.3708660304546356,1.0,1.0,0.0,80.49564361572266,85.0,38349.37890625,0.0,963.7091674804688,1.0,281.24322509765625,283.66943359375,296.84100341796875,299.3389892578125,293.1499938964844,293.1499938964844,280.95001220703125,32227.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463191747665405,1.0,0.0,0.0,3.779531478881836,3.7795560359954834,9.531674436402682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.63134765625,0.0,1652.881591796875,1895.4371337890625,0.0,1993.6927490234373,0.9317570924758912,1.0,0.0,3.0,1.0,0.0
17916120,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.9990000128746032,0.5337700843811035,0.4002391695976257,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496520996094,0.8557323813438416,0.2800534069538116,0.2655306458473205,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.8703851699829102,0.2946037948131561,0.2064308226108551,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.8282462954521179,0.2523194253444671,0.2395358681678772,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0500183105469,0.7283614873886108,0.1696552485227584,0.7670536637306213,285.049560546875,284.95001220703125,299.5219116210937,293.8641662597656,297.9796142578125,297.5252990722656,285.048583984375,1.0,0.4242474734783172,1.0,0.1500000059604644,0.9531680941581726,1.0,-2.255267858505249,0.1408406198024749,2.114427089691162,-0.3708660304546356,1.0,1.0,0.0,80.49564361572266,85.0,38349.37890625,0.0,963.7091674804688,1.0,281.24322509765625,283.66943359375,296.84100341796875,299.3389892578125,293.1499938964844,293.1499938964844,280.95001220703125,32227.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463191747665405,1.0,0.0,0.0,3.779531478881836,3.7795560359954834,9.531674436402682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.63134765625,0.0,1652.881591796875,1895.4371337890625,0.0,1993.6927490234373,0.9317570924758912,1.0,0.0,3.0,1.0,0.0
17916180,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.5435606837272644,0.3960273265838623,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8626455664634705,0.2838485538959503,0.2692442238330841,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.87624192237854,0.2971653044223785,0.2083592414855957,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8343888521194458,0.2555543780326843,0.2427118271589279,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7343733310699463,0.1723683774471283,0.7794910073280334,284.8860778808594,284.95001220703125,299.55230712890625,293.8470764160156,298.00714111328125,297.5521240234375,284.8891296386719,1.0,0.4266974627971649,1.0,0.1500000059604644,0.9490965604782104,1.0,-2.275738000869751,0.1432390660047531,2.132498979568481,-0.3730859756469726,0.8897004127502441,0.8897004127502441,0.0,80.09840393066406,88.0,39481.9375,0.0,982.9862670898438,1.0,280.9570007324219,283.4884948730469,296.8971252441406,299.5232238769531,293.1499938964844,293.1499938964844,281.25,38145.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610054612159729,1.0,0.0,0.0,3.723868608474731,3.723893880844116,9.252988206753798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.6513671875,0.0,1633.2938232421875,1895.4371337890625,0.0,2121.39794921875,0.9230489134788512,1.0,0.0,3.0,1.0,0.0
17916240,297.6742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.9990000128746032,0.5435606837272644,0.3960273265838623,297.406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8626455664634705,0.2838485538959503,0.2692442238330841,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.87624192237854,0.2971653044223785,0.2083592414855957,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856811523437,0.8343888521194458,0.2555543780326843,0.2427118271589279,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.7343733310699463,0.1723683774471283,0.7794910073280334,284.8860778808594,284.95001220703125,299.55230712890625,293.8470764160156,298.00714111328125,297.5521240234375,284.8891296386719,1.0,0.4266974627971649,1.0,0.1500000059604644,0.9490965604782104,1.0,-2.275738000869751,0.1432390660047531,2.132498979568481,-0.3730859756469726,0.8897004127502441,0.8897004127502441,0.0,80.09840393066406,88.0,39481.9375,0.0,982.9862670898438,1.0,280.9570007324219,283.4884948730469,296.8971252441406,299.5232238769531,293.1499938964844,293.1499938964844,281.25,38145.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610054612159729,1.0,0.0,0.0,3.723868608474731,3.723893880844116,9.252988206753798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.6513671875,0.0,1633.2938232421875,1895.4371337890625,0.0,2121.39794921875,0.9230489134788512,1.0,0.0,3.0,1.0,0.0
17916300,297.6916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9990000128746032,0.548586905002594,0.3953278660774231,297.41119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.8650577068328857,0.2859295606613159,0.2710385620594024,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8780326843261719,0.2986494898796081,0.2092470824718475,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8364834189414978,0.2573271095752716,0.2442347556352615,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.7365338802337646,0.173829510807991,0.7855392694473267,285.0384826660156,284.95001220703125,299.5679016113281,293.8389892578125,298.0205993652344,297.5649108886719,285.0496826171875,1.0,0.4283803105354309,1.0,0.1500000059604644,0.947060763835907,1.0,-2.2872111797332764,0.1445864737033844,2.142624616622925,-0.3743389546871185,0.992538332939148,0.992538332939148,0.0,80.27104949951172,88.0,38854.37109375,0.0,995.4625244140624,1.0,281.2039794921875,283.6575622558594,296.815185546875,299.3074645996094,293.1499938964844,293.1499938964844,281.25,33941.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547723054885864,1.0,0.0,0.0,3.765404462814331,3.7654292583465576,9.460554224460792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.85498046875,0.0,1649.4996337890625,1895.4371337890625,0.0,2066.87890625,0.9317829608917236,1.0,0.0,3.0,1.0,0.0
17916360,297.7112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9990000128746032,0.5539422035217285,0.394540786743164,297.4181213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733947753906,0.8678692579269409,0.2882646322250366,0.2731424272060394,297.3445739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.880277156829834,0.3004269897937774,0.2104046940803527,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.8389368057250977,0.2593299746513366,0.2460349053144455,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0729064941406,0.7390263676643372,0.1754748523235321,0.7925503253936768,285.0735168457031,284.95001220703125,299.5837707519531,293.83123779296875,298.0352783203125,297.57928466796875,285.07489013671875,1.0,0.4303723573684692,1.0,0.1500000059604644,0.9450321197509766,1.0,-2.300764560699463,0.1461760103702545,2.154588460922241,-0.3758060932159424,1.0,1.0,0.0,80.48759460449219,91.0,39099.9296875,0.0,1010.3920288085938,1.0,281.2431640625,283.6756591796875,296.8121337890625,299.3514709472656,293.1499938964844,293.1499938964844,280.95001220703125,33214.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526645660400391,1.0,0.0,0.0,3.839492082595825,3.839517593383789,9.836505796556594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7203.7333984375,0.0,1732.456298828125,1895.4371337890625,0.0,2048.54736328125,0.945824384689331,1.0,0.0,3.0,1.0,0.0
17916420,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.5629659295082092,0.3952701687812805,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8715996146202087,0.2923220098018646,0.2771677374839782,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8827207684516907,0.3031842708587646,0.2125153690576553,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8421222567558289,0.2627735733985901,0.2494697868824005,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7425765991210938,0.1783969700336456,0.806283175945282,284.906005859375,284.95001220703125,299.6164245605469,293.8168029785156,298.0555725097656,297.5962219238281,284.90826416015625,1.0,0.4350377321243286,1.0,0.1500000059604644,0.9409748315811156,1.0,-2.3296337127685547,0.1495803296566009,2.180053234100342,-0.3788277208805084,0.9289002418518066,0.9289002418518066,0.0,81.52436828613281,94.0,40497.83203125,0.0,1044.9927978515625,1.0,280.95562744140625,283.4821472167969,296.8735046386719,299.5565490722656,293.1499938964844,293.1499938964844,280.6499938964844,36906.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684201598167419,1.0,0.0,0.0,3.8286309242248535,3.828656911849976,9.780933396541514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.5390625,0.0,1748.2479248046875,1895.4371337890625,0.0,2186.822021484375,0.945651352405548,1.0,0.0,3.0,1.0,0.0
17916480,297.7298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.5629659295082092,0.3952701687812805,297.4245300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8715996146202087,0.2923220098018646,0.2771677374839782,297.3473205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8827207684516907,0.3031842708587646,0.2125153690576553,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8421222567558289,0.2627735733985901,0.2494697868824005,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.7425765991210938,0.1783969700336456,0.806283175945282,284.906005859375,284.95001220703125,299.6164245605469,293.8168029785156,298.0555725097656,297.5962219238281,284.90826416015625,1.0,0.4350377321243286,1.0,0.1500000059604644,0.9409748315811156,1.0,-2.3296337127685547,0.1495803296566009,2.180053234100342,-0.3788277208805084,0.9289002418518066,0.9289002418518066,0.0,81.52436828613281,94.0,40497.83203125,0.0,1044.9927978515625,1.0,280.95562744140625,283.4821472167969,296.8735046386719,299.5565490722656,293.1499938964844,293.1499938964844,280.6499938964844,36906.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684201598167419,1.0,0.0,0.0,3.8286309242248535,3.828656911849976,9.780933396541514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7356.5390625,0.0,1748.2479248046875,1895.4371337890625,0.0,2186.822021484375,0.945651352405548,1.0,0.0,3.0,1.0,0.0
