time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916540,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,0.570609450340271,0.3991901278495788,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8724233508110046,0.2960381507873535,0.2807027399539947,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8820638656616211,0.3055008947849273,0.2141550183296203,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8426438570022583,0.2658763825893402,0.2524370551109314,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.7437031269073486,0.1809917837381363,0.8182154297828674,284.8601989746094,284.95001220703125,299.6505432128906,293.803955078125,298.0677490234375,297.6021423339844,284.8678283691406,1.0,0.4402678608894348,1.0,0.1500000059604644,0.9369175434112548,1.0,-2.3584558963775635,0.1530167758464813,2.20543909072876,-0.3818149864673614,0.8259057402610779,0.8259057402610779,0.0,83.32389831542969,97.0,41138.93359375,0.0,1083.3779296875,1.0,280.65728759765625,283.42498779296875,296.85009765625,299.5907897949219,293.1499938964844,293.1499938964844,280.95001220703125,42833.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814047336578369,1.0,0.0,0.0,3.5440285205841064,3.544052600860596,8.380843041777553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.03076171875,0.0,1468.078125,1895.4371337890625,0.0,2302.761474609375,0.8879685997962952,1.0,0.0,3.0,1.0,0.0
17916600,297.7327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.9990000128746032,0.570609450340271,0.3991901278495788,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594970703125,0.8724233508110046,0.2960381507873535,0.2807027399539947,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8596496582031,0.8820638656616211,0.3055008947849273,0.2141550183296203,297.3878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8426438570022583,0.2658763825893402,0.2524370551109314,297.3346862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.7437031269073486,0.1809917837381363,0.8182154297828674,284.8601989746094,284.95001220703125,299.6505432128906,293.803955078125,298.0677490234375,297.6021423339844,284.8678283691406,1.0,0.4402678608894348,1.0,0.1500000059604644,0.9369175434112548,1.0,-2.3584558963775635,0.1530167758464813,2.20543909072876,-0.3818149864673614,0.8259057402610779,0.8259057402610779,0.0,83.32389831542969,97.0,41138.93359375,0.0,1083.3779296875,1.0,280.65728759765625,283.42498779296875,296.85009765625,299.5907897949219,293.1499938964844,293.1499938964844,280.95001220703125,42833.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7814047336578369,1.0,0.0,0.0,3.5440285205841064,3.544052600860596,8.380843041777553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.03076171875,0.0,1468.078125,1895.4371337890625,0.0,2302.761474609375,0.8879685997962952,1.0,0.0,3.0,1.0,0.0
17916660,297.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9990000128746032,0.5797204971313477,0.4026684165000915,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8742696642875671,0.3007738888263702,0.2849281430244446,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8825852274894714,0.3090178072452545,0.2163956016302108,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8440821170806885,0.2698894739151001,0.2560091316699981,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7455747127532959,0.1842182278633117,0.8319439888000488,285.04180908203125,284.95001220703125,299.686279296875,293.7928161621094,298.08563232421875,297.61480712890625,285.041259765625,1.0,0.4460338950157165,1.0,0.1500000059604644,0.9329721927642822,1.0,-2.3911802768707275,0.156944140791893,2.234236240386963,-0.3852273821830749,0.971582293510437,0.971582293510437,0.0,85.15857696533203,100.0,41021.58203125,0.0,1127.14404296875,1.0,280.9425048828125,283.5945129394531,296.762451171875,299.4128723144531,293.1499938964844,293.1499938964844,280.6499938964844,32478.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702165246009827,1.0,0.0,0.0,3.698331594467163,3.698355674743652,9.12651557882782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.0400390625,0.0,1560.911865234375,1895.4371337890625,0.0,2202.76123046875,0.9136608242988586,1.0,0.0,3.0,1.0,0.0
17916720,297.7499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9990000128746032,0.5797204971313477,0.4026684165000915,297.4390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8742696642875671,0.3007738888263702,0.2849281430244446,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8825852274894714,0.3090178072452545,0.2163956016302108,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419006347656,0.8440821170806885,0.2698894739151001,0.2560091316699981,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.7455747127532959,0.1842182278633117,0.8319439888000488,285.04180908203125,284.95001220703125,299.686279296875,293.7928161621094,298.08563232421875,297.61480712890625,285.041259765625,1.0,0.4460338950157165,1.0,0.1500000059604644,0.9329721927642822,1.0,-2.3911802768707275,0.156944140791893,2.234236240386963,-0.3852273821830749,0.971582293510437,0.971582293510437,0.0,85.15857696533203,100.0,41021.58203125,0.0,1127.14404296875,1.0,280.9425048828125,283.5945129394531,296.762451171875,299.4128723144531,293.1499938964844,293.1499938964844,280.6499938964844,32478.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702165246009827,1.0,0.0,0.0,3.698331594467163,3.698355674743652,9.12651557882782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.0400390625,0.0,1560.911865234375,1895.4371337890625,0.0,2202.76123046875,0.9136608242988586,1.0,0.0,3.0,1.0,0.0
17916780,297.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.5876038670539856,0.4071505963802337,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8753902912139893,0.3050515353679657,0.2891932725906372,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8823446035385132,0.3119227290153503,0.2186295092105865,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8448724150657654,0.2734876871109009,0.2596216201782226,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7469540238380432,0.1872037500143051,0.8461238145828247,284.90478515625,284.95001220703125,299.7239074707031,293.7835693359375,298.0978698730469,297.619873046875,284.9089050292969,1.0,0.4522514045238495,1.0,0.1500000059604644,0.9290268421173096,1.0,-2.4257476329803467,0.161133274435997,2.2646143436431885,-0.3887152969837188,0.8734626173973083,0.8734626173973083,0.0,87.31906127929688,103.0,42280.67578125,0.0,1175.4716796875,1.0,280.6567687988281,283.4372253417969,296.8311767578125,299.61962890625,293.1499938964844,293.1499938964844,280.95001220703125,38246.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842448353767395,1.0,0.0,0.0,3.630112886428833,3.630136966705322,8.792928269940603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.16162109375,0.0,1527.873779296875,1895.4371337890625,0.0,2328.33447265625,0.9024800658226012,1.0,0.0,3.0,1.0,0.0
17916840,297.7525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.9990000128746032,0.5876038670539856,0.4071505963802337,297.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8753902912139893,0.3050515353679657,0.2891932725906372,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8823446035385132,0.3119227290153503,0.2186295092105865,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8448724150657654,0.2734876871109009,0.2596216201782226,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.7469540238380432,0.1872037500143051,0.8461238145828247,284.90478515625,284.95001220703125,299.7239074707031,293.7835693359375,298.0978698730469,297.619873046875,284.9089050292969,1.0,0.4522514045238495,1.0,0.1500000059604644,0.9290268421173096,1.0,-2.4257476329803467,0.161133274435997,2.2646143436431885,-0.3887152969837188,0.8734626173973083,0.8734626173973083,0.0,87.31906127929688,103.0,42280.67578125,0.0,1175.4716796875,1.0,280.6567687988281,283.4372253417969,296.8311767578125,299.61962890625,293.1499938964844,293.1499938964844,280.95001220703125,38246.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842448353767395,1.0,0.0,0.0,3.630112886428833,3.630136966705322,8.792928269940603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6714.16162109375,0.0,1527.873779296875,1895.4371337890625,0.0,2328.33447265625,0.9024800658226012,1.0,0.0,3.0,1.0,0.0
17916900,297.7561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0535888671875,0.9990000128746032,0.5917733907699585,0.409915953874588,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.8754808306694031,0.3073742985725403,0.2912464141845703,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8817289471626282,0.3135823905467987,0.2196642458438873,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.8448342084884644,0.2754426002502441,0.2613478600978851,297.3520202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473327636719,0.747234582901001,0.1887858062982559,0.852878212928772,285.0525817871094,284.95001220703125,299.74346923828125,293.7797241210937,298.10467529296875,297.6229553222656,285.06158447265625,1.0,0.4554470479488373,1.0,0.1500000059604644,0.9270541667938232,1.0,-2.4429659843444824,0.1632397621870041,2.279726266860962,-0.3904668092727661,0.979593813419342,0.979593813419342,0.0,88.53404235839844,103.0,41782.55078125,0.0,1200.58984375,1.0,280.9018859863281,283.5954895019531,296.7594909667969,299.420654296875,293.1499938964844,293.1499938964844,280.95001220703125,33315.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786616086959839,1.0,0.0,0.0,3.6916823387146,3.6917061805725098,9.093727157960528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6951.78662109375,0.0,1559.72216796875,1895.4371337890625,0.0,2278.132080078125,0.9148160815238952,1.0,0.0,3.0,1.0,0.0
17916960,297.76287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07586669921875,0.9990000128746032,0.5962716341018677,0.4121063649654388,297.45623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8762754797935486,0.3099137544631958,0.2935882806777954,297.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758361816406,0.8818782567977905,0.315487653017044,0.2209477871656417,297.4112854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758056640625,0.8454354405403137,0.277594119310379,0.2633319199085235,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07574462890625,0.7480853796005249,0.1905256807804107,0.8605073690414429,285.0758361816406,284.95001220703125,299.7635803222656,293.7763977050781,298.1131591796875,297.6280822753906,285.0762939453125,1.0,0.4587465524673462,1.0,0.1500000059604644,0.9251307249069214,1.0,-2.461500406265259,0.165514275431633,2.2959861755371094,-0.3923442661762237,1.0,1.0,0.0,89.65941619873047,106.0,42146.42578125,0.0,1227.2205810546875,1.0,280.94268798828125,283.6028137207031,296.7636108398437,299.48028564453125,293.1499938964844,293.1499938964844,280.6499938964844,32293.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773646712303162,1.0,0.0,0.0,3.786137580871582,3.7861623764038086,9.56502390181413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7459.53271484375,0.0,1661.201904296875,1895.4371337890625,0.0,2266.51171875,0.9331145882606506,1.0,0.0,3.0,1.0,0.0
17917020,297.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.6036884784698486,0.4177249372005462,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8766611218452454,0.3142879009246826,0.2979776561260223,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8808912038803101,0.3184191286563873,0.2232253104448318,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8455480337142944,0.2812524735927582,0.2670336365699768,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7488564252853394,0.1935657411813736,0.8750614523887634,284.9123229980469,284.95001220703125,299.8055419921875,293.7713928222656,298.1197814941406,297.6246032714844,284.91461181640625,1.0,0.4654927849769592,1.0,0.1500000059604644,0.9212838411331176,1.0,-2.498195171356201,0.1700585782527923,2.328136444091797,-0.3959546089172363,0.9241157174110411,0.9241157174110411,0.0,92.22980499267578,109.0,43684.31640625,0.0,1282.4708251953125,1.0,280.65594482421875,283.4123229980469,296.8305053710937,299.7031555175781,293.1499938964844,293.1499938964844,280.3500061035156,36540.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935525178909302,1.0,0.0,0.0,3.7857861518859854,3.785811424255371,9.563248113408918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.21044921875,0.0,1693.7467041015625,1895.4371337890625,0.0,2412.629638671875,0.9358382821083068,1.0,0.0,3.0,1.0,0.0
17917080,297.7592468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9990000128746032,0.6036884784698486,0.4177249372005462,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8766611218452454,0.3142879009246826,0.2979776561260223,297.36944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91217041015625,0.8808912038803101,0.3184191286563873,0.2232253104448318,297.4146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.8455480337142944,0.2812524735927582,0.2670336365699768,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.7488564252853394,0.1935657411813736,0.8750614523887634,284.9123229980469,284.95001220703125,299.8055419921875,293.7713928222656,298.1197814941406,297.6246032714844,284.91461181640625,1.0,0.4654927849769592,1.0,0.1500000059604644,0.9212838411331176,1.0,-2.498195171356201,0.1700585782527923,2.328136444091797,-0.3959546089172363,0.9241157174110411,0.9241157174110411,0.0,92.22980499267578,109.0,43684.31640625,0.0,1282.4708251953125,1.0,280.65594482421875,283.4123229980469,296.8305053710937,299.7031555175781,293.1499938964844,293.1499938964844,280.3500061035156,36540.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7935525178909302,1.0,0.0,0.0,3.7857861518859854,3.785811424255371,9.563248113408918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7639.21044921875,0.0,1693.7467041015625,1895.4371337890625,0.0,2412.629638671875,0.9358382821083068,1.0,0.0,3.0,1.0,0.0
17917140,297.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.6100277304649353,0.4250598847866058,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8753219246864319,0.3183278441429138,0.3018442690372467,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8780831694602966,0.3209348917007446,0.2250223457813263,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8440715074539185,0.2845725417137146,0.2702345252037048,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7481347322463989,0.1963015347719192,0.8877391219139099,284.8729553222656,284.95001220703125,299.8500061035156,293.7687683105469,298.11968994140625,297.6116027832031,284.8792724609375,1.0,0.472231924533844,1.0,0.1500000059604644,0.917436957359314,1.0,-2.53289008140564,0.174414649605751,2.35847544670105,-0.3993355929851532,0.8321524262428284,0.8321524262428284,0.0,95.20189666748048,112.0,44433.48828125,0.0,1338.411376953125,1.0,280.3575134277344,283.35546875,296.8148193359375,299.7515869140625,293.1499938964844,293.1499938964844,280.6499938964844,41768.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063099384307861,1.0,0.0,0.0,3.535622358322144,3.5356462001800537,8.341132229361392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.00048828125,0.0,1451.4068603515625,1895.4371337890625,0.0,2529.25390625,0.8853718042373657,1.0,0.0,3.0,1.0,0.0
17917200,297.74566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.9990000128746032,0.6100277304649353,0.4250598847866058,297.4620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8753219246864319,0.3183278441429138,0.3018442690372467,297.36688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8780831694602966,0.3209348917007446,0.2250223457813263,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.8440715074539185,0.2845725417137146,0.2702345252037048,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.7481347322463989,0.1963015347719192,0.8877391219139099,284.8729553222656,284.95001220703125,299.8500061035156,293.7687683105469,298.11968994140625,297.6116027832031,284.8792724609375,1.0,0.472231924533844,1.0,0.1500000059604644,0.917436957359314,1.0,-2.53289008140564,0.174414649605751,2.35847544670105,-0.3993355929851532,0.8321524262428284,0.8321524262428284,0.0,95.20189666748048,112.0,44433.48828125,0.0,1338.411376953125,1.0,280.3575134277344,283.35546875,296.8148193359375,299.7515869140625,293.1499938964844,293.1499938964844,280.6499938964844,41768.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063099384307861,1.0,0.0,0.0,3.535622358322144,3.5356462001800537,8.341132229361392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6894.00048828125,0.0,1451.4068603515625,1895.4371337890625,0.0,2529.25390625,0.8853718042373657,1.0,0.0,3.0,1.0,0.0
17917260,297.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.6177322864532471,0.4313520193099975,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8752442002296448,0.3230710923671722,0.3062320947647095,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8766926527023315,0.3243195712566376,0.2272890657186508,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8437079787254333,0.288478821516037,0.2738631069660187,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7482749819755554,0.1993418782949447,0.9014102816581726,285.04034423828125,284.95001220703125,299.89678955078125,293.7682189941406,298.13165283203125,297.6134033203125,285.0395812988281,1.0,0.4790481925010681,1.0,0.1500000059604644,0.9136724472045898,1.0,-2.5692291259765625,0.179020881652832,2.3902082443237305,-0.4028729200363159,0.9718003869056702,0.9718003869056702,0.0,98.00886535644533,115.0,44367.11328125,0.0,1397.1683349609375,1.0,280.6425476074219,283.5134582519531,296.74267578125,299.5926818847656,293.1499938964844,293.1499938964844,280.3500061035156,32374.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963020205497742,1.0,0.0,0.0,3.695173978805542,3.695197582244873,9.110937071454828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.4287109375,0.0,1556.5499267578125,1895.4371337890625,0.0,2437.664794921875,0.9128050804138184,1.0,0.0,3.0,1.0,0.0
17917320,297.747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.9990000128746032,0.6177322864532471,0.4313520193099975,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8752442002296448,0.3230710923671722,0.3062320947647095,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.8766926527023315,0.3243195712566376,0.2272890657186508,297.4198303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8437079787254333,0.288478821516037,0.2738631069660187,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.7482749819755554,0.1993418782949447,0.9014102816581726,285.04034423828125,284.95001220703125,299.89678955078125,293.7682189941406,298.13165283203125,297.6134033203125,285.0395812988281,1.0,0.4790481925010681,1.0,0.1500000059604644,0.9136724472045898,1.0,-2.5692291259765625,0.179020881652832,2.3902082443237305,-0.4028729200363159,0.9718003869056702,0.9718003869056702,0.0,98.00886535644533,115.0,44367.11328125,0.0,1397.1683349609375,1.0,280.6425476074219,283.5134582519531,296.74267578125,299.5926818847656,293.1499938964844,293.1499938964844,280.3500061035156,32374.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7963020205497742,1.0,0.0,0.0,3.695173978805542,3.695197582244873,9.110937071454828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7659.4287109375,0.0,1556.5499267578125,1895.4371337890625,0.0,2437.664794921875,0.9128050804138184,1.0,0.0,3.0,1.0,0.0
17917380,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.6235088109970093,0.4393030405044555,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8736010789871216,0.3268281519412994,0.3101474344730377,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8737457394599915,0.3266048431396484,0.2291862219572067,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8418902158737183,0.2914419174194336,0.2770191431045532,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7469490766525269,0.2015691548585891,0.9129226207733154,284.9066467285156,284.95001220703125,299.945556640625,293.76934814453125,298.1307983398437,297.5982971191406,284.9101257324219,1.0,0.4858042299747467,1.0,0.1500000059604644,0.9099079370498656,1.0,-2.6033952236175537,0.1834086179733276,2.419986724853516,-0.4060748815536499,0.8751989006996155,0.8751989006996155,0.0,101.2173080444336,118.0,45632.3671875,0.0,1456.3194580078125,1.0,280.3568115234375,283.3586730957031,296.8147277832031,299.8065795898437,293.1499938964844,293.1499938964844,280.6499938964844,38066.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097747564315796,1.0,0.0,0.0,3.629706621170044,3.629730701446533,8.790960350779642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.9287109375,0.0,1526.08447265625,1895.4371337890625,0.0,2561.119384765625,0.9022835493087769,1.0,0.0,3.0,1.0,0.0
17917440,297.7294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906982421875,0.9990000128746032,0.6235088109970093,0.4393030405044555,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8736010789871216,0.3268281519412994,0.3101474344730377,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.8737457394599915,0.3266048431396484,0.2291862219572067,297.4152526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8418902158737183,0.2914419174194336,0.2770191431045532,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.7469490766525269,0.2015691548585891,0.9129226207733154,284.9066467285156,284.95001220703125,299.945556640625,293.76934814453125,298.1307983398437,297.5982971191406,284.9101257324219,1.0,0.4858042299747467,1.0,0.1500000059604644,0.9099079370498656,1.0,-2.6033952236175537,0.1834086179733276,2.419986724853516,-0.4060748815536499,0.8751989006996155,0.8751989006996155,0.0,101.2173080444336,118.0,45632.3671875,0.0,1456.3194580078125,1.0,280.3568115234375,283.3586730957031,296.8147277832031,299.8065795898437,293.1499938964844,293.1499938964844,280.6499938964844,38066.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097747564315796,1.0,0.0,0.0,3.629706621170044,3.629730701446533,8.790960350779642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.9287109375,0.0,1526.08447265625,1895.4371337890625,0.0,2561.119384765625,0.9022835493087769,1.0,0.0,3.0,1.0,0.0
17917500,297.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.049072265625,0.9990000128746032,0.6264584064483643,0.4437881112098694,297.4664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.872277557849884,0.3287934362888336,0.3119084537029266,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8717733025550842,0.3278714418411255,0.2299792468547821,297.4137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8405088782310486,0.2929759919643402,0.2783959209918976,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.7457772493362427,0.2026496678590774,0.9176876544952391,285.0482482910156,284.95001220703125,299.9706115722656,293.7704772949219,298.1319580078125,297.5923767089844,285.05535888671875,1.0,0.4890852570533752,1.0,0.1500000059604644,0.9080256819725036,1.0,-2.619232654571533,0.185465931892395,2.4337666034698486,-0.4075791835784912,0.9772095084190368,0.9772095084190368,0.0,102.93075561523438,118.0,45090.22265625,0.0,1485.231201171875,1.0,280.60186767578125,283.5110168457031,296.7501220703125,299.6106872558594,293.1499938964844,293.1499938964844,280.6499938964844,33318.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042742609977722,1.0,0.0,0.0,3.691218614578247,3.691242694854736,9.091443757824892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.640625,0.0,1559.2220458984375,1895.4371337890625,0.0,2510.568115234375,0.9146029353141784,1.0,0.0,3.0,1.0,0.0
17917560,297.71734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.9990000128746032,0.6296148300170898,0.4476586580276489,297.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8715975284576416,0.3309072256088257,0.313900887966156,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8705026507377625,0.329319417476654,0.2309810817241668,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.8397031426429749,0.2946382164955139,0.2799704968929291,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629577636719,0.745086133480072,0.2038063704967498,0.9229817390441896,285.0626525878906,284.95001220703125,299.99609375,293.7719421386719,298.1354064941406,297.5893859863281,285.06219482421875,1.0,0.492361456155777,1.0,0.1500000059604644,0.906176209449768,1.0,-2.6357340812683105,0.1876158863306045,2.448118209838867,-0.4091413021087646,1.0,1.0,0.0,104.51901245117188,121.0,45437.87890625,0.0,1514.809814453125,1.0,280.6430053710937,283.5126647949219,296.75848388671875,299.6745910644531,293.1499938964844,293.1499938964844,280.3500061035156,32241.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029235601425171,1.0,0.0,0.0,3.785156965255737,3.785181760787964,9.560070566294598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.02978515625,0.0,1659.635986328125,1895.4371337890625,0.0,2498.184814453125,0.9328579902648926,1.0,0.0,3.0,1.0,0.0
17917620,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6339505314826965,0.456558495759964,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8690783977508545,0.3342377543449402,0.3173945248126983,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8667709231376648,0.3311829566955566,0.2325708270072937,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8370385766029358,0.2971311807632446,0.2826614081859588,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7427063584327698,0.2054645270109176,0.9318193793296814,284.9041748046875,284.95001220703125,300.0482788085937,293.77593994140625,298.1296081542969,297.5668334960937,284.9060974121094,1.0,0.498745858669281,1.0,0.1500000059604644,0.902477204799652,1.0,-2.666393995285034,0.1916515082120895,2.4747424125671387,-0.4119416773319244,0.911364734172821,0.911364734172821,0.0,107.96742248535156,124.0,46830.0390625,0.0,1572.92138671875,1.0,280.3569030761719,283.3306884765625,296.8265075683594,299.8929748535156,293.1499938964844,293.1499938964844,280.04998779296875,37085.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174426555633545,1.0,0.0,0.0,3.762028694152832,3.762053966522217,9.443597832614614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.07958984375,0.0,1669.7841796875,1895.4371337890625,0.0,2631.8935546875,0.9309154152870178,1.0,0.0,3.0,1.0,0.0
17917680,297.6889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9990000128746032,0.6339505314826965,0.456558495759964,297.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8690783977508545,0.3342377543449402,0.3173945248126983,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8667709231376648,0.3311829566955566,0.2325708270072937,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.8370385766029358,0.2971311807632446,0.2826614081859588,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7427063584327698,0.2054645270109176,0.9318193793296814,284.9041748046875,284.95001220703125,300.0482788085937,293.77593994140625,298.1296081542969,297.5668334960937,284.9060974121094,1.0,0.498745858669281,1.0,0.1500000059604644,0.902477204799652,1.0,-2.666393995285034,0.1916515082120895,2.4747424125671387,-0.4119416773319244,0.911364734172821,0.911364734172821,0.0,107.96742248535156,124.0,46830.0390625,0.0,1572.92138671875,1.0,280.3569030761719,283.3306884765625,296.8265075683594,299.8929748535156,293.1499938964844,293.1499938964844,280.04998779296875,37085.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174426555633545,1.0,0.0,0.0,3.762028694152832,3.762053966522217,9.443597832614614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7950.07958984375,0.0,1669.7841796875,1895.4371337890625,0.0,2631.8935546875,0.9309154152870178,1.0,0.0,3.0,1.0,0.0
17917740,297.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.6370580196380615,0.4666779041290283,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8653290867805481,0.3371590375900268,0.32025808095932,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8617894649505615,0.3326036632061004,0.233637660741806,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8332284688949585,0.2992011606693268,0.2847375273704529,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7391553521156311,0.2066771835088729,0.9379843473434448,284.8772888183594,284.95001220703125,300.1019287109375,293.7811584472656,298.1192932128906,297.5378112792969,284.88214111328125,1.0,0.5047603845596313,1.0,0.1500000059604644,0.8987782597541809,1.0,-2.6931815147399902,0.1952346861362457,2.4979469776153564,-0.4143763482570648,0.8262971639633179,0.8262971639633179,0.0,111.67369079589844,127.0,47345.46875,0.0,1627.8824462890625,1.0,280.057861328125,283.28594970703125,296.81597900390625,299.93194580078125,293.1499938964844,293.1499938964844,280.3500061035156,41721.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277869820594788,1.0,0.0,0.0,3.5005974769592285,3.50062108039856,8.176691608241526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.60986328125,0.0,1414.2760009765625,1895.4371337890625,0.0,2727.8544921875,0.8777289986610413,1.0,0.0,3.0,1.0,0.0
17917800,297.6523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.9990000128746032,0.6370580196380615,0.4666779041290283,297.4506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.8653290867805481,0.3371590375900268,0.32025808095932,297.3464660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.8617894649505615,0.3326036632061004,0.233637660741806,297.3937683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8332284688949585,0.2992011606693268,0.2847375273704529,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7391553521156311,0.2066771835088729,0.9379843473434448,284.8772888183594,284.95001220703125,300.1019287109375,293.7811584472656,298.1192932128906,297.5378112792969,284.88214111328125,1.0,0.5047603845596313,1.0,0.1500000059604644,0.8987782597541809,1.0,-2.6931815147399902,0.1952346861362457,2.4979469776153564,-0.4143763482570648,0.8262971639633179,0.8262971639633179,0.0,111.67369079589844,127.0,47345.46875,0.0,1627.8824462890625,1.0,280.057861328125,283.28594970703125,296.81597900390625,299.93194580078125,293.1499938964844,293.1499938964844,280.3500061035156,41721.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277869820594788,1.0,0.0,0.0,3.5005974769592285,3.50062108039856,8.176691608241526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7153.60986328125,0.0,1414.2760009765625,1895.4371337890625,0.0,2727.8544921875,0.8777289986610413,1.0,0.0,3.0,1.0,0.0
17917860,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9990000128746032,0.6417662501335144,0.4748139381408691,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8634673357009888,0.3409863412380218,0.3237368166446686,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8588380217552185,0.3350894451141357,0.2352499514818191,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8310993909835815,0.302059918642044,0.2873300611972809,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.737016499042511,0.2084008902311325,0.9454786777496338,285.0229797363281,284.95001220703125,300.15692138671875,293.7874755859375,298.1238098144531,297.52740478515625,285.02276611328125,1.0,0.5106217861175537,1.0,0.1500000059604644,0.8951084017753601,1.0,-2.7211945056915283,0.1990080624818802,2.522186517715454,-0.4169608950614929,0.9470003843307496,0.9470003843307496,0.0,114.93118286132812,130.0,47119.8515625,0.0,1683.568359375,1.0,280.34136962890625,283.4302673339844,296.7576599121094,299.7762451171875,293.1499938964844,293.1499938964844,280.04998779296875,32874.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170044422149658,1.0,0.0,0.0,3.646355152130127,3.646378517150879,8.871789418662956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.1083984375,0.0,1505.7545166015625,1895.4371337890625,0.0,2627.83984375,0.9024081826210022,1.0,0.0,3.0,1.0,0.0
17917920,297.6361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9990000128746032,0.6417662501335144,0.4748139381408691,297.4508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.8634673357009888,0.3409863412380218,0.3237368166446686,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8588380217552185,0.3350894451141357,0.2352499514818191,297.3915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.8310993909835815,0.302059918642044,0.2873300611972809,297.3279113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.737016499042511,0.2084008902311325,0.9454786777496338,285.0229797363281,284.95001220703125,300.15692138671875,293.7874755859375,298.1238098144531,297.52740478515625,285.02276611328125,1.0,0.5106217861175537,1.0,0.1500000059604644,0.8951084017753601,1.0,-2.7211945056915283,0.1990080624818802,2.522186517715454,-0.4169608950614929,0.9470003843307496,0.9470003843307496,0.0,114.93118286132812,130.0,47119.8515625,0.0,1683.568359375,1.0,280.34136962890625,283.4302673339844,296.7576599121094,299.7762451171875,293.1499938964844,293.1499938964844,280.04998779296875,32874.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8170044422149658,1.0,0.0,0.0,3.646355152130127,3.646378517150879,8.871789418662956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.1083984375,0.0,1505.7545166015625,1895.4371337890625,0.0,2627.83984375,0.9024081826210022,1.0,0.0,3.0,1.0,0.0
17917980,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.6450178027153015,0.4831842184066772,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8613632917404175,0.3441556096076965,0.3270251452922821,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8556505441665649,0.3368036150932312,0.2366943061351776,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8287530541419983,0.3043169379234314,0.2897470891475677,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7347098588943481,0.2096995711326599,0.9524512887001038,284.9091186523437,284.95001220703125,300.2130432128906,293.7947692871094,298.11993408203125,297.50604248046875,284.9122314453125,1.0,0.5163648128509521,1.0,0.1500000059604644,0.8914385437965393,1.0,-2.7482283115386963,0.2026882469654083,2.5455400943756104,-0.4193462133407593,0.8570475578308105,0.8570475578308105,0.0,118.2735595703125,133.0,48164.3203125,0.0,1739.2298583984375,1.0,280.0575561523437,283.2961730957031,296.829345703125,299.97784423828125,293.1499938964844,293.1499938964844,280.3500061035156,38512.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828194797039032,1.0,0.0,0.0,3.5516674518585205,3.551691055297852,8.417010803896119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.37353515625,0.0,1444.7908935546875,1895.4371337890625,0.0,2731.647216796875,0.8856115937232971,1.0,0.0,3.0,1.0,0.0
17918040,297.6072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9990000128746032,0.6450178027153015,0.4831842184066772,297.4444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8613632917404175,0.3441556096076965,0.3270251452922821,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.8556505441665649,0.3368036150932312,0.2366943061351776,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8287530541419983,0.3043169379234314,0.2897470891475677,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7347098588943481,0.2096995711326599,0.9524512887001038,284.9091186523437,284.95001220703125,300.2130432128906,293.7947692871094,298.11993408203125,297.50604248046875,284.9122314453125,1.0,0.5163648128509521,1.0,0.1500000059604644,0.8914385437965393,1.0,-2.7482283115386963,0.2026882469654083,2.5455400943756104,-0.4193462133407593,0.8570475578308105,0.8570475578308105,0.0,118.2735595703125,133.0,48164.3203125,0.0,1739.2298583984375,1.0,280.0575561523437,283.2961730957031,296.829345703125,299.97784423828125,293.1499938964844,293.1499938964844,280.3500061035156,38512.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828194797039032,1.0,0.0,0.0,3.5516674518585205,3.551691055297852,8.417010803896119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7225.37353515625,0.0,1444.7908935546875,1895.4371337890625,0.0,2731.647216796875,0.8856115937232971,1.0,0.0,3.0,1.0,0.0
17918100,297.59765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.9990000128746032,0.6469618678092957,0.4874540269374847,297.44354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03973388671875,0.8602166175842285,0.3459273278713226,0.3285858631134033,297.3375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.8539630770683289,0.3378739058971405,0.2373430132865905,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.827481746673584,0.305596113204956,0.2908661663532257,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.7334463596343994,0.2104294896125793,0.95552659034729,285.04034423828125,284.95001220703125,300.2414855957031,293.7987060546875,298.1212463378906,297.49932861328125,285.045654296875,1.0,0.519152820110321,1.0,0.1500000059604644,0.8896036148071289,1.0,-2.7610538005828857,0.2044521868228912,2.556601524353028,-0.4205043017864227,0.951709508895874,0.951709508895874,0.0,119.96141052246094,133.0,47608.66796875,0.0,1766.47021484375,1.0,280.300048828125,283.4375305175781,296.77178955078125,299.7854919433594,293.1499938964844,293.1499938964844,280.3500061035156,33402.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.822237491607666,1.0,0.0,0.0,3.61623215675354,3.616255283355713,8.725812676857458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.4404296875,0.0,1476.6689453125,1895.4371337890625,0.0,2676.310791015625,0.897887647151947,1.0,0.0,3.0,1.0,0.0
17918160,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9990000128746032,0.649148166179657,0.4910579621791839,297.4441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428466796875,0.8596857786178589,0.3478434383869171,0.3303955197334289,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.852924108505249,0.3391079604625702,0.2382030636072158,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.8267665505409241,0.3070033192634582,0.2922019958496094,297.3128356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.7326738834381104,0.2112581133842468,0.9593082070350648,285.042724609375,284.95001220703125,300.2701416015625,293.8028564453125,298.1249389648437,297.4956970214844,285.0413513183594,1.0,0.5219520330429077,1.0,0.1500000059604644,0.8877894878387451,1.0,-2.774742364883423,0.2063350975513458,2.5684072971343994,-0.4217323064804077,0.985451340675354,0.985451340675354,0.0,121.49972534179688,136.0,47963.37109375,0.0,1794.5531005859375,1.0,280.3424072265625,283.4300231933594,296.7847900390625,299.8538818359375,293.1499938964844,293.1499938964844,280.04998779296875,31991.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205368518829346,1.0,0.0,0.0,3.715292453765869,3.7153162956237793,9.210417033500562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.14892578125,0.0,1576.5001220703125,1895.4371337890625,0.0,2660.543701171875,0.9171469807624816,1.0,0.0,3.0,1.0,0.0
17918220,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.6515921354293823,0.4993305802345276,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8576374650001526,0.3508192896842956,0.3335307240486145,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8498274683952332,0.3405831456184387,0.2395049035549163,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8244311213493347,0.3090333938598633,0.294432520866394,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7303396463394165,0.2123408168554306,0.96542090177536,284.89990234375,284.95001220703125,300.3280944824219,293.8116760253906,298.12030029296875,297.47283935546875,284.9027404785156,1.0,0.5274169445037842,1.0,0.1500000059604644,0.8841612935066223,1.0,-2.8000473976135254,0.2098531872034073,2.5901939868927,-0.4239017963409424,0.8800733685493469,0.8800733685493469,0.0,124.84921264648438,139.0,49139.67578125,0.0,1849.542236328125,1.0,280.0566711425781,283.2676086425781,296.8548278808594,300.0651550292969,293.1499938964844,293.1499938964844,280.3500061035156,37969.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334689736366272,1.0,0.0,0.0,3.65472412109375,3.6547484397888175,8.912560360840871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.07421875,0.0,1553.185791015625,1895.4371337890625,0.0,2780.761474609375,0.9076761603355408,1.0,0.0,3.0,1.0,0.0
17918280,297.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.9990000128746032,0.6515921354293823,0.4993305802345276,297.4366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8576374650001526,0.3508192896842956,0.3335307240486145,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8498274683952332,0.3405831456184387,0.2395049035549163,297.3720397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.8244311213493347,0.3090333938598633,0.294432520866394,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7303396463394165,0.2123408168554306,0.96542090177536,284.89990234375,284.95001220703125,300.3280944824219,293.8116760253906,298.12030029296875,297.47283935546875,284.9027404785156,1.0,0.5274169445037842,1.0,0.1500000059604644,0.8841612935066223,1.0,-2.8000473976135254,0.2098531872034073,2.5901939868927,-0.4239017963409424,0.8800733685493469,0.8800733685493469,0.0,124.84921264648438,139.0,49139.67578125,0.0,1849.542236328125,1.0,280.0566711425781,283.2676086425781,296.8548278808594,300.0651550292969,293.1499938964844,293.1499938964844,280.3500061035156,37969.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334689736366272,1.0,0.0,0.0,3.65472412109375,3.6547484397888175,8.912560360840871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7305.07421875,0.0,1553.185791015625,1895.4371337890625,0.0,2780.761474609375,0.9076761603355408,1.0,0.0,3.0,1.0,0.0
