time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918340,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.6549900770187378,0.5071530938148499,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8559601902961731,0.3543640673160553,0.3367349505424499,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8471289873123169,0.3427014648914337,0.2408585250377655,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8223978281021118,0.3115315437316894,0.296683520078659,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7282118201255798,0.2136995196342468,0.9713054299354552,285.0450744628906,284.95001220703125,300.3866882324219,293.8210144042969,298.1251525878906,297.46173095703125,285.0440979003906,1.0,0.5327156186103821,1.0,0.1500000059604644,0.8805330395698547,1.0,-2.8247013092041016,0.2133183181285858,2.6113829612731934,-0.4260721802711487,1.0,1.0,0.0,128.08383178710938,142.0,48795.73046875,0.0,1903.8572998046875,1.0,280.3433837890625,283.41571044921875,296.8049011230469,299.9283142089844,293.1499938964844,293.1499938964844,280.04998779296875,32470.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261594772338867,1.0,0.0,0.0,3.797608137130737,3.797632932662964,9.623067853681275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.45703125,0.0,1676.1983642578125,1895.4371337890625,0.0,2712.723876953125,0.93582683801651,1.0,0.0,3.0,1.0,0.0
17918400,297.5423278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0449523925781,0.9990000128746032,0.6549900770187378,0.5071530938148499,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.045166015625,0.8559601902961731,0.3543640673160553,0.3367349505424499,297.3275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0451965332031,0.8471289873123169,0.3427014648914337,0.2408585250377655,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8223978281021118,0.3115315437316894,0.296683520078659,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.7282118201255798,0.2136995196342468,0.9713054299354552,285.0450744628906,284.95001220703125,300.3866882324219,293.8210144042969,298.1251525878906,297.46173095703125,285.0440979003906,1.0,0.5327156186103821,1.0,0.1500000059604644,0.8805330395698547,1.0,-2.8247013092041016,0.2133183181285858,2.6113829612731934,-0.4260721802711487,1.0,1.0,0.0,128.08383178710938,142.0,48795.73046875,0.0,1903.8572998046875,1.0,280.3433837890625,283.41571044921875,296.8049011230469,299.9283142089844,293.1499938964844,293.1499938964844,280.04998779296875,32470.580078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261594772338867,1.0,0.0,0.0,3.797608137130737,3.797632932662964,9.623067853681275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.45703125,0.0,1676.1983642578125,1895.4371337890625,0.0,2712.723876953125,0.93582683801651,1.0,0.0,3.0,1.0,0.0
17918460,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.6567570567131042,0.5151984095573425,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8540828824043274,0.3572419583797455,0.3397797048091888,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8442394137382507,0.3440483510494232,0.2420718669891357,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8201645612716675,0.3134183883666992,0.29877969622612,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7259200811386108,0.21462182700634,0.9766921997070312,284.8965148925781,284.95001220703125,300.44580078125,293.830810546875,298.120849609375,297.4389343261719,284.8985900878906,1.0,0.5379123091697693,1.0,0.1500000059604644,0.8769481778144836,1.0,-2.8484857082366943,0.2166934460401535,2.6317923069000244,-0.4280555546283722,0.9012745022773744,0.9012745022773744,0.0,131.40235900878906,145.0,50034.1953125,0.0,1958.0350341796875,1.0,280.0569152832031,283.2459411621094,296.87237548828125,300.1379089355469,293.1499938964844,293.1499938964844,279.75,37693.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387601971626282,1.0,0.0,0.0,3.747554063796997,3.747579336166382,9.371067903884978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.2314453125,0.0,1657.4422607421875,1895.4371337890625,0.0,2830.134033203125,0.9281854629516602,1.0,0.0,3.0,1.0,0.0
17918520,297.5105285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.6567570567131042,0.5151984095573425,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8540828824043274,0.3572419583797455,0.3397797048091888,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8442394137382507,0.3440483510494232,0.2420718669891357,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8201645612716675,0.3134183883666992,0.29877969622612,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7259200811386108,0.21462182700634,0.9766921997070312,284.8965148925781,284.95001220703125,300.44580078125,293.830810546875,298.120849609375,297.4389343261719,284.8985900878906,1.0,0.5379123091697693,1.0,0.1500000059604644,0.8769481778144836,1.0,-2.8484857082366943,0.2166934460401535,2.6317923069000244,-0.4280555546283722,0.9012745022773744,0.9012745022773744,0.0,131.40235900878906,145.0,50034.1953125,0.0,1958.0350341796875,1.0,280.0569152832031,283.2459411621094,296.87237548828125,300.1379089355469,293.1499938964844,293.1499938964844,279.75,37693.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8387601971626282,1.0,0.0,0.0,3.747554063796997,3.747579336166382,9.371067903884978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8298.2314453125,0.0,1657.4422607421875,1895.4371337890625,0.0,2830.134033203125,0.9281854629516602,1.0,0.0,3.0,1.0,0.0
17918580,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.6576164364814758,0.5241280198097229,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8513952493667603,0.3598673343658447,0.3423243761062622,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8405207395553589,0.3451028168201446,0.2428573817014694,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8171188831329346,0.3150298297405243,0.300387293100357,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.722841739654541,0.2152630984783172,0.9801107048988342,284.8822631835937,284.95001220703125,300.5052795410156,293.8409118652344,298.1138916015625,297.4124450683594,284.8851623535156,1.0,0.5428256988525391,1.0,0.1500000059604644,0.8733632564544678,1.0,-2.8692619800567627,0.2196969389915466,2.6495652198791504,-0.4297858774662018,0.8247503042221069,0.8247503042221069,0.0,134.92611694335938,148.0,50424.47265625,0.0,2009.0986328125,1.0,279.7585754394531,283.2100830078125,296.86578369140625,300.1714172363281,293.1499938964844,293.1499938964844,280.04998779296875,41348.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469266891479492,1.0,0.0,0.0,3.4890847206115723,3.489108085632324,8.122997883219796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.60400390625,0.0,1399.6571044921875,1895.4371337890625,0.0,2906.494140625,0.8747881054878235,1.0,0.0,3.0,1.0,0.0
17918640,297.4740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9990000128746032,0.6576164364814758,0.5241280198097229,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8513952493667603,0.3598673343658447,0.3423243761062622,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8405207395553589,0.3451028168201446,0.2428573817014694,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8171188831329346,0.3150298297405243,0.300387293100357,297.2771301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.722841739654541,0.2152630984783172,0.9801107048988342,284.8822631835937,284.95001220703125,300.5052795410156,293.8409118652344,298.1138916015625,297.4124450683594,284.8851623535156,1.0,0.5428256988525391,1.0,0.1500000059604644,0.8733632564544678,1.0,-2.8692619800567627,0.2196969389915466,2.6495652198791504,-0.4297858774662018,0.8247503042221069,0.8247503042221069,0.0,134.92611694335938,148.0,50424.47265625,0.0,2009.0986328125,1.0,279.7585754394531,283.2100830078125,296.86578369140625,300.1714172363281,293.1499938964844,293.1499938964844,280.04998779296875,41348.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469266891479492,1.0,0.0,0.0,3.4890847206115723,3.489108085632324,8.122997883219796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7455.60400390625,0.0,1399.6571044921875,1895.4371337890625,0.0,2906.494140625,0.8747881054878235,1.0,0.0,3.0,1.0,0.0
17918700,297.4656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9990000128746032,0.6588361263275146,0.527955174446106,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8505859971046448,0.3615904748439789,0.3438098728656769,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.839218020439148,0.3460936844348907,0.243428885936737,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8160767555236816,0.3161890506744385,0.301365464925766,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7217009663581848,0.2158208489418029,0.9822899103164672,285.0155334472656,284.95001220703125,300.5350952148437,293.84600830078125,298.1168212890625,297.4073181152344,285.01953125,1.0,0.5452426075935364,1.0,0.1500000059604644,0.8715708255767822,1.0,-2.880126714706421,0.2212723195552826,2.658854484558105,-0.4307190179824829,0.9125157594680786,0.9125157594680786,0.0,136.52435302734375,148.0,49812.51171875,0.0,2034.8726806640625,1.0,279.9978332519531,283.3529968261719,296.8039855957031,299.9590148925781,293.1499938964844,293.1499938964844,280.04998779296875,34761.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390755653381348,1.0,0.0,0.0,3.539825916290283,3.539848566055298,8.360977972188266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.5322265625,0.0,1405.029541015625,1895.4371337890625,0.0,2833.07958984375,0.8821141719818115,1.0,0.0,3.0,1.0,0.0
17918760,297.46014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.9990000128746032,0.6602993607521057,0.5311161875724792,297.42120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8503446578979492,0.3634402751922607,0.3455640375614166,297.3092346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.8385045528411865,0.3472254276275635,0.2442246526479721,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8155725598335266,0.317464679479599,0.3025814890861511,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.7210429906845093,0.2164804488420486,0.98530113697052,285.0155639648437,284.95001220703125,300.5649108886719,293.8511657714844,298.12188720703125,297.4050598144531,285.01470947265625,1.0,0.5476970076560974,1.0,0.1500000059604644,0.8697928786277771,1.0,-2.892070770263672,0.2229976505041122,2.6690731048583984,-0.4317287802696228,0.9355000853538512,0.9355000853538512,0.0,137.96441650390625,151.0,50100.1875,0.0,2061.84619140625,1.0,280.04180908203125,283.3471069335937,296.8185119628906,300.02056884765625,293.1499938964844,293.1499938964844,279.75,33067.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359436392784119,1.0,0.0,0.0,3.623936653137207,3.623960018157959,8.763033747527516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8259.79296875,0.0,1482.58154296875,1895.4371337890625,0.0,2803.841064453125,0.8972982168197632,1.0,0.0,3.0,1.0,0.0
17918820,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.6614022254943848,0.5385130047798157,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8489514589309692,0.3663495779037475,0.3485961854457855,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8361436724662781,0.3485795259475708,0.2454085648059845,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8136937618255615,0.3193027377128601,0.3045919835567474,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7189979553222656,0.2173036932945251,0.9900737404823304,284.9127502441406,284.95001220703125,300.62457275390625,293.8614501953125,298.1205749511719,297.3859558105469,284.91510009765625,1.0,0.5525283813476562,1.0,0.1500000059604644,0.8662369251251221,1.0,-2.914185047149658,0.2262293547391891,2.687955617904663,-0.4334990084171295,0.850847601890564,0.850847601890564,0.0,141.14669799804688,139.0,51046.62109375,0.0,2114.882568359375,1.0,279.7581481933594,283.2239074707031,296.8898010253906,300.2174987792969,293.1499938964844,293.1499938964844,280.04998779296875,38493.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458274602890015,1.0,0.0,0.0,3.5184950828552246,3.518518447875977,8.260516892732994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.8984375,0.0,1409.7117919921875,1895.4371337890625,0.0,2896.20654296875,0.8783223628997803,1.0,0.0,3.0,1.0,0.0
17918880,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.9990000128746032,0.6614022254943848,0.5385130047798157,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125366210937,0.8489514589309692,0.3663495779037475,0.3485961854457855,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8361436724662781,0.3485795259475708,0.2454085648059845,297.3421630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8136937618255615,0.3193027377128601,0.3045919835567474,297.2659606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.7189979553222656,0.2173036932945251,0.9900737404823304,284.9127502441406,284.95001220703125,300.62457275390625,293.8614501953125,298.1205749511719,297.3859558105469,284.91510009765625,1.0,0.5525283813476562,1.0,0.1500000059604644,0.8662369251251221,1.0,-2.914185047149658,0.2262293547391891,2.687955617904663,-0.4334990084171295,0.850847601890564,0.850847601890564,0.0,141.14669799804688,139.0,51046.62109375,0.0,2114.882568359375,1.0,279.7581481933594,283.2239074707031,296.8898010253906,300.2174987792969,293.1499938964844,293.1499938964844,280.04998779296875,38493.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458274602890015,1.0,0.0,0.0,3.5184950828552246,3.518518447875977,8.260516892732994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.8984375,0.0,1409.7117919921875,1895.4371337890625,0.0,2896.20654296875,0.8783223628997803,1.0,0.0,3.0,1.0,0.0
17918940,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6648811101913452,0.5332946181297302,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8539780974388123,0.3697654604911804,0.3515816926956177,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8399291038513184,0.3504872024059295,0.2465533167123794,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8178487420082092,0.3215515315532684,0.3065055310726166,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7221362590789795,0.2183871269226074,0.99413800239563,285.02069091796875,284.95001220703125,300.68408203125,293.87164306640625,298.13336181640625,297.38507080078125,285.0190734863281,1.0,0.5519648790359497,1.0,0.1500000059604644,0.862680971622467,1.0,-2.92008376121521,0.2272887229919433,2.6927950382232666,-0.4336247444152832,0.9568153619766236,0.9568153619766236,0.0,139.7200469970703,142.0,50598.375,0.0,2117.814208984375,1.0,280.04156494140625,283.3399353027344,296.8515319824219,300.0892944335937,293.1499938964844,293.1499938964844,279.75,32544.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379061222076416,1.0,0.0,0.0,3.668716430664064,3.6687400341033936,8.98093617252016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.1083984375,0.0,1528.1007080078125,1895.4371337890625,0.0,2822.158447265625,0.9070483446121216,1.0,0.0,3.0,1.0,0.0
17919000,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.6648811101913452,0.5332946181297302,297.4164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8539780974388123,0.3697654604911804,0.3515816926956177,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8399291038513184,0.3504872024059295,0.2465533167123794,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8178487420082092,0.3215515315532684,0.3065055310726166,297.26220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.7221362590789795,0.2183871269226074,0.99413800239563,285.02069091796875,284.95001220703125,300.68408203125,293.87164306640625,298.13336181640625,297.38507080078125,285.0190734863281,1.0,0.5519648790359497,1.0,0.1500000059604644,0.862680971622467,1.0,-2.92008376121521,0.2272887229919433,2.6927950382232666,-0.4336247444152832,0.9568153619766236,0.9568153619766236,0.0,139.7200469970703,142.0,50598.375,0.0,2117.814208984375,1.0,280.04156494140625,283.3399353027344,296.8515319824219,300.0892944335937,293.1499938964844,293.1499938964844,279.75,32544.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379061222076416,1.0,0.0,0.0,3.668716430664064,3.6687400341033936,8.98093617252016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8325.1083984375,0.0,1528.1007080078125,1895.4371337890625,0.0,2822.158447265625,0.9070483446121216,1.0,0.0,3.0,1.0,0.0
17919060,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.668596625328064,0.5316904783248901,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8569961786270142,0.3725033104419708,0.3543355762958526,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8417356014251709,0.3516114950180053,0.2474909871816635,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8200518488883972,0.3231865167617798,0.3082087635993957,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7236340641975403,0.219081163406372,0.9977561831474304,284.8997802734375,284.95001220703125,300.7433166503906,293.8816223144531,298.1448059082031,297.3822631835937,284.90240478515625,1.0,0.5532675981521606,1.0,0.1500000059604644,0.8591265678405762,1.0,-2.928978204727173,0.2287728488445282,2.7002053260803223,-0.4343708455562591,0.856030285358429,0.856030285358429,0.0,139.5416717529297,145.0,51396.2578125,0.0,2132.127197265625,1.0,279.7574462890625,283.20294189453125,296.9126281738281,300.2679748535156,293.1499938964844,293.1499938964844,280.04998779296875,38744.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482716083526611,1.0,0.0,0.0,3.562660455703736,3.5626840591430664,8.469195336147095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.04345703125,0.0,1458.1968994140625,1895.4371337890625,0.0,2919.084716796875,0.8881641626358032,1.0,0.0,3.0,1.0,0.0
17919120,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.9990000128746032,0.668596625328064,0.5316904783248901,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8569961786270142,0.3725033104419708,0.3543355762958526,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8417356014251709,0.3516114950180053,0.2474909871816635,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8200518488883972,0.3231865167617798,0.3082087635993957,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7236340641975403,0.219081163406372,0.9977561831474304,284.8997802734375,284.95001220703125,300.7433166503906,293.8816223144531,298.1448059082031,297.3822631835937,284.90240478515625,1.0,0.5532675981521606,1.0,0.1500000059604644,0.8591265678405762,1.0,-2.928978204727173,0.2287728488445282,2.7002053260803223,-0.4343708455562591,0.856030285358429,0.856030285358429,0.0,139.5416717529297,145.0,51396.2578125,0.0,2132.127197265625,1.0,279.7574462890625,283.20294189453125,296.9126281738281,300.2679748535156,293.1499938964844,293.1499938964844,280.04998779296875,38744.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482716083526611,1.0,0.0,0.0,3.562660455703736,3.5626840591430664,8.469195336147095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7546.04345703125,0.0,1458.1968994140625,1895.4371337890625,0.0,2919.084716796875,0.8881641626358032,1.0,0.0,3.0,1.0,0.0
17919180,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.6732305884361267,0.5325981378555298,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8588873744010925,0.375902384519577,0.3573339581489563,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8424786925315857,0.3534473776817322,0.248605877161026,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.821179211139679,0.3253674805164337,0.3100927472114563,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7241942286491394,0.2201460897922516,1.0019513368606567,285.0225830078125,284.95001220703125,300.80206298828125,293.8912658691406,298.1635131835937,297.3889465332031,285.0216979980469,1.0,0.5555541515350342,1.0,0.1500000059604644,0.8555721640586853,1.0,-2.9423136711120605,0.2308726161718368,2.7114410400390625,-0.4354441165924072,0.9679726362228394,0.9679726362228394,0.0,140.33038330078125,148.0,50983.0546875,0.0,2159.0146484375,1.0,280.0418395996094,283.33221435546875,296.8694763183594,300.1288757324219,293.1499938964844,293.1499938964844,279.75,32641.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398016691207886,1.0,0.0,0.0,3.704771041870117,3.7047948837280273,9.158324019153952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.783203125,0.0,1569.459228515625,1895.4371337890625,0.0,2839.8623046875,0.915304958820343,1.0,0.0,3.0,1.0,0.0
17919240,297.443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.6732305884361267,0.5325981378555298,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.8588873744010925,0.375902384519577,0.3573339581489563,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226745605469,0.8424786925315857,0.3534473776817322,0.248605877161026,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227355957031,0.821179211139679,0.3253674805164337,0.3100927472114563,297.25244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.7241942286491394,0.2201460897922516,1.0019513368606567,285.0225830078125,284.95001220703125,300.80206298828125,293.8912658691406,298.1635131835937,297.3889465332031,285.0216979980469,1.0,0.5555541515350342,1.0,0.1500000059604644,0.8555721640586853,1.0,-2.9423136711120605,0.2308726161718368,2.7114410400390625,-0.4354441165924072,0.9679726362228394,0.9679726362228394,0.0,140.33038330078125,148.0,50983.0546875,0.0,2159.0146484375,1.0,280.0418395996094,283.33221435546875,296.8694763183594,300.1288757324219,293.1499938964844,293.1499938964844,279.75,32641.931640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398016691207886,1.0,0.0,0.0,3.704771041870117,3.7047948837280273,9.158324019153952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8372.783203125,0.0,1569.459228515625,1895.4371337890625,0.0,2839.8623046875,0.915304958820343,1.0,0.0,3.0,1.0,0.0
17919300,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.9990000128746032,0.6747944951057434,0.5337097644805908,297.4091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.859527587890625,0.377355694770813,0.3588919639587402,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8425673842430115,0.3540858924388885,0.2492076307535171,297.3285827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8214648962020874,0.3262404799461365,0.3110860288143158,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.7242517471313477,0.2205410450696945,1.0042996406555176,284.8853454589844,284.95001220703125,300.8312072753906,293.8959350585937,298.16815185546875,297.3864440917969,284.8800964355469,1.0,0.5570090413093567,1.0,0.1500000059604644,0.8537949323654175,1.0,-2.950263500213623,0.2321025431156158,2.718161106109619,-0.4360343515872955,0.8795509338378906,0.8795509338378906,0.0,140.98593139648438,148.0,52070.18359375,0.0,2176.074951171875,1.0,279.7961120605469,283.17236328125,296.93719482421875,300.3650207519531,293.1499938964844,293.1499938964844,279.75,36399.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472722768783569,1.0,0.0,0.0,3.696694850921631,3.6967194080352783,9.118438697441889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.37939453125,0.0,1588.7713623046875,1895.4371337890625,0.0,2909.72900390625,0.9139373898506165,1.0,0.0,3.0,1.0,0.0
17919360,297.4320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6758198142051697,0.5359062552452087,297.4053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8593587279319763,0.3786280751228332,0.3601538836956024,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8418497443199158,0.3545145094394684,0.2495603710412979,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8210096955299377,0.3269400596618652,0.3118128776550293,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7236526012420654,0.2207944542169571,1.005750298500061,284.8990173339844,284.95001220703125,300.86016845703125,293.90045166015625,298.1693115234375,297.37939453125,284.9018859863281,1.0,0.5585512518882751,1.0,0.1500000059604644,0.8520147204399109,1.0,-2.9574625492095947,0.2332352250814438,2.7242271900177,-0.4365558326244354,0.8671821355819702,0.8671821355819702,0.0,141.9582977294922,151.0,51940.6015625,0.0,2193.50634765625,1.0,279.757080078125,283.1900329589844,296.93341064453125,300.3206787109375,293.1499938964844,293.1499938964844,280.04998779296875,38555.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8504899740219116,1.0,0.0,0.0,3.613173246383667,3.613197565078736,8.711057830623758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.828125,0.0,1511.5076904296875,1895.4371337890625,0.0,2939.860107421875,0.8990967869758606,1.0,0.0,3.0,1.0,0.0
17919420,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.6791688203811646,0.5400505661964417,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8595318794250488,0.3820078670978546,0.3631613254547119,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8409596681594849,0.3562856912612915,0.2506496012210846,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8205474019050598,0.3290494978427887,0.3136592507362366,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.72281414270401,0.221776857972145,1.009762167930603,285.0297546386719,284.95001220703125,300.9175109863281,293.90899658203125,298.1822204589844,297.3789978027344,285.0283508300781,1.0,0.5619912147521973,1.0,0.1500000059604644,0.8484543561935425,1.0,-2.974405288696289,0.2358655035495758,2.738539695739746,-0.437877357006073,0.986689269542694,0.986689269542694,0.0,143.9291534423828,154.0,51549.68359375,0.0,2233.22607421875,1.0,280.0430908203125,283.326171875,296.8890991210937,300.1835327148437,293.1499938964844,293.1499938964844,279.75,32551.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425379991531372,1.0,0.0,0.0,3.7550885677337646,3.755112886428833,9.408786922904256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.0107421875,0.0,1626.71533203125,1895.4371337890625,0.0,2865.436767578125,0.9263624548912048,1.0,0.0,3.0,1.0,0.0
17919480,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.6791688203811646,0.5400505661964417,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.8595318794250488,0.3820078670978546,0.3631613254547119,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8409596681594849,0.3562856912612915,0.2506496012210846,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299987792969,0.8205474019050598,0.3290494978427887,0.3136592507362366,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.72281414270401,0.221776857972145,1.009762167930603,285.0297546386719,284.95001220703125,300.9175109863281,293.90899658203125,298.1822204589844,297.3789978027344,285.0283508300781,1.0,0.5619912147521973,1.0,0.1500000059604644,0.8484543561935425,1.0,-2.974405288696289,0.2358655035495758,2.738539695739746,-0.437877357006073,0.986689269542694,0.986689269542694,0.0,143.9291534423828,154.0,51549.68359375,0.0,2233.22607421875,1.0,280.0430908203125,283.326171875,296.8890991210937,300.1835327148437,293.1499938964844,293.1499938964844,279.75,32551.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8425379991531372,1.0,0.0,0.0,3.7550885677337646,3.755112886428833,9.408786922904256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.0107421875,0.0,1626.71533203125,1895.4371337890625,0.0,2865.436767578125,0.9263624548912048,1.0,0.0,3.0,1.0,0.0
17919540,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6805182099342346,0.5455824136734009,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8588371872901917,0.3846800327301025,0.3659803569316864,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8392400741577148,0.3572618961334228,0.2515773773193359,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8192965388298035,0.3305253088474273,0.3153343498706817,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7212968468666077,0.2223161160945892,1.0132737159729004,284.8966369628906,284.95001220703125,300.9739074707031,293.9168395996094,298.182861328125,297.3633728027344,284.8992614746094,1.0,0.565744936466217,1.0,0.1500000059604644,0.8448939323425293,1.0,-2.9917962551116943,0.2385773956775665,2.75321888923645,-0.4391132593154907,0.8813902139663696,0.8813902139663696,0.0,146.3850555419922,157.0,52613.3046875,0.0,2276.6259765625,1.0,279.7565002441406,283.1739807128906,296.95245361328125,300.381103515625,293.1499938964844,293.1499938964844,280.04998779296875,38308.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537954688072205,1.0,0.0,0.0,3.6766531467437744,3.676677703857422,9.0198346924808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.9111328125,0.0,1580.42626953125,1895.4371337890625,0.0,2970.832275390625,0.912874400615692,1.0,0.0,3.0,1.0,0.0
17919600,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9990000128746032,0.6805182099342346,0.5455824136734009,297.40106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8588371872901917,0.3846800327301025,0.3659803569316864,297.2797241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8392400741577148,0.3572618961334228,0.2515773773193359,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8192965388298035,0.3305253088474273,0.3153343498706817,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7212968468666077,0.2223161160945892,1.0132737159729004,284.8966369628906,284.95001220703125,300.9739074707031,293.9168395996094,298.182861328125,297.3633728027344,284.8992614746094,1.0,0.565744936466217,1.0,0.1500000059604644,0.8448939323425293,1.0,-2.9917962551116943,0.2385773956775665,2.75321888923645,-0.4391132593154907,0.8813902139663696,0.8813902139663696,0.0,146.3850555419922,157.0,52613.3046875,0.0,2276.6259765625,1.0,279.7565002441406,283.1739807128906,296.95245361328125,300.381103515625,293.1499938964844,293.1499938964844,280.04998779296875,38308.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8537954688072205,1.0,0.0,0.0,3.6766531467437744,3.676677703857422,9.0198346924808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.9111328125,0.0,1580.42626953125,1895.4371337890625,0.0,2970.832275390625,0.912874400615692,1.0,0.0,3.0,1.0,0.0
17919660,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.6827906370162964,0.5512858033180237,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8581876754760742,0.3880181610584259,0.3689552545547485,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8375852108001709,0.358951210975647,0.2526147365570068,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.818060040473938,0.3325446546077728,0.3171053528785705,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7197381258010864,0.2231874763965606,1.0168551206588743,285.03424072265625,284.95001220703125,301.0291748046875,293.923828125,298.1918640136719,297.3585510253906,285.0331115722656,1.0,0.5696557760238647,1.0,0.1500000059604644,0.8414059281349182,1.0,-3.0099050998687744,0.2414071708917617,2.768497943878174,-0.4404786229133606,1.0,1.0,0.0,148.9429931640625,160.0,52164.6328125,0.0,2322.314453125,1.0,280.0434875488281,283.3182678222656,296.9054870605469,300.2391662597656,293.1499938964844,293.1499938964844,279.75,32735.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461592197418213,1.0,0.0,0.0,3.8089752197265625,3.809000253677368,9.68076278695662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.4150390625,0.0,1691.84619140625,1895.4371337890625,0.0,2899.310791015625,0.9386664628982544,1.0,0.0,3.0,1.0,0.0
17919720,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.9990000128746032,0.6827906370162964,0.5512858033180237,297.4027099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343322753906,0.8581876754760742,0.3880181610584259,0.3689552545547485,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343933105469,0.8375852108001709,0.358951210975647,0.2526147365570068,297.3153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.818060040473938,0.3325446546077728,0.3171053528785705,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.7197381258010864,0.2231874763965606,1.0168551206588743,285.03424072265625,284.95001220703125,301.0291748046875,293.923828125,298.1918640136719,297.3585510253906,285.0331115722656,1.0,0.5696557760238647,1.0,0.1500000059604644,0.8414059281349182,1.0,-3.0099050998687744,0.2414071708917617,2.768497943878174,-0.4404786229133606,1.0,1.0,0.0,148.9429931640625,160.0,52164.6328125,0.0,2322.314453125,1.0,280.0434875488281,283.3182678222656,296.9054870605469,300.2391662597656,293.1499938964844,293.1499938964844,279.75,32735.791015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461592197418213,1.0,0.0,0.0,3.8089752197265625,3.809000253677368,9.68076278695662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.4150390625,0.0,1691.84619140625,1895.4371337890625,0.0,2899.310791015625,0.9386664628982544,1.0,0.0,3.0,1.0,0.0
17919780,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.683146059513092,0.5578248500823975,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8569948673248291,0.3906428813934326,0.3717506229877472,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8354150056838989,0.359846830368042,0.2535013854503631,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8163201212882996,0.33392995595932,0.3187146186828613,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7177436947822571,0.2236219048500061,1.019973635673523,284.8957214355469,284.95001220703125,301.08319091796875,293.9298400878906,298.189697265625,297.34002685546875,284.89776611328125,1.0,0.5736905336380005,1.0,0.1500000059604644,0.8379178643226624,1.0,-3.027878999710083,0.2442396581172943,2.783639430999756,-0.4417049586772918,0.8971796035766602,0.8971796035766602,0.0,151.80084228515625,148.0,53307.20703125,0.0,2369.799072265625,1.0,279.7569885253906,283.1593933105469,296.9655456542969,300.43719482421875,293.1499938964844,293.1499938964844,280.04998779296875,38019.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574721813201904,1.0,0.0,0.0,3.742268085479736,3.742293357849121,9.344651061837794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.42236328125,0.0,1653.757568359375,1895.4371337890625,0.0,3005.299560546875,0.9273000359535216,1.0,0.0,3.0,1.0,0.0
17919840,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9990000128746032,0.683146059513092,0.5578248500823975,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8569948673248291,0.3906428813934326,0.3717506229877472,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8354150056838989,0.359846830368042,0.2535013854503631,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8163201212882996,0.33392995595932,0.3187146186828613,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.7177436947822571,0.2236219048500061,1.019973635673523,284.8957214355469,284.95001220703125,301.08319091796875,293.9298400878906,298.189697265625,297.34002685546875,284.89776611328125,1.0,0.5736905336380005,1.0,0.1500000059604644,0.8379178643226624,1.0,-3.027878999710083,0.2442396581172943,2.783639430999756,-0.4417049586772918,0.8971796035766602,0.8971796035766602,0.0,151.80084228515625,148.0,53307.20703125,0.0,2369.799072265625,1.0,279.7569885253906,283.1593933105469,296.9655456542969,300.43719482421875,293.1499938964844,293.1499938964844,280.04998779296875,38019.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574721813201904,1.0,0.0,0.0,3.742268085479736,3.742293357849121,9.344651061837794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.42236328125,0.0,1653.757568359375,1895.4371337890625,0.0,3005.299560546875,0.9273000359535216,1.0,0.0,3.0,1.0,0.0
17919900,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9990000128746032,0.6839680671691895,0.5567805171012878,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8584656119346619,0.3921794891357422,0.3730004727840423,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.836234450340271,0.3605300784111023,0.2538213431835174,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8173319101333618,0.334795206785202,0.3193641006946563,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.7183635234832764,0.2239284068346023,1.0208207368850708,285.0285339355469,284.95001220703125,301.1096496582031,293.9324645996094,298.19256591796875,297.3360290527344,285.03271484375,1.0,0.5735421180725098,1.0,0.1500000059604644,0.8361738324165344,1.0,-3.030325412750244,0.2447505891323089,2.7855749130249023,-0.4416027069091797,0.9890856742858888,0.9890856742858888,0.0,151.5596923828125,148.0,52468.34765625,0.0,2373.038330078125,1.0,280.0043640136719,283.30767822265625,296.90740966796875,300.2288818359375,293.1499938964844,293.1499938964844,280.04998779296875,34053.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851730465888977,1.0,0.0,0.0,3.786201000213623,3.7862260341644287,9.565344498696504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7982.583984375,0.0,1674.939697265625,1895.4371337890625,0.0,2951.4814453125,0.9361442923545836,1.0,0.0,3.0,1.0,0.0
17919960,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9990000128746032,0.685932993888855,0.552143394947052,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8619834780693054,0.3938991129398346,0.3745120167732239,297.27294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.8389832377433777,0.3614154160022735,0.2543551325798034,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.820184051990509,0.335821658372879,0.3202295005321502,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7205979228019714,0.2243610024452209,1.0222995281219482,285.0294494628906,284.95001220703125,301.1357421875,293.9347839355469,298.201416015625,297.3398132324219,285.0283508300781,1.0,0.5724790692329407,1.0,0.1500000059604644,0.8344475030899048,1.0,-3.0300328731536865,0.2448843270540237,2.7851486206054688,-0.4413943290710449,1.0,1.0,0.0,150.0238800048828,151.0,52553.02734375,0.0,2364.566650390625,1.0,280.0433654785156,283.3052062988281,296.9156799316406,300.281005859375,293.1499938964844,293.1499938964844,279.75,33427.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498101234436035,1.0,0.0,0.0,3.852073192596436,3.8520987033844,9.901074236040586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.6767578125,0.0,1749.5101318359375,1895.4371337890625,0.0,2933.492431640625,0.948801338672638,1.0,0.0,3.0,1.0,0.0
17920020,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.688898503780365,0.5501610636711121,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8650193810462952,0.396477073431015,0.3771426677703857,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8407040238380432,0.3622306287288666,0.2550961971282959,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8222314119338989,0.3371191322803497,0.3216343224048614,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7219051122665405,0.224735677242279,1.0245301723480225,284.8865661621094,284.95001220703125,301.1867370605469,293.9384765625,298.2109680175781,297.3369445800781,284.8886108398437,1.0,0.5732741951942444,1.0,0.1500000059604644,0.8309947848320007,1.0,-3.036062479019165,0.2460871934890747,2.789975166320801,-0.4417560696601867,0.8966186046600342,0.8966186046600342,0.0,149.60397338867188,154.0,53482.1796875,0.0,2373.48974609375,1.0,279.7568359375,283.1445617675781,296.9682922363281,300.45562744140625,293.1499938964844,293.1499938964844,280.04998779296875,38521.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859840989112854,1.0,0.0,0.0,3.770341634750366,3.77036714553833,9.485378313911496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.7265625,0.0,1690.7127685546875,1895.4371337890625,0.0,3027.513427734375,0.9338332414627076,1.0,0.0,3.0,1.0,0.0
17920080,297.3724365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9990000128746032,0.688898503780365,0.5501610636711121,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8650193810462952,0.396477073431015,0.3771426677703857,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863220214844,0.8407040238380432,0.3622306287288666,0.2550961971282959,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8222314119338989,0.3371191322803497,0.3216343224048614,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.7219051122665405,0.224735677242279,1.0245301723480225,284.8865661621094,284.95001220703125,301.1867370605469,293.9384765625,298.2109680175781,297.3369445800781,284.8886108398437,1.0,0.5732741951942444,1.0,0.1500000059604644,0.8309947848320007,1.0,-3.036062479019165,0.2460871934890747,2.789975166320801,-0.4417560696601867,0.8966186046600342,0.8966186046600342,0.0,149.60397338867188,154.0,53482.1796875,0.0,2373.48974609375,1.0,279.7568359375,283.1445617675781,296.9682922363281,300.45562744140625,293.1499938964844,293.1499938964844,280.04998779296875,38521.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.859840989112854,1.0,0.0,0.0,3.770341634750366,3.77036714553833,9.485378313911496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.7265625,0.0,1690.7127685546875,1895.4371337890625,0.0,3027.513427734375,0.9338332414627076,1.0,0.0,3.0,1.0,0.0
17920140,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.6928231120109558,0.5508728623390198,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8668334484100342,0.3997921347618103,0.3800114095211029,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8413009643554688,0.3638148605823517,0.256001204252243,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8231540322303772,0.3390172123908996,0.3232110142707824,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.722223162651062,0.2255114465951919,1.027301788330078,285.0335693359375,284.95001220703125,301.2359313964844,293.9408264160156,298.2278137207031,297.343994140625,285.0334167480469,1.0,0.5751104354858398,1.0,0.1500000059604644,0.8275420069694519,1.0,-3.0466742515563965,0.2479440569877624,2.7987301349639893,-0.4424380660057068,1.0,1.0,0.0,150.24977111816406,157.0,52751.62890625,0.0,2396.443359375,1.0,280.0433959960937,283.3023681640625,296.9175109863281,300.2926025390625,293.1499938964844,293.1499938964844,279.75,33747.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511669635772705,1.0,0.0,0.0,3.86843204498291,3.868457794189453,9.985349151975242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.099609375,0.0,1772.1732177734375,1895.4371337890625,0.0,2946.201904296875,0.9526411890983582,1.0,0.0,3.0,1.0,0.0
