time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920200,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.9990000128746032,0.6928231120109558,0.5508728623390198,297.39508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8668334484100342,0.3997921347618103,0.3800114095211029,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8413009643554688,0.3638148605823517,0.256001204252243,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8231540322303772,0.3390172123908996,0.3232110142707824,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.722223162651062,0.2255114465951919,1.027301788330078,285.0335693359375,284.95001220703125,301.2359313964844,293.9408264160156,298.2278137207031,297.343994140625,285.0334167480469,1.0,0.5751104354858398,1.0,0.1500000059604644,0.8275420069694519,1.0,-3.0466742515563965,0.2479440569877624,2.7987301349639893,-0.4424380660057068,1.0,1.0,0.0,150.24977111816406,157.0,52751.62890625,0.0,2396.443359375,1.0,280.0433959960937,283.3023681640625,296.9175109863281,300.2926025390625,293.1499938964844,293.1499938964844,279.75,33747.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511669635772705,1.0,0.0,0.0,3.86843204498291,3.868457794189453,9.985349151975242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.099609375,0.0,1772.1732177734375,1895.4371337890625,0.0,2946.201904296875,0.9526411890983582,1.0,0.0,3.0,1.0,0.0
17920260,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.6946485638618469,0.5539286136627197,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8673230409622192,0.402417778968811,0.382765918970108,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8406658172607422,0.3646388351917267,0.2568061351776123,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8229066729545593,0.3403116762638092,0.3246906101703644,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7215562462806702,0.2258938997983932,1.02995502948761,284.89453125,284.95001220703125,301.2832336425781,293.9417419433594,298.23162841796875,297.3351135253906,284.8963928222656,1.0,0.5777201056480408,1.0,0.1500000059604644,0.824039101600647,1.0,-3.05959701538086,0.2501460313796997,2.80945086479187,-0.4431650638580322,0.9082562327384948,0.9082562327384948,0.0,151.76458740234375,160.0,53850.41015625,0.0,2428.3779296875,1.0,279.75665283203125,283.1421813964844,296.9725646972656,300.4796142578125,293.1499938964844,293.1499938964844,279.45001220703125,38147.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86138516664505,1.0,0.0,0.0,3.7994556427001953,3.7994813919067374,9.632433375372784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.01171875,0.0,1722.6121826171875,1895.4371337890625,0.0,3041.996826171875,0.940247654914856,1.0,0.0,3.0,1.0,0.0
17920320,297.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9990000128746032,0.6946485638618469,0.5539286136627197,297.3902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8673230409622192,0.402417778968811,0.382765918970108,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.8406658172607422,0.3646388351917267,0.2568061351776123,297.2942199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8229066729545593,0.3403116762638092,0.3246906101703644,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7215562462806702,0.2258938997983932,1.02995502948761,284.89453125,284.95001220703125,301.2832336425781,293.9417419433594,298.23162841796875,297.3351135253906,284.8963928222656,1.0,0.5777201056480408,1.0,0.1500000059604644,0.824039101600647,1.0,-3.05959701538086,0.2501460313796997,2.80945086479187,-0.4431650638580322,0.9082562327384948,0.9082562327384948,0.0,151.76458740234375,160.0,53850.41015625,0.0,2428.3779296875,1.0,279.75665283203125,283.1421813964844,296.9725646972656,300.4796142578125,293.1499938964844,293.1499938964844,279.45001220703125,38147.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86138516664505,1.0,0.0,0.0,3.7994556427001953,3.7994813919067374,9.632433375372784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8760.01171875,0.0,1722.6121826171875,1895.4371337890625,0.0,3041.996826171875,0.940247654914856,1.0,0.0,3.0,1.0,0.0
17920380,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.6951704025268555,0.5593303442001343,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8662367463111877,0.404822289943695,0.3850503265857696,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8385189175605774,0.3651949763298034,0.2572124302387237,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.821229100227356,0.3413595259189605,0.3257202506065368,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7195641994476318,0.2260327041149139,1.0309051275253296,284.88153076171875,284.95001220703125,301.3284606933594,293.9410705566406,298.22955322265625,297.319091796875,284.8839416503906,1.0,0.5806496143341064,1.0,0.1500000059604644,0.820536196231842,1.0,-3.071704387664795,0.2522546350955963,2.8194496631622314,-0.4438304305076599,0.8321706652641296,0.8321706652641296,0.0,154.02955627441406,163.0,54110.92578125,0.0,2462.955078125,1.0,279.4581604003906,283.1068725585937,296.958984375,300.49810791015625,293.1499938964844,293.1499938964844,279.75,41376.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679884672164917,1.0,0.0,0.0,3.5418365001678467,3.541860580444336,8.37047934965085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.68896484375,0.0,1455.1630859375,1895.4371337890625,0.0,3103.940673828125,0.8862815499305725,1.0,0.0,3.0,1.0,0.0
17920440,297.3494567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9990000128746032,0.6951704025268555,0.5593303442001343,297.3840026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8662367463111877,0.404822289943695,0.3850503265857696,297.25201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812255859375,0.8385189175605774,0.3651949763298034,0.2572124302387237,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.821229100227356,0.3413595259189605,0.3257202506065368,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.7195641994476318,0.2260327041149139,1.0309051275253296,284.88153076171875,284.95001220703125,301.3284606933594,293.9410705566406,298.22955322265625,297.319091796875,284.8839416503906,1.0,0.5806496143341064,1.0,0.1500000059604644,0.820536196231842,1.0,-3.071704387664795,0.2522546350955963,2.8194496631622314,-0.4438304305076599,0.8321706652641296,0.8321706652641296,0.0,154.02955627441406,163.0,54110.92578125,0.0,2462.955078125,1.0,279.4581604003906,283.1068725585937,296.958984375,300.49810791015625,293.1499938964844,293.1499938964844,279.75,41376.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8679884672164917,1.0,0.0,0.0,3.5418365001678467,3.541860580444336,8.37047934965085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.68896484375,0.0,1455.1630859375,1895.4371337890625,0.0,3103.940673828125,0.8862815499305725,1.0,0.0,3.0,1.0,0.0
17920500,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.9990000128746032,0.696150004863739,0.5617846250534058,297.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.866014301776886,0.4064809381961822,0.3864421248435974,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8377726674079895,0.3659586608409881,0.2576093673706054,297.2870178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8206674456596375,0.3422658443450928,0.3264347612857818,297.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.7187938094139099,0.2263546139001846,1.0319361686706543,285.0133972167969,284.95001220703125,301.3502197265625,293.9400939941406,298.23394775390625,297.3182067871094,285.0163269042969,1.0,0.5822487473487854,1.0,0.1500000059604644,0.818784773349762,1.0,-3.078900098800659,0.2534787058830261,2.8254215717315674,-0.4442783892154693,0.9189831614494324,0.9189831614494324,0.0,155.13150024414062,163.0,53395.98046875,0.0,2482.342041015625,1.0,279.6990051269531,283.2500915527344,296.8966979980469,300.2773132324219,293.1499938964844,293.1499938964844,279.75,34986.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8602814674377441,1.0,0.0,0.0,3.5863711833953857,3.5863945484161377,8.582301802562142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8091.70654296875,0.0,1456.076416015625,1895.4371337890625,0.0,3031.64501953125,0.8925485610961914,1.0,0.0,3.0,1.0,0.0
17920560,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.9990000128746032,0.6972977519035339,0.5637953877449036,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.866235613822937,0.4082603454589844,0.3881225883960724,297.2557067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.837472677230835,0.3668550848960876,0.2582363188266754,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8205081224441528,0.3432846665382385,0.3274000585079193,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7183958292007446,0.2267747819423675,1.0338282585144043,285.0106506347656,284.95001220703125,301.3714294433594,293.9386901855469,298.2396545410156,297.31939697265625,285.00982666015625,1.0,0.5839805006980896,1.0,0.1500000059604644,0.817075252532959,1.0,-3.087524890899658,0.254905641078949,2.8326191902160645,-0.444819837808609,0.9386708736419678,0.9386708736419678,0.0,156.148193359375,166.0,53617.15625,0.0,2504.081298828125,1.0,279.74224853515625,283.2445983886719,296.9064636230469,300.3321838378906,293.1499938964844,293.1499938964844,279.45001220703125,33483.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573225140571594,1.0,0.0,0.0,3.659988641738892,3.6600124835968018,8.938255859902711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8682.6279296875,0.0,1525.432373046875,1895.4371337890625,0.0,3003.896484375,0.9056751132011414,1.0,0.0,3.0,1.0,0.0
17920620,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.6975029110908508,0.5694980025291443,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8654286861419678,0.4109631776809692,0.3909536004066467,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.835678219795227,0.3677166700363159,0.259067177772522,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8190841674804688,0.3445783257484436,0.328885555267334,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7166428565979004,0.2271141111850738,1.036350965499878,284.9127197265625,284.95001220703125,301.4119873046875,293.9344787597656,298.2384033203125,297.3060302734375,284.9147644042969,1.0,0.5875694155693054,1.0,0.1500000059604644,0.813656210899353,1.0,-3.103604793548584,0.2576102316379547,2.845994472503662,-0.4456987082958221,0.8555134534835815,0.8555134534835815,0.0,158.7160186767578,154.0,54485.328125,0.0,2548.46240234375,1.0,279.4576416015625,283.1260986328125,296.9598999023437,300.5072937011719,293.1499938964844,293.1499938964844,279.75,38595.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664588332176208,1.0,0.0,0.0,3.548173189163208,3.548196792602539,8.400457431889663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.59423828125,0.0,1441.68310546875,1895.4371337890625,0.0,3089.5908203125,0.8850067853927612,1.0,0.0,3.0,1.0,0.0
17920680,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.9990000128746032,0.6975029110908508,0.5694980025291443,297.385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8654286861419678,0.4109631776809692,0.3909536004066467,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.835678219795227,0.3677166700363159,0.259067177772522,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123840332031,0.8190841674804688,0.3445783257484436,0.328885555267334,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7166428565979004,0.2271141111850738,1.036350965499878,284.9127197265625,284.95001220703125,301.4119873046875,293.9344787597656,298.2384033203125,297.3060302734375,284.9147644042969,1.0,0.5875694155693054,1.0,0.1500000059604644,0.813656210899353,1.0,-3.103604793548584,0.2576102316379547,2.845994472503662,-0.4456987082958221,0.8555134534835815,0.8555134534835815,0.0,158.7160186767578,154.0,54485.328125,0.0,2548.46240234375,1.0,279.4576416015625,283.1260986328125,296.9598999023437,300.5072937011719,293.1499938964844,293.1499938964844,279.75,38595.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664588332176208,1.0,0.0,0.0,3.548173189163208,3.548196792602539,8.400457431889663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7874.59423828125,0.0,1441.68310546875,1895.4371337890625,0.0,3089.5908203125,0.8850067853927612,1.0,0.0,3.0,1.0,0.0
17920740,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.9990000128746032,0.6982823014259338,0.5679143071174622,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8672399520874023,0.4126190543174743,0.3923175036907196,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8367487192153931,0.3684173226356506,0.2594059407711029,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8203099966049194,0.3454432487487793,0.3295376896858215,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.7174503803253174,0.227399468421936,1.0370967388153076,285.0299377441406,284.95001220703125,301.4320983886719,293.9315490722656,298.2413635253906,297.3041687011719,285.0312805175781,1.0,0.5872253179550171,1.0,0.1500000059604644,0.8118782639503479,1.0,-3.105444431304932,0.2580938935279846,2.847350597381592,-0.4454503357410431,0.9416208863258362,0.9416208863258362,0.0,158.26583862304688,154.0,53790.9609375,0.0,2549.62060546875,1.0,279.70294189453125,283.2552795410156,296.9020690917969,300.3075561523437,293.1499938964844,293.1499938964844,279.75,33534.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604735136032104,1.0,0.0,0.0,3.6137852668762207,3.6138086318969727,8.714009140931012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8141.908203125,0.0,1474.983642578125,1895.4371337890625,0.0,3033.446044921875,0.8969770073890686,1.0,0.0,3.0,1.0,0.0
17920800,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.699907660484314,0.5632411241531372,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.8707271218299866,0.4142373502254486,0.3937764465808868,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8393993377685547,0.3691619634628296,0.2598768472671509,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8230241537094116,0.3463214337825775,0.3303004801273346,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7195934653282166,0.2277312576770782,1.038246512413025,285.01397705078125,284.95001220703125,301.45001220703125,293.9283447265625,298.2479858398437,297.3075561523437,285.0123596191406,1.0,0.5860594511032104,1.0,0.1500000059604644,0.8102371692657471,1.0,-3.1044514179229736,0.2581628262996673,2.8462884426116943,-0.4451101124286651,0.9548724889755248,0.9548724889755248,0.0,156.66065979003906,157.0,53910.98046875,0.0,2539.209716796875,1.0,279.7417297363281,283.23974609375,296.90966796875,300.3594970703125,293.1499938964844,293.1499938964844,279.45001220703125,32917.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589694499969482,1.0,0.0,0.0,3.685687303543091,3.685711145401001,9.06421689705894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8719.9970703125,0.0,1549.948974609375,1895.4371337890625,0.0,3019.340087890625,0.9111259579658508,1.0,0.0,3.0,1.0,0.0
17920860,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.7023685574531555,0.5611525774002075,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8737220168113708,0.416772723197937,0.3963355422019958,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8409876823425293,0.3698054552078247,0.260470986366272,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8249018788337708,0.3474244177341461,0.3314940333366394,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7207505106925964,0.2279481589794159,1.039679765701294,284.9000244140625,284.95001220703125,301.4852294921875,293.9201965332031,298.2539367675781,297.3047180175781,284.90216064453125,1.0,0.58659428358078,1.0,0.1500000059604644,0.8068345785140991,1.0,-3.108877658843994,0.2592458128929138,2.8496317863464355,-0.4451649188995361,0.856106698513031,0.856106698513031,0.0,156.13638305664062,160.0,54578.23828125,0.0,2544.984375,1.0,279.4573974609375,283.1093444824219,296.9483947753906,300.50909423828125,293.1499938964844,293.1499938964844,279.75,38868.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686278462409973,1.0,0.0,0.0,3.569823265075684,3.569846868515014,8.503284334437922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.0751953125,0.0,1466.776123046875,1895.4371337890625,0.0,3109.93896484375,0.8898900151252747,1.0,0.0,3.0,1.0,0.0
17920920,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9990000128746032,0.7023685574531555,0.5611525774002075,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8737220168113708,0.416772723197937,0.3963355422019958,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8409876823425293,0.3698054552078247,0.260470986366272,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.8249018788337708,0.3474244177341461,0.3314940333366394,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.7207505106925964,0.2279481589794159,1.039679765701294,284.9000244140625,284.95001220703125,301.4852294921875,293.9201965332031,298.2539367675781,297.3047180175781,284.90216064453125,1.0,0.58659428358078,1.0,0.1500000059604644,0.8068345785140991,1.0,-3.108877658843994,0.2592458128929138,2.8496317863464355,-0.4451649188995361,0.856106698513031,0.856106698513031,0.0,156.13638305664062,160.0,54578.23828125,0.0,2544.984375,1.0,279.4573974609375,283.1093444824219,296.9483947753906,300.50909423828125,293.1499938964844,293.1499938964844,279.75,38868.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8686278462409973,1.0,0.0,0.0,3.569823265075684,3.569846868515014,8.503284334437922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7878.0751953125,0.0,1466.776123046875,1895.4371337890625,0.0,3109.93896484375,0.8898900151252747,1.0,0.0,3.0,1.0,0.0
17920980,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.7056887745857239,0.5617240071296692,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8755494952201843,0.420043021440506,0.3991989195346832,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8415356874465942,0.3711945116519928,0.2612745463848114,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8257351517677307,0.3491161167621612,0.3329111337661743,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7209839224815369,0.2285543233156204,1.041811227798462,285.01324462890625,284.95001220703125,301.51763916015625,293.91015625,298.26629638671875,297.31103515625,285.0123291015625,1.0,0.5882148146629333,1.0,0.1500000059604644,0.803432047367096,1.0,-3.118232250213623,0.261048287153244,2.8571839332580566,-0.4455296099185943,0.9585318565368652,0.9585318565368652,0.0,156.70350646972656,163.0,54025.5078125,0.0,2566.108154296875,1.0,279.7418518066406,283.2332763671875,296.8897705078125,300.3453369140625,293.1499938964844,293.1499938964844,279.45001220703125,33020.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860603928565979,1.0,0.0,0.0,3.699667692184448,3.6996917724609375,9.13311112071824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.9013671875,0.0,1566.5386962890625,1895.4371337890625,0.0,3034.669189453125,0.9144041538238524,1.0,0.0,3.0,1.0,0.0
17921040,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9990000128746032,0.7056887745857239,0.5617240071296692,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8755494952201843,0.420043021440506,0.3991989195346832,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8415356874465942,0.3711945116519928,0.2612745463848114,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8257351517677307,0.3491161167621612,0.3329111337661743,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7209839224815369,0.2285543233156204,1.041811227798462,285.01324462890625,284.95001220703125,301.51763916015625,293.91015625,298.26629638671875,297.31103515625,285.0123291015625,1.0,0.5882148146629333,1.0,0.1500000059604644,0.803432047367096,1.0,-3.118232250213623,0.261048287153244,2.8571839332580566,-0.4455296099185943,0.9585318565368652,0.9585318565368652,0.0,156.70350646972656,163.0,54025.5078125,0.0,2566.108154296875,1.0,279.7418518066406,283.2332763671875,296.8897705078125,300.3453369140625,293.1499938964844,293.1499938964844,279.45001220703125,33020.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.860603928565979,1.0,0.0,0.0,3.699667692184448,3.6996917724609375,9.13311112071824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8728.9013671875,0.0,1566.5386962890625,1895.4371337890625,0.0,3034.669189453125,0.9144041538238524,1.0,0.0,3.0,1.0,0.0
17921100,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.9990000128746032,0.706512987613678,0.562757134437561,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.8761001825332642,0.4213961064815521,0.4006765186786651,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8414914608001709,0.3715912997722626,0.2617115378379822,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8258421421051025,0.3497253060340881,0.3336625099182129,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7208490371704102,0.2287132740020752,1.043105959892273,284.8798828125,284.95001220703125,301.53289794921875,293.90447998046875,298.267578125,297.30841064453125,284.8760986328125,1.0,0.5893591046333313,1.0,0.1500000059604644,0.801730751991272,1.0,-3.124237298965454,0.2621460556983948,2.862091302871704,-0.445747971534729,0.8696363568305969,0.8696363568305969,0.0,157.29449462890625,163.0,55036.5859375,0.0,2580.93017578125,1.0,279.49639892578125,283.07965087890625,296.9436950683594,300.5655822753906,293.1499938964844,293.1499938964844,279.45001220703125,37028.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8677055239677429,1.0,0.0,0.0,3.679035186767578,3.6790597438812256,9.031527383740467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8470.21484375,0.0,1573.4677734375,1895.4371337890625,0.0,3101.2861328125,0.9103495478630066,1.0,0.0,3.0,1.0,0.0
17921160,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.9990000128746032,0.7068052291870117,0.5648795962333679,297.3822326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.8758499622344971,0.4225922524929046,0.4018485844135284,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8406879305839539,0.371809720993042,0.2619049251079559,297.27349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8252496719360352,0.3501842617988586,0.3341484665870666,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7200897932052612,0.2287520915269851,1.0435421466827393,284.9015197753906,284.95001220703125,301.5474853515625,293.8984069824219,298.26580810546875,297.3018798828125,284.90380859375,1.0,0.5905985832214355,1.0,0.1500000059604644,0.8000288605690002,1.0,-3.129539728164673,0.263148695230484,2.866391181945801,-0.4459066689014435,0.8625782132148743,0.8625782132148743,0.0,158.22232055664062,166.0,54856.87109375,0.0,2596.230224609375,1.0,279.4574584960937,283.1026611328125,296.9282531738281,300.50408935546875,293.1499938964844,293.1499938964844,279.75,38665.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705463409423828,1.0,0.0,0.0,3.5944998264312744,3.594523668289185,8.621249776297191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.1787109375,0.0,1491.9332275390625,1895.4371337890625,0.0,3127.935302734375,0.8951736688613892,1.0,0.0,3.0,1.0,0.0
17921220,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.7086162567138672,0.568809986114502,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8759323358535767,0.4258669316768646,0.4047570526599884,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8396662473678589,0.3731586635112762,0.2627115547657013,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8245558142662048,0.3518296480178833,0.3355644345283508,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7189794182777405,0.2293122261762619,1.045690655708313,285.0188293457031,284.95001220703125,301.574951171875,293.88507080078125,298.27166748046875,297.3013916015625,285.0179443359375,1.0,0.5934708118438721,1.0,0.1500000059604644,0.7966249585151672,1.0,-3.1430118083953857,0.2655853629112243,2.877426624298096,-0.4464975297451019,0.9702776074409484,0.9702776074409484,0.0,160.09535217285156,169.0,54378.625,0.0,2632.71923828125,1.0,279.7420654296875,283.2301940917969,296.8679504394531,300.34442138671875,293.1499938964844,293.1499938964844,279.45001220703125,32898.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632227182388306,1.0,0.0,0.0,3.727357625961304,3.727381944656372,9.270335112887552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.0830078125,0.0,1597.2489013671875,1895.4371337890625,0.0,3059.2333984375,0.9205780625343324,1.0,0.0,3.0,1.0,0.0
17921280,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.7086162567138672,0.568809986114502,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8759323358535767,0.4258669316768646,0.4047570526599884,297.2435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.8396662473678589,0.3731586635112762,0.2627115547657013,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.8245558142662048,0.3518296480178833,0.3355644345283508,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.7189794182777405,0.2293122261762619,1.045690655708313,285.0188293457031,284.95001220703125,301.574951171875,293.88507080078125,298.27166748046875,297.3013916015625,285.0179443359375,1.0,0.5934708118438721,1.0,0.1500000059604644,0.7966249585151672,1.0,-3.1430118083953857,0.2655853629112243,2.877426624298096,-0.4464975297451019,0.9702776074409484,0.9702776074409484,0.0,160.09535217285156,169.0,54378.625,0.0,2632.71923828125,1.0,279.7420654296875,283.2301940917969,296.8679504394531,300.34442138671875,293.1499938964844,293.1499938964844,279.45001220703125,32898.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8632227182388306,1.0,0.0,0.0,3.727357625961304,3.727381944656372,9.270335112887552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.0830078125,0.0,1597.2489013671875,1895.4371337890625,0.0,3059.2333984375,0.9205780625343324,1.0,0.0,3.0,1.0,0.0
17921340,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.7082772850990295,0.574246346950531,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8750593662261963,0.4283847510814667,0.4074233472347259,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8377770185470581,0.3737059533596039,0.2633280754089355,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8230417370796204,0.3528260290622711,0.3367773592472076,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7171534299850464,0.2294425815343856,1.0473079681396484,284.9006652832031,284.95001220703125,301.60015869140625,293.870361328125,298.2660522460937,297.2870788574219,284.90301513671875,1.0,0.5966736078262329,1.0,0.1500000059604644,0.7932210564613342,1.0,-3.156900882720948,0.2681053280830383,2.8887956142425537,-0.4469823837280273,0.8719682097434998,0.8719682097434998,0.0,162.51559448242188,157.0,55332.953125,0.0,2673.263916015625,1.0,279.456787109375,283.0927124023437,296.9040222167969,300.5086364746094,293.1499938964844,293.1499938964844,279.75,38495.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739017248153687,1.0,0.0,0.0,3.634803533554077,3.6348278522491455,8.815667342787492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.6396484375,0.0,1534.9227294921875,1895.4371337890625,0.0,3159.406982421875,0.9038367867469788,1.0,0.0,3.0,1.0,0.0
17921400,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9990000128746032,0.7082772850990295,0.574246346950531,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8750593662261963,0.4283847510814667,0.4074233472347259,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8377770185470581,0.3737059533596039,0.2633280754089355,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8230417370796204,0.3528260290622711,0.3367773592472076,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7171534299850464,0.2294425815343856,1.0473079681396484,284.9006652832031,284.95001220703125,301.60015869140625,293.870361328125,298.2660522460937,297.2870788574219,284.90301513671875,1.0,0.5966736078262329,1.0,0.1500000059604644,0.7932210564613342,1.0,-3.156900882720948,0.2681053280830383,2.8887956142425537,-0.4469823837280273,0.8719682097434998,0.8719682097434998,0.0,162.51559448242188,157.0,55332.953125,0.0,2673.263916015625,1.0,279.456787109375,283.0927124023437,296.9040222167969,300.5086364746094,293.1499938964844,293.1499938964844,279.75,38495.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739017248153687,1.0,0.0,0.0,3.634803533554077,3.6348278522491455,8.815667342787492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.6396484375,0.0,1534.9227294921875,1895.4371337890625,0.0,3159.406982421875,0.9038367867469788,1.0,0.0,3.0,1.0,0.0
17921460,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.7101346254348755,0.5677693486213684,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8804131150245667,0.4315889477729797,0.4101334512233734,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8414084315299988,0.3749440014362335,0.263960063457489,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.82684725522995,0.3543575704097748,0.3379549086093902,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.719982922077179,0.2299051880836486,1.048387050628662,285.0126342773437,284.95001220703125,301.6233215332031,293.8544006347656,298.2713623046875,297.28759765625,285.0111083984375,1.0,0.5948503017425537,1.0,0.1500000059604644,0.7898947596549988,1.0,-3.1558666229248047,0.2684686183929443,2.8873980045318604,-0.4460819065570831,0.9748053550720216,0.9748053550720216,0.0,160.29586791992188,160.0,54640.77734375,0.0,2659.2587890625,1.0,279.7423095703125,283.21844482421875,296.8382873535156,300.3375244140625,293.1499938964844,293.1499938964844,279.45001220703125,33139.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866852343082428,1.0,0.0,0.0,3.758974313735962,3.75899887084961,9.428269436284608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.3349609375,0.0,1635.7821044921875,1895.4371337890625,0.0,3093.28271484375,0.9278097748756408,1.0,0.0,3.0,1.0,0.0
17921520,297.2970275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9990000128746032,0.7101346254348755,0.5677693486213684,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8804131150245667,0.4315889477729797,0.4101334512233734,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8414084315299988,0.3749440014362335,0.263960063457489,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.82684725522995,0.3543575704097748,0.3379549086093902,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.719982922077179,0.2299051880836486,1.048387050628662,285.0126342773437,284.95001220703125,301.6233215332031,293.8544006347656,298.2713623046875,297.28759765625,285.0111083984375,1.0,0.5948503017425537,1.0,0.1500000059604644,0.7898947596549988,1.0,-3.1558666229248047,0.2684686183929443,2.8873980045318604,-0.4460819065570831,0.9748053550720216,0.9748053550720216,0.0,160.29586791992188,160.0,54640.77734375,0.0,2659.2587890625,1.0,279.7423095703125,283.21844482421875,296.8382873535156,300.3375244140625,293.1499938964844,293.1499938964844,279.45001220703125,33139.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.866852343082428,1.0,0.0,0.0,3.758974313735962,3.75899887084961,9.428269436284608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8795.3349609375,0.0,1635.7821044921875,1895.4371337890625,0.0,3093.28271484375,0.9278097748756408,1.0,0.0,3.0,1.0,0.0
17921580,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.7121667861938477,0.5654845833778381,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8834512829780579,0.4340439438819885,0.4126315116882324,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8429679274559021,0.3754230737686157,0.2644407749176025,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8286627531051636,0.3552810251712799,0.3389804661273956,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7210696935653687,0.2299769818782806,1.0491831302642822,284.8913269042969,284.95001220703125,301.6446533203125,293.8373718261719,298.2733154296875,297.2838134765625,284.89373779296875,1.0,0.5951387286186218,1.0,0.1500000059604644,0.7865685224533081,1.0,-3.158879518508911,0.2694425582885742,2.889436960220337,-0.4458550214767456,0.8678811192512512,0.8678811192512512,0.0,159.64862060546875,163.0,55309.6796875,0.0,2661.792236328125,1.0,279.4566345214844,283.0813293457031,296.8662109375,300.4749755859375,293.1499938964844,293.1499938964844,279.75,39082.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765475153923035,1.0,0.0,0.0,3.6441712379455566,3.644195795059204,8.861165383677871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.14794921875,0.0,1549.7236328125,1895.4371337890625,0.0,3184.21728515625,0.906328558921814,1.0,0.0,3.0,1.0,0.0
17921640,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.9990000128746032,0.7121667861938477,0.5654845833778381,297.378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8834512829780579,0.4340439438819885,0.4126315116882324,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8429679274559021,0.3754230737686157,0.2644407749176025,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.8286627531051636,0.3552810251712799,0.3389804661273956,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.7210696935653687,0.2299769818782806,1.0491831302642822,284.8913269042969,284.95001220703125,301.6446533203125,293.8373718261719,298.2733154296875,297.2838134765625,284.89373779296875,1.0,0.5951387286186218,1.0,0.1500000059604644,0.7865685224533081,1.0,-3.158879518508911,0.2694425582885742,2.889436960220337,-0.4458550214767456,0.8678811192512512,0.8678811192512512,0.0,159.64862060546875,163.0,55309.6796875,0.0,2661.792236328125,1.0,279.4566345214844,283.0813293457031,296.8662109375,300.4749755859375,293.1499938964844,293.1499938964844,279.75,39082.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765475153923035,1.0,0.0,0.0,3.6441712379455566,3.644195795059204,8.861165383677871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7925.14794921875,0.0,1549.7236328125,1895.4371337890625,0.0,3184.21728515625,0.906328558921814,1.0,0.0,3.0,1.0,0.0
17921700,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9990000128746032,0.7135581374168396,0.5657373666763306,297.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8842228055000305,0.4355872869491577,0.4138724505901336,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.8430813550949097,0.3759828209877014,0.2646712362766266,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8289276957511902,0.3559958636760711,0.3394812047481537,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7210373282432556,0.2301656156778335,1.04950213432312,285.0185546875,284.95001220703125,301.6546936035156,293.8284912109375,298.2770080566406,297.2855529785156,285.0213317871094,1.0,0.5956973433494568,1.0,0.1500000059604644,0.7849053740501404,1.0,-3.161933183670044,0.27016082406044,2.891772508621216,-0.4458388090133667,0.9543803334236144,0.9543803334236144,0.0,159.858642578125,163.0,54488.59765625,0.0,2669.017822265625,1.0,279.7014465332031,283.2218933105469,296.7986145019531,300.2513427734375,293.1499938964844,293.1499938964844,279.75,34250.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703768849372864,1.0,0.0,0.0,3.691248893737793,3.691272974014282,9.091592119148116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.1923828125,0.0,1566.305908203125,1895.4371337890625,0.0,3126.34619140625,0.9150009751319884,1.0,0.0,3.0,1.0,0.0
17921760,297.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9990000128746032,0.715108335018158,0.5659254789352417,297.3821716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8852657079696655,0.4372902810573578,0.415440559387207,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8434790372848511,0.3767149448394775,0.265153169631958,297.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8294305801391602,0.3568541407585144,0.3402578234672546,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.7212225794792175,0.2304649651050567,1.050710678100586,285.0143737792969,284.95001220703125,301.664306640625,293.81939697265625,298.2821044921875,297.2893981933594,285.0130615234375,1.0,0.5965519547462463,1.0,0.1500000059604644,0.7832082509994507,1.0,-3.1670081615448,0.2711836099624634,2.895824432373047,-0.4459502100944519,0.9747396111488342,0.9747396111488342,0.0,160.13185119628906,166.0,54640.2578125,0.0,2680.6318359375,1.0,279.7431640625,283.21563720703125,296.79754638671875,300.2938232421875,293.1499938964844,293.1499938964844,279.45001220703125,33209.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683277368545532,1.0,0.0,0.0,3.762759685516357,3.762784242630005,9.447268212170455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.8291015625,0.0,1640.749755859375,1895.4371337890625,0.0,3107.12353515625,0.9285866618156432,1.0,0.0,3.0,1.0,0.0
17921820,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.715755820274353,0.5689444541931152,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.885555624961853,0.4397816061973572,0.418056845664978,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.842632532119751,0.3772282004356384,0.2657247483730316,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.828917384147644,0.3577983677387237,0.3413920104503631,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7202886939048767,0.2305554747581482,1.0519723892211914,284.8967590332031,284.95001220703125,301.6824951171875,293.8006896972656,298.27911376953125,297.28045654296875,284.8991394042969,1.0,0.5987622141838074,1.0,0.1500000059604644,0.7798140048980713,1.0,-3.1773531436920166,0.2732754349708557,2.9040775299072266,-0.4460963606834411,0.8735716938972473,0.8735716938972473,0.0,161.58114624023438,169.0,55492.3359375,0.0,2709.24072265625,1.0,279.45660400390625,283.079833984375,296.8302001953125,300.446044921875,293.1499938964844,293.1499938964844,279.75,38791.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781799674034119,1.0,0.0,0.0,3.6577844619750977,3.657809019088745,8.927493126975605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.23388671875,0.0,1562.781005859375,1895.4371337890625,0.0,3199.521728515625,0.9091655015945436,1.0,0.0,3.0,1.0,0.0
17921880,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.9990000128746032,0.715755820274353,0.5689444541931152,297.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.885555624961853,0.4397816061973572,0.418056845664978,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.842632532119751,0.3772282004356384,0.2657247483730316,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.828917384147644,0.3577983677387237,0.3413920104503631,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7202886939048767,0.2305554747581482,1.0519723892211914,284.8967590332031,284.95001220703125,301.6824951171875,293.8006896972656,298.27911376953125,297.28045654296875,284.8991394042969,1.0,0.5987622141838074,1.0,0.1500000059604644,0.7798140048980713,1.0,-3.1773531436920166,0.2732754349708557,2.9040775299072266,-0.4460963606834411,0.8735716938972473,0.8735716938972473,0.0,161.58114624023438,169.0,55492.3359375,0.0,2709.24072265625,1.0,279.45660400390625,283.079833984375,296.8302001953125,300.446044921875,293.1499938964844,293.1499938964844,279.75,38791.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781799674034119,1.0,0.0,0.0,3.6577844619750977,3.657809019088745,8.927493126975605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.23388671875,0.0,1562.781005859375,1895.4371337890625,0.0,3199.521728515625,0.9091655015945436,1.0,0.0,3.0,1.0,0.0
17921940,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.7164192199707031,0.5714091062545776,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03106689453125,0.8853878378868103,0.4416854381561279,0.4196352660655975,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.8418159484863281,0.3779354095458984,0.266059547662735,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.828305721282959,0.3586800098419189,0.3420569896697998,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.7194504737854004,0.2308108359575271,1.0526416301727295,285.0311279296875,284.95001220703125,301.6927795410156,293.7891845703125,298.2807312011719,297.2794494628906,285.0315246582031,1.0,0.600318431854248,1.0,0.1500000059604644,0.7777774333953857,1.0,-3.1842164993286133,0.2746409475803375,2.909575700759888,-0.4463103413581848,0.9718310236930848,0.9718310236930848,0.0,162.69776916503906,169.0,54768.07421875,0.0,2729.1611328125,1.0,279.7173767089844,283.2259216308594,296.7594909667969,300.2336730957031,293.1499938964844,293.1499938964844,279.75,33443.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8715781569480896,1.0,0.0,0.0,3.727838039398194,3.7278623580932617,9.272724241782272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8237.884765625,0.0,1601.970947265625,1895.4371337890625,0.0,3137.614013671875,0.9220924973487854,1.0,0.0,3.0,1.0,0.0
17922000,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.9990000128746032,0.7169286608695984,0.5727671980857849,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224304199219,0.8856014609336853,0.4430485069751739,0.4209295511245727,297.2319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.8415901064872742,0.3785073459148407,0.2664656043052673,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8281787037849426,0.3593520224094391,0.3427006602287292,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.7191483378410339,0.2310501337051391,1.0537457466125488,285.0223693847656,284.95001220703125,301.6993713378906,293.7814025878906,298.2826843261719,297.2800598144531,285.0210876464844,1.0,0.6014851331710815,1.0,0.1500000059604644,0.7764197587966919,1.0,-3.1899938583374023,0.2757328748703003,2.914261102676392,-0.4465258419513702,0.9867368340492249,0.9867368340492249,0.0,163.39859008789062,172.0,54945.59765625,0.0,2744.68359375,1.0,279.7433166503906,283.21630859375,296.7630615234375,300.2757263183594,293.1499938964844,293.1499938964844,279.45001220703125,33008.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8706977367401123,1.0,0.0,0.0,3.783255815505981,3.783280611038208,9.55046857598063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8816.9794921875,0.0,1663.336669921875,1895.4371337890625,0.0,3129.35595703125,0.9330289363861084,1.0,0.0,3.0,1.0,0.0
