time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922060,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.7157352566719055,0.5780776143074036,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.884702205657959,0.445517897605896,0.4235715568065643,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8397064805030823,0.3789647817611694,0.2670325636863708,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8266483545303345,0.3602377772331238,0.3438243567943573,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7173389792442322,0.2311315536499023,1.0551456212997437,284.8979797363281,284.95001220703125,301.71514892578125,293.7616271972656,298.2763366699219,297.2675170898437,284.9002685546875,1.0,0.604566216468811,1.0,0.1500000059604644,0.7731277942657471,1.0,-3.203274726867676,0.2782923281192779,2.9249823093414307,-0.4468755722045898,0.884678304195404,0.884678304195404,0.0,165.76956176757812,175.0,55972.0234375,0.0,2784.710205078125,1.0,279.45635986328125,283.07293701171875,296.795654296875,300.43914794921875,293.1499938964844,293.1499938964844,279.75,38411.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814529180526733,1.0,0.0,0.0,3.69629430770874,3.696319103240967,9.116463388636476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.3740234375,0.0,1603.560791015625,1895.4371337890625,0.0,3230.195068359375,0.9173943996429444,1.0,0.0,3.0,1.0,0.0
17922120,297.2594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.7157352566719055,0.5780776143074036,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.884702205657959,0.445517897605896,0.4235715568065643,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8397064805030823,0.3789647817611694,0.2670325636863708,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8266483545303345,0.3602377772331238,0.3438243567943573,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7173389792442322,0.2311315536499023,1.0551456212997437,284.8979797363281,284.95001220703125,301.71514892578125,293.7616271972656,298.2763366699219,297.2675170898437,284.9002685546875,1.0,0.604566216468811,1.0,0.1500000059604644,0.7731277942657471,1.0,-3.203274726867676,0.2782923281192779,2.9249823093414307,-0.4468755722045898,0.884678304195404,0.884678304195404,0.0,165.76956176757812,175.0,55972.0234375,0.0,2784.710205078125,1.0,279.45635986328125,283.07293701171875,296.795654296875,300.43914794921875,293.1499938964844,293.1499938964844,279.75,38411.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8814529180526733,1.0,0.0,0.0,3.69629430770874,3.696319103240967,9.116463388636476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.3740234375,0.0,1603.560791015625,1895.4371337890625,0.0,3230.195068359375,0.9173943996429444,1.0,0.0,3.0,1.0,0.0
17922180,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.7152346968650818,0.5834599733352661,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8839399814605713,0.4487659633159637,0.4264381527900696,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8379629254341125,0.3801858127117157,0.2677424252033233,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8252116441726685,0.3617278933525085,0.3450883030891418,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7155795097351074,0.2315971106290817,1.0568972826004028,285.0278625488281,284.95001220703125,301.7300109863281,293.7416076660156,298.27813720703125,297.2655334472656,285.02667236328125,1.0,0.6078492403030396,1.0,0.1500000059604644,0.769835889339447,1.0,-3.217668056488037,0.281045913696289,2.936622142791748,-0.447326123714447,1.0,1.0,0.0,168.22885131835938,163.0,55446.54296875,0.0,2827.832763671875,1.0,279.7435913085937,283.2138977050781,296.7266845703125,300.2699584960937,293.1499938964844,293.1499938964844,279.45001220703125,32980.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746841549873352,1.0,0.0,0.0,3.820493698120117,3.820518970489502,9.739401320985053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.65625,0.0,1707.6082763671875,1895.4371337890625,0.0,3166.744873046875,0.9414435625076294,1.0,0.0,3.0,1.0,0.0
17922240,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9990000128746032,0.7152346968650818,0.5834599733352661,297.3806457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8839399814605713,0.4487659633159637,0.4264381527900696,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8379629254341125,0.3801858127117157,0.2677424252033233,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8252116441726685,0.3617278933525085,0.3450883030891418,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.7155795097351074,0.2315971106290817,1.0568972826004028,285.0278625488281,284.95001220703125,301.7300109863281,293.7416076660156,298.27813720703125,297.2655334472656,285.02667236328125,1.0,0.6078492403030396,1.0,0.1500000059604644,0.769835889339447,1.0,-3.217668056488037,0.281045913696289,2.936622142791748,-0.447326123714447,1.0,1.0,0.0,168.22885131835938,163.0,55446.54296875,0.0,2827.832763671875,1.0,279.7435913085937,283.2138977050781,296.7266845703125,300.2699584960937,293.1499938964844,293.1499938964844,279.45001220703125,32980.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746841549873352,1.0,0.0,0.0,3.820493698120117,3.820518970489502,9.739401320985053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.65625,0.0,1707.6082763671875,1895.4371337890625,0.0,3166.744873046875,0.9414435625076294,1.0,0.0,3.0,1.0,0.0
17922300,297.2277526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9990000128746032,0.7145199179649353,0.5816874504089355,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.8858732581138611,0.4500690698623657,0.4278687536716461,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.839116632938385,0.3804788291454315,0.2681006193161011,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.8264561295509338,0.3622130453586578,0.3457124531269073,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.7164602875709534,0.2316654324531555,1.05769681930542,284.8848876953125,284.95001220703125,301.73712158203125,293.73150634765625,298.2764892578125,297.261962890625,284.8799743652344,1.0,0.6074629426002502,1.0,0.1500000059604644,0.7681899070739746,1.0,-3.219421148300171,0.2816206812858581,2.937800407409668,-0.4468309879302978,0.9103947281837464,0.9103947281837464,0.0,167.707275390625,163.0,56558.53515625,0.0,2828.590576171875,1.0,279.4943542480469,283.04998779296875,296.7758178710937,300.4915771484375,293.1499938964844,293.1499938964844,279.45001220703125,36338.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823120594024658,1.0,0.0,0.0,3.8129281997680655,3.81295394897461,9.70086716733931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8604.9033203125,0.0,1724.74951171875,1895.4371337890625,0.0,3238.244384765625,0.9402301907539368,1.0,0.0,3.0,1.0,0.0
17922360,297.21783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.7140315175056458,0.5779027342796326,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8885728120803833,0.4511452913284302,0.4288794100284576,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.840884268283844,0.3805296421051025,0.2681414186954498,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.8283290863037109,0.3624915778636932,0.3459756076335907,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7178705930709839,0.2315768599510193,1.057270050048828,284.88726806640625,284.95001220703125,301.7441101074219,293.721435546875,298.2741394042969,297.25714111328125,284.8889465332031,1.0,0.6060832738876343,1.0,0.1500000059604644,0.7665676474571228,1.0,-3.215946912765503,0.2814239263534546,2.934523105621338,-0.4460771679878235,0.8886507749557495,0.8886507749557495,0.0,166.26907348632812,166.0,56303.55859375,0.0,2813.525146484375,1.0,279.45654296875,283.0570678710937,296.7557067871094,300.4264221191406,293.1499938964844,293.1499938964844,279.75,38558.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855498433113098,1.0,0.0,0.0,3.735164642333984,3.735189914703369,9.309208621743892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.51171875,0.0,1649.5858154296875,1895.4371337890625,0.0,3268.56640625,0.926013171672821,1.0,0.0,3.0,1.0,0.0
17922420,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.7159871459007263,0.5754131078720093,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8917914628982544,0.4543249905109405,0.431557834148407,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8425828218460083,0.3816569149494171,0.2686958611011505,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.830220103263855,0.3638810813426971,0.3470230996608734,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7190315127372742,0.2319597750902176,1.0580711364746094,285.014404296875,284.95001220703125,301.7576599121094,293.7012939453125,298.2806701660156,297.261474609375,285.0130920410156,1.0,0.6063653230667114,1.0,0.1500000059604644,0.7633230686187744,1.0,-3.219043016433716,0.2825423181056976,2.9365007877349854,-0.4457208216190338,0.996848165988922,0.996848165988922,0.0,165.54417419433594,169.0,55450.41015625,0.0,2815.982177734375,1.0,279.7437744140625,283.1988525390625,296.6811828613281,300.2303466796875,293.1499938964844,293.1499938964844,279.45001220703125,33456.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777223825454712,1.0,0.0,0.0,3.837716579437256,3.8377418518066406,9.827409712670487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.5546875,0.0,1732.2025146484375,1895.4371337890625,0.0,3195.23193359375,0.9456310272216796,1.0,0.0,3.0,1.0,0.0
17922480,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.9990000128746032,0.7159871459007263,0.5754131078720093,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8917914628982544,0.4543249905109405,0.431557834148407,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8425828218460083,0.3816569149494171,0.2686958611011505,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.830220103263855,0.3638810813426971,0.3470230996608734,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7190315127372742,0.2319597750902176,1.0580711364746094,285.014404296875,284.95001220703125,301.7576599121094,293.7012939453125,298.2806701660156,297.261474609375,285.0130920410156,1.0,0.6063653230667114,1.0,0.1500000059604644,0.7633230686187744,1.0,-3.219043016433716,0.2825423181056976,2.9365007877349854,-0.4457208216190338,0.996848165988922,0.996848165988922,0.0,165.54417419433594,169.0,55450.41015625,0.0,2815.982177734375,1.0,279.7437744140625,283.1988525390625,296.6811828613281,300.2303466796875,293.1499938964844,293.1499938964844,279.45001220703125,33456.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777223825454712,1.0,0.0,0.0,3.837716579437256,3.8377418518066406,9.827409712670487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.5546875,0.0,1732.2025146484375,1895.4371337890625,0.0,3195.23193359375,0.9456310272216796,1.0,0.0,3.0,1.0,0.0
17922540,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.7160297632217407,0.5766444206237793,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8929318189620972,0.4567406177520752,0.4340943992137909,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8424611687660217,0.3820111751556396,0.2691481113433838,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8303740620613098,0.3646438419818878,0.3479732573032379,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7187082171440125,0.231957122683525,1.0588349103927612,284.8879699707031,284.95001220703125,301.7708435058594,293.68133544921875,298.27899169921875,297.2559509277344,284.890380859375,1.0,0.6077609062194824,1.0,0.1500000059604644,0.760078489780426,1.0,-3.226179361343384,0.2842775583267212,2.941901683807373,-0.4453523755073547,0.8869745135307312,0.8869745135307312,0.0,166.27833557128906,172.0,56273.984375,0.0,2834.818115234375,1.0,279.4560546875,283.0545654296875,296.7095642089844,300.3747863769531,293.1499938964844,293.1499938964844,279.75,38906.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872513771057129,1.0,0.0,0.0,3.734446287155152,3.734471559524536,9.305628623224038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.5712890625,0.0,1651.4149169921875,1895.4371337890625,0.0,3284.4931640625,0.9262095093727112,1.0,0.0,3.0,1.0,0.0
17922600,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.7160297632217407,0.5766444206237793,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8929318189620972,0.4567406177520752,0.4340943992137909,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8424611687660217,0.3820111751556396,0.2691481113433838,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8303740620613098,0.3646438419818878,0.3479732573032379,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7187082171440125,0.231957122683525,1.0588349103927612,284.8879699707031,284.95001220703125,301.7708435058594,293.68133544921875,298.27899169921875,297.2559509277344,284.890380859375,1.0,0.6077609062194824,1.0,0.1500000059604644,0.760078489780426,1.0,-3.226179361343384,0.2842775583267212,2.941901683807373,-0.4453523755073547,0.8869745135307312,0.8869745135307312,0.0,166.27833557128906,172.0,56273.984375,0.0,2834.818115234375,1.0,279.4560546875,283.0545654296875,296.7095642089844,300.3747863769531,293.1499938964844,293.1499938964844,279.75,38906.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872513771057129,1.0,0.0,0.0,3.734446287155152,3.734471559524536,9.305628623224038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7980.5712890625,0.0,1651.4149169921875,1895.4371337890625,0.0,3284.4931640625,0.9262095093727112,1.0,0.0,3.0,1.0,0.0
17922660,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.7167321443557739,0.5792647004127502,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8935261964797974,0.4599938690662384,0.4369128048419952,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8418794870376587,0.3831741213798523,0.2697816491127014,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8300489783287048,0.366055279970169,0.3491143584251404,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7179431319236755,0.2323620617389679,1.0600972175598145,285.0216979980469,284.95001220703125,301.7838134765625,293.66168212890625,298.2836303710937,297.2585144042969,285.0205993652344,1.0,0.6098948121070862,1.0,0.1500000059604644,0.756775975227356,1.0,-3.2363641262054443,0.2865071594715118,2.949856996536255,-0.4452113509178161,1.0,1.0,0.0,167.61758422851562,175.0,55561.765625,0.0,2863.435302734375,1.0,279.7438049316406,283.200439453125,296.6405029296875,300.1922607421875,293.1499938964844,293.1499938964844,279.45001220703125,33367.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791834712028503,1.0,0.0,0.0,3.8433291912078857,3.8433547019958496,9.856175893219188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.9365234375,0.0,1738.3426513671875,1895.4371337890625,0.0,3208.927978515625,0.9468610286712646,1.0,0.0,3.0,1.0,0.0
17922720,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9990000128746032,0.7167321443557739,0.5792647004127502,297.3779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8935261964797974,0.4599938690662384,0.4369128048419952,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8418794870376587,0.3831741213798523,0.2697816491127014,297.24908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8300489783287048,0.366055279970169,0.3491143584251404,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.7179431319236755,0.2323620617389679,1.0600972175598145,285.0216979980469,284.95001220703125,301.7838134765625,293.66168212890625,298.2836303710937,297.2585144042969,285.0205993652344,1.0,0.6098948121070862,1.0,0.1500000059604644,0.756775975227356,1.0,-3.2363641262054443,0.2865071594715118,2.949856996536255,-0.4452113509178161,1.0,1.0,0.0,167.61758422851562,175.0,55561.765625,0.0,2863.435302734375,1.0,279.7438049316406,283.200439453125,296.6405029296875,300.1922607421875,293.1499938964844,293.1499938964844,279.45001220703125,33367.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791834712028503,1.0,0.0,0.0,3.8433291912078857,3.8433547019958496,9.856175893219188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8865.9365234375,0.0,1738.3426513671875,1895.4371337890625,0.0,3208.927978515625,0.9468610286712646,1.0,0.0,3.0,1.0,0.0
17922780,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.7150547504425049,0.5837473273277283,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8929862976074219,0.4624260365962982,0.4395194947719574,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8403074145317078,0.3835168480873108,0.270264595746994,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8287873864173889,0.3667978644371032,0.3500975668430328,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7163730263710022,0.2323445081710815,1.0610418319702148,284.8939819335937,284.95001220703125,301.7968139648437,293.6425476074219,298.2802124023437,297.25103759765625,284.8959045410156,1.0,0.6125461459159851,1.0,0.1500000059604644,0.7534734010696411,1.0,-3.247791051864624,0.2889504730701446,2.9588406085968018,-0.4449887275695801,0.8960239291191101,0.8960239291191101,0.0,169.66693115234375,163.0,56550.8671875,0.0,2898.75537109375,1.0,279.45684814453125,283.0528869628906,296.6726379394531,300.3515319824219,293.1499938964844,293.1499938964844,279.75,38439.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892095685005188,1.0,0.0,0.0,3.756108522415161,3.756133794784546,9.413898851562408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.203125,0.0,1673.234619140625,1895.4371337890625,0.0,3302.814697265625,0.9307619333267212,1.0,0.0,3.0,1.0,0.0
17922840,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.9990000128746032,0.7150547504425049,0.5837473273277283,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.8929862976074219,0.4624260365962982,0.4395194947719574,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.8403074145317078,0.3835168480873108,0.270264595746994,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.8287873864173889,0.3667978644371032,0.3500975668430328,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7163730263710022,0.2323445081710815,1.0610418319702148,284.8939819335937,284.95001220703125,301.7968139648437,293.6425476074219,298.2802124023437,297.25103759765625,284.8959045410156,1.0,0.6125461459159851,1.0,0.1500000059604644,0.7534734010696411,1.0,-3.247791051864624,0.2889504730701446,2.9588406085968018,-0.4449887275695801,0.8960239291191101,0.8960239291191101,0.0,169.66693115234375,163.0,56550.8671875,0.0,2898.75537109375,1.0,279.45684814453125,283.0528869628906,296.6726379394531,300.3515319824219,293.1499938964844,293.1499938964844,279.75,38439.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892095685005188,1.0,0.0,0.0,3.756108522415161,3.756133794784546,9.413898851562408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.203125,0.0,1673.234619140625,1895.4371337890625,0.0,3302.814697265625,0.9307619333267212,1.0,0.0,3.0,1.0,0.0
17922900,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.7147205471992493,0.5819135308265686,297.37432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8947746157646179,0.4639325737953186,0.4406985640525818,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8412767052650452,0.38395956158638,0.2704017162322998,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.8298605680465698,0.367378830909729,0.3504546284675598,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.717066764831543,0.2324438542127609,1.0608917474746704,285.0233459472656,284.95001220703125,301.8033752441406,293.6332092285156,298.2810363769531,297.250732421875,285.0264587402344,1.0,0.6118409037590027,1.0,0.1500000059604644,0.7518221139907837,1.0,-3.24743390083313,0.2892675399780273,2.9581663608551025,-0.4442615211009979,0.9849893450737,0.9849893450737,0.0,169.0360870361328,163.0,55625.9609375,0.0,2894.511962890625,1.0,279.7046203613281,283.19873046875,296.6065673828125,300.12799072265625,293.1499938964844,293.1499938964844,279.75,34356.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835053443908691,1.0,0.0,0.0,3.796176910400391,3.796202182769776,9.615816907171393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.439453125,0.0,1689.1678466796875,1895.4371337890625,0.0,3249.421875,0.9385539889335632,1.0,0.0,3.0,1.0,0.0
17922960,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.9990000128746032,0.7154885530471802,0.5766822099685669,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8985841274261475,0.4656141698360443,0.4421700537204742,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.8440350890159607,0.3845866322517395,0.2707544267177582,297.2452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8326255083084106,0.3681116700172424,0.3510384559631347,297.1719055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.7192392349243164,0.2326602190732956,1.0613709688186646,285.0183410644531,284.95001220703125,301.8099975585937,293.6240539550781,298.2845153808594,297.2536315917969,285.0167236328125,1.0,0.6103115677833557,1.0,0.1500000059604644,0.7502119541168213,1.0,-3.2446203231811523,0.289214551448822,2.955405712127685,-0.4435009658336639,1.0,1.0,0.0,167.12928771972656,166.0,55668.5078125,0.0,2878.05615234375,1.0,279.74383544921875,283.1930236816406,296.604248046875,300.1671142578125,293.1499938964844,293.1499938964844,279.45001220703125,33538.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816042542457581,1.0,0.0,0.0,3.8596444129943848,3.859670162200928,9.940034715327783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.802734375,0.0,1759.6810302734375,1895.4371337890625,0.0,3231.613037109375,0.9506205916404724,1.0,0.0,3.0,1.0,0.0
17923020,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.7159836888313293,0.5740393996238708,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9017120003700256,0.4679870009422302,0.444616824388504,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.845618486404419,0.3848514854907989,0.2711052894592285,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8344107866287231,0.3687726557254791,0.3518390953540802,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.720329761505127,0.2325990051031112,1.061584711074829,284.8856201171875,284.95001220703125,301.82354736328125,293.6063537597656,298.28424072265625,297.24951171875,284.8875732421875,1.0,0.6102961897850037,1.0,0.1500000059604644,0.7469915747642517,1.0,-3.246014356613159,0.2901860773563385,2.9558284282684326,-0.4427754282951355,0.890556275844574,0.890556275844574,0.0,166.2903594970703,169.0,56417.09765625,0.0,2876.378662109375,1.0,279.456787109375,283.0439453125,296.6325988769531,300.3072204589844,293.1499938964844,293.1499938964844,279.75,38904.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908401131629944,1.0,0.0,0.0,3.75619387626648,3.7562193870544434,9.41432688250643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.13330078125,0.0,1676.917724609375,1895.4371337890625,0.0,3318.063232421875,0.9310719966888428,1.0,0.0,3.0,1.0,0.0
17923080,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.9990000128746032,0.7159836888313293,0.5740393996238708,297.3719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.9017120003700256,0.4679870009422302,0.444616824388504,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.845618486404419,0.3848514854907989,0.2711052894592285,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8344107866287231,0.3687726557254791,0.3518390953540802,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.720329761505127,0.2325990051031112,1.061584711074829,284.8856201171875,284.95001220703125,301.82354736328125,293.6063537597656,298.28424072265625,297.24951171875,284.8875732421875,1.0,0.6102961897850037,1.0,0.1500000059604644,0.7469915747642517,1.0,-3.246014356613159,0.2901860773563385,2.9558284282684326,-0.4427754282951355,0.890556275844574,0.890556275844574,0.0,166.2903594970703,169.0,56417.09765625,0.0,2876.378662109375,1.0,279.456787109375,283.0439453125,296.6325988769531,300.3072204589844,293.1499938964844,293.1499938964844,279.75,38904.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908401131629944,1.0,0.0,0.0,3.75619387626648,3.7562193870544434,9.41432688250643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.13330078125,0.0,1676.917724609375,1895.4371337890625,0.0,3318.063232421875,0.9310719966888428,1.0,0.0,3.0,1.0,0.0
17923140,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.9990000128746032,0.7169082164764404,0.5742097496986389,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.902833878993988,0.4701450169086456,0.4463611841201782,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8458139300346375,0.3855418860912323,0.2713823318481445,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8347665667533875,0.3696329593658447,0.3524245321750641,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7203164100646973,0.2328108549118042,1.0618373155593872,285.0259704589844,284.95001220703125,301.83306884765625,293.5948486328125,298.28814697265625,297.2518310546875,285.0255432128906,1.0,0.6109492182731628,1.0,0.1500000059604644,0.7448017597198486,1.0,-3.249650955200196,0.2912662327289581,2.95838475227356,-0.442470520734787,0.9932377934455872,0.9932377934455872,0.0,166.50514221191406,169.0,55517.2265625,0.0,2885.23193359375,1.0,279.7275695800781,283.197998046875,296.5606384277344,300.089599609375,293.1499938964844,293.1499938964844,279.75,33722.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831037282943726,1.0,0.0,0.0,3.82209062576294,3.822115898132324,9.747544709171052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.0009765625,0.0,1715.3433837890625,1895.4371337890625,0.0,3245.66015625,0.943026840686798,1.0,0.0,3.0,1.0,0.0
17923200,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01873779296875,0.9990000128746032,0.7173858284950256,0.574280858039856,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.9035118222236632,0.4712314903736114,0.4473877251148224,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.8460598587989807,0.3859424591064453,0.2716633379459381,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190124511719,0.8350622057914734,0.3701028525829315,0.3528680205345154,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.7204309701919556,0.2329655289649963,1.062505125999451,285.01885986328125,284.95001220703125,301.837646484375,293.5895690917969,298.2905578613281,297.253662109375,285.0177917480469,1.0,0.6114493608474731,1.0,0.1500000059604644,0.7437712550163269,1.0,-3.252643346786499,0.2919723391532898,2.9606709480285645,-0.4424003064632416,1.0,1.0,0.0,166.6585693359375,172.0,55600.64453125,0.0,2892.388671875,1.0,279.7439270019531,283.19091796875,296.56561279296875,300.1198425292969,293.1499938964844,293.1499938964844,279.45001220703125,33553.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882239818572998,1.0,0.0,0.0,3.856645107269287,3.85667085647583,9.92459149529168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.9072265625,0.0,1756.1121826171875,1895.4371337890625,0.0,3237.567626953125,0.9499881267547609,1.0,0.0,3.0,1.0,0.0
17923260,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.7164005637168884,0.5771816968917847,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9037325978279114,0.4736524224281311,0.4499639272689819,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8451212048530579,0.386223703622818,0.2720866501331329,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8344078063964844,0.3707737028598785,0.3537609875202179,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7194408178329468,0.2329247295856475,1.0632306337356567,284.8917541503906,284.95001220703125,301.8525085449219,293.57391357421875,298.2890014648437,297.2477722167969,284.8937072753906,1.0,0.6134389042854309,1.0,0.1500000059604644,0.7405131459236145,1.0,-3.2616865634918213,0.2941605150699615,2.967526197433472,-0.4420520067214966,0.8957005143165588,0.8957005143165588,0.0,168.04495239257812,175.0,56526.77734375,0.0,2919.22119140625,1.0,279.456787109375,283.0443420410156,296.6009826660156,300.2774353027344,293.1499938964844,293.1499938964844,279.75,38605.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916479349136353,1.0,0.0,0.0,3.763254404067993,3.763280153274536,9.449753406443052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.48583984375,0.0,1682.955810546875,1895.4371337890625,0.0,3325.61572265625,0.9324734210968018,1.0,0.0,3.0,1.0,0.0
17923320,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919677734375,0.9990000128746032,0.7164005637168884,0.5771816968917847,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9037325978279114,0.4736524224281311,0.4499639272689819,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8451212048530579,0.386223703622818,0.2720866501331329,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8344078063964844,0.3707737028598785,0.3537609875202179,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7194408178329468,0.2329247295856475,1.0632306337356567,284.8917541503906,284.95001220703125,301.8525085449219,293.57391357421875,298.2890014648437,297.2477722167969,284.8937072753906,1.0,0.6134389042854309,1.0,0.1500000059604644,0.7405131459236145,1.0,-3.2616865634918213,0.2941605150699615,2.967526197433472,-0.4420520067214966,0.8957005143165588,0.8957005143165588,0.0,168.04495239257812,175.0,56526.77734375,0.0,2919.22119140625,1.0,279.456787109375,283.0443420410156,296.6009826660156,300.2774353027344,293.1499938964844,293.1499938964844,279.75,38605.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916479349136353,1.0,0.0,0.0,3.763254404067993,3.763280153274536,9.449753406443052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7983.48583984375,0.0,1682.955810546875,1895.4371337890625,0.0,3325.61572265625,0.9324734210968018,1.0,0.0,3.0,1.0,0.0
17923380,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.7159501314163208,0.5809759497642517,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9036516547203064,0.4769196212291717,0.4528052806854248,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8439412713050842,0.3873052597045898,0.272674947977066,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8334854245185852,0.3720888197422027,0.3548259437084198,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7181777954101562,0.2332705557346344,1.0643181800842283,285.0289611816406,284.95001220703125,301.8682861328125,293.5594787597656,298.29412841796875,297.2499389648437,285.0283203125,1.0,0.615947961807251,1.0,0.1500000059604644,0.7372550964355469,1.0,-3.272955656051636,0.2967231571674347,2.9762325286865234,-0.441941887140274,1.0,1.0,0.0,169.83407592773438,163.0,55797.53125,0.0,2953.190185546875,1.0,279.7439880371094,283.19482421875,296.5382995605469,300.1023864746094,293.1499938964844,293.1499938964844,279.45001220703125,33633.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836725354194641,1.0,0.0,0.0,3.8653407096862793,3.8653664588928223,9.969396614906143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.7294921875,0.0,1767.447265625,1895.4371337890625,0.0,3250.98779296875,0.9518575072288512,1.0,0.0,3.0,1.0,0.0
17923440,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.9990000128746032,0.7159501314163208,0.5809759497642517,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289611816406,0.9036516547203064,0.4769196212291717,0.4528052806854248,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8439412713050842,0.3873052597045898,0.272674947977066,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8334854245185852,0.3720888197422027,0.3548259437084198,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.7181777954101562,0.2332705557346344,1.0643181800842283,285.0289611816406,284.95001220703125,301.8682861328125,293.5594787597656,298.29412841796875,297.2499389648437,285.0283203125,1.0,0.615947961807251,1.0,0.1500000059604644,0.7372550964355469,1.0,-3.272955656051636,0.2967231571674347,2.9762325286865234,-0.441941887140274,1.0,1.0,0.0,169.83407592773438,163.0,55797.53125,0.0,2953.190185546875,1.0,279.7439880371094,283.19482421875,296.5382995605469,300.1023864746094,293.1499938964844,293.1499938964844,279.45001220703125,33633.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836725354194641,1.0,0.0,0.0,3.8653407096862793,3.8653664588928223,9.969396614906143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8870.7294921875,0.0,1767.447265625,1895.4371337890625,0.0,3250.98779296875,0.9518575072288512,1.0,0.0,3.0,1.0,0.0
17923500,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88702392578125,0.9990000128746032,0.7152185440063477,0.5785692930221558,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88775634765625,0.905985414981842,0.4782280325889587,0.4542421102523803,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8453646302223206,0.3875409960746765,0.272987425327301,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.8349644541740417,0.3724961280822754,0.3553698360919952,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7192420363426208,0.2332919389009475,1.0648572444915771,284.8877258300781,284.95001220703125,301.8765563964844,293.55279541015625,298.2942199707031,297.248291015625,284.88250732421875,1.0,0.6152681708335876,1.0,0.1500000059604644,0.7356260418891907,1.0,-3.273489236831665,0.2972330152988434,2.9762561321258545,-0.4412350356578827,0.9217976331710817,0.9217976331710817,0.0,169.0469512939453,163.0,56916.3984375,0.0,2949.93310546875,1.0,279.49365234375,283.0312805175781,296.5908508300781,300.3247985839844,293.1499938964844,293.1499938964844,279.45001220703125,36420.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906795382499695,1.0,0.0,0.0,3.857376337051392,3.8574023246765137,9.928354529620265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.3115234375,0.0,1779.68359375,1895.4371337890625,0.0,3316.56201171875,0.9504500031471252,1.0,0.0,3.0,1.0,0.0
17923560,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.9990000128746032,0.7146321535110474,0.5742886066436768,297.3713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9091452360153198,0.479281485080719,0.4552346467971802,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8473609089851379,0.387513667345047,0.2729760408401489,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8370345234870911,0.3726791143417358,0.3555441796779632,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.7207830548286438,0.2331477403640747,1.0641703605651855,284.8863220214844,284.95001220703125,301.8851623535156,293.54644775390625,298.2930603027344,297.2445678710937,284.8879089355469,1.0,0.6136415004730225,1.0,0.1500000059604644,0.7340420484542847,1.0,-3.268913984298706,0.2969606518745422,2.9719533920288086,-0.4403246641159057,0.897707462310791,0.897707462310791,0.0,167.3963623046875,166.0,56647.21875,0.0,2930.994873046875,1.0,279.456298828125,283.03497314453125,296.5757141113281,300.263671875,293.1499938964844,293.1499938964844,279.75,38601.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893475353717804,1.0,0.0,0.0,3.780912399291992,3.780938148498535,9.538640597384074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7988.25,0.0,1703.910888671875,1895.4371337890625,0.0,3342.693359375,0.9362429976463318,1.0,0.0,3.0,1.0,0.0
17923620,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.7162216901779175,0.5710856914520264,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9130217432975768,0.4824790358543396,0.4579000174999237,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8493297696113586,0.3885076642036438,0.2734241187572479,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8391526341438293,0.3739068806171417,0.3564194142818451,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.722116231918335,0.2334438413381576,1.0644915103912354,285.0184631347656,284.95001220703125,301.9033203125,293.53497314453125,298.3005676269531,297.2486267089844,285.0174865722656,1.0,0.6135311722755432,1.0,0.1500000059604644,0.7308740019798279,1.0,-3.27022385597229,0.2980397641658783,2.9721839427948,-0.4396957159042358,1.0,1.0,0.0,166.3559112548828,169.0,55720.0,0.0,2928.031982421875,1.0,279.7440490722656,283.18341064453125,296.5106811523437,300.0727844238281,293.1499938964844,293.1499938964844,279.45001220703125,33772.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848323822021484,1.0,0.0,0.0,3.873265266418457,3.873291254043579,1.0010315918407289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.572265625,0.0,1778.352783203125,1895.4371337890625,0.0,3261.848876953125,0.953770101070404,1.0,0.0,3.0,1.0,0.0
17923680,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.7162216901779175,0.5710856914520264,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9130217432975768,0.4824790358543396,0.4579000174999237,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185546875,0.8493297696113586,0.3885076642036438,0.2734241187572479,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8391526341438293,0.3739068806171417,0.3564194142818451,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.722116231918335,0.2334438413381576,1.0644915103912354,285.0184631347656,284.95001220703125,301.9033203125,293.53497314453125,298.3005676269531,297.2486267089844,285.0174865722656,1.0,0.6135311722755432,1.0,0.1500000059604644,0.7308740019798279,1.0,-3.27022385597229,0.2980397641658783,2.9721839427948,-0.4396957159042358,1.0,1.0,0.0,166.3559112548828,169.0,55720.0,0.0,2928.031982421875,1.0,279.7440490722656,283.18341064453125,296.5106811523437,300.0727844238281,293.1499938964844,293.1499938964844,279.45001220703125,33772.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848323822021484,1.0,0.0,0.0,3.873265266418457,3.873291254043579,1.0010315918407289e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8857.572265625,0.0,1778.352783203125,1895.4371337890625,0.0,3261.848876953125,0.953770101070404,1.0,0.0,3.0,1.0,0.0
17923740,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.7157711982727051,0.5718593001365662,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9144498705863952,0.4848678410053253,0.4604197740554809,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8493135571479797,0.3887208700180053,0.2737782597541809,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8393797278404236,0.3744995296001434,0.3572094142436981,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7218995094299316,0.2333691269159317,1.064910888671875,284.8890075683594,284.95001220703125,301.9230041503906,293.5251770019531,298.3012084960937,297.2439880371094,284.89093017578125,1.0,0.6146425604820251,1.0,0.1500000059604644,0.7277060151100159,1.0,-3.27606463432312,0.299835741519928,2.976228952407837,-0.4391156733036041,0.8976041078567505,0.8976041078567505,0.0,166.8736114501953,172.0,56604.1328125,0.0,2943.39501953125,1.0,279.4566955566406,283.034912109375,296.550048828125,300.2304077148437,293.1499938964844,293.1499938964844,279.75,38698.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937508463859558,1.0,0.0,0.0,3.7781519889831534,3.778177738189697,9.524717370368309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.1923828125,0.0,1701.369873046875,1895.4371337890625,0.0,3345.266845703125,0.935832679271698,1.0,0.0,3.0,1.0,0.0
17923800,297.16607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.7157711982727051,0.5718593001365662,297.37060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890075683594,0.9144498705863952,0.4848678410053253,0.4604197740554809,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.8493135571479797,0.3887208700180053,0.2737782597541809,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8393797278404236,0.3744995296001434,0.3572094142436981,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7218995094299316,0.2333691269159317,1.064910888671875,284.8890075683594,284.95001220703125,301.9230041503906,293.5251770019531,298.3012084960937,297.2439880371094,284.89093017578125,1.0,0.6146425604820251,1.0,0.1500000059604644,0.7277060151100159,1.0,-3.27606463432312,0.299835741519928,2.976228952407837,-0.4391156733036041,0.8976041078567505,0.8976041078567505,0.0,166.8736114501953,172.0,56604.1328125,0.0,2943.39501953125,1.0,279.4566955566406,283.034912109375,296.550048828125,300.2304077148437,293.1499938964844,293.1499938964844,279.75,38698.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937508463859558,1.0,0.0,0.0,3.7781519889831534,3.778177738189697,9.524717370368309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7979.1923828125,0.0,1701.369873046875,1895.4371337890625,0.0,3345.266845703125,0.935832679271698,1.0,0.0,3.0,1.0,0.0
17923860,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.7158460021018982,0.5742267370223999,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9151302576065063,0.4881371557712555,0.4632316529750824,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8487182259559631,0.389752984046936,0.2743125259876251,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8390152454376221,0.3757570087909698,0.3581932187080383,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7211529016494751,0.2336954176425933,1.065794587135315,285.0279235839844,284.95001220703125,301.9443359375,293.5172119140625,298.3085021972656,297.24713134765625,285.02734375,1.0,0.6165578961372375,1.0,0.1500000059604644,0.7244909405708313,1.0,-3.2851736545562744,0.3021827936172485,2.9829909801483154,-0.4388257563114166,1.0,1.0,0.0,168.068603515625,175.0,55816.25390625,0.0,2969.610107421875,1.0,279.7440795898437,283.1878356933594,296.4931030273437,300.05682373046875,293.1499938964844,293.1499938964844,279.45001220703125,33795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851650953292847,1.0,0.0,0.0,3.874323606491089,3.874349355697632,1.001578652903845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.283203125,0.0,1779.8436279296875,1895.4371337890625,0.0,3264.964111328125,0.9539578557014464,1.0,0.0,3.0,1.0,0.0
