time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17923920,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9990000128746032,0.7158460021018982,0.5742267370223999,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9151302576065063,0.4881371557712555,0.4632316529750824,297.2079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8487182259559631,0.389752984046936,0.2743125259876251,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.8390152454376221,0.3757570087909698,0.3581932187080383,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.7211529016494751,0.2336954176425933,1.065794587135315,285.0279235839844,284.95001220703125,301.9443359375,293.5172119140625,298.3085021972656,297.24713134765625,285.02734375,1.0,0.6165578961372375,1.0,0.1500000059604644,0.7244909405708313,1.0,-3.2851736545562744,0.3021827936172485,2.9829909801483154,-0.4388257563114166,1.0,1.0,0.0,168.068603515625,175.0,55816.25390625,0.0,2969.610107421875,1.0,279.7440795898437,283.1878356933594,296.4931030273437,300.05682373046875,293.1499938964844,293.1499938964844,279.45001220703125,33795.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851650953292847,1.0,0.0,0.0,3.874323606491089,3.874349355697632,1.001578652903845e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.283203125,0.0,1779.8436279296875,1895.4371337890625,0.0,3264.964111328125,0.9539578557014464,1.0,0.0,3.0,1.0,0.0
17923980,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.7135267853736877,0.5785661935806274,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9144629240036012,0.4905481934547424,0.4658372104167938,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.84707111120224,0.3899721205234527,0.2747155725955963,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8376555442810059,0.3763473629951477,0.3590409159660339,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.719577968120575,0.2336020320653915,1.0664232969284058,284.8955993652344,284.95001220703125,301.9674987792969,293.5112609863281,298.3092346191406,297.2416076660156,284.8973388671875,1.0,0.6190428137779236,1.0,0.1500000059604644,0.7212759256362915,1.0,-3.295788288116455,0.3047978579998016,2.990990400314331,-0.4384976625442505,0.9073516130447388,0.9073516130447388,0.0,170.01458740234375,163.0,56887.9453125,0.0,3003.423095703125,1.0,279.4565734863281,283.0341186523437,296.5390930175781,300.2330322265625,293.1499938964844,293.1499938964844,279.1499938964844,38227.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946729302406311,1.0,0.0,0.0,3.79828691482544,3.7983129024505615,9.62650915425911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.748046875,0.0,1721.8309326171875,1895.4371337890625,0.0,3353.879638671875,0.9400256276130676,1.0,0.0,3.0,1.0,0.0
17924040,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.9990000128746032,0.7135267853736877,0.5785661935806274,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.9144629240036012,0.4905481934547424,0.4658372104167938,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.84707111120224,0.3899721205234527,0.2747155725955963,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8376555442810059,0.3763473629951477,0.3590409159660339,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.719577968120575,0.2336020320653915,1.0664232969284058,284.8955993652344,284.95001220703125,301.9674987792969,293.5112609863281,298.3092346191406,297.2416076660156,284.8973388671875,1.0,0.6190428137779236,1.0,0.1500000059604644,0.7212759256362915,1.0,-3.295788288116455,0.3047978579998016,2.990990400314331,-0.4384976625442505,0.9073516130447388,0.9073516130447388,0.0,170.01458740234375,163.0,56887.9453125,0.0,3003.423095703125,1.0,279.4565734863281,283.0341186523437,296.5390930175781,300.2330322265625,293.1499938964844,293.1499938964844,279.1499938964844,38227.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946729302406311,1.0,0.0,0.0,3.79828691482544,3.7983129024505615,9.62650915425911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9036.748046875,0.0,1721.8309326171875,1895.4371337890625,0.0,3353.879638671875,0.9400256276130676,1.0,0.0,3.0,1.0,0.0
17924100,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.81121826171875,0.9990000128746032,0.7118649482727051,0.5770233869552612,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.9161468148231506,0.4915614724159241,0.4668449163436889,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.8477752208709717,0.3898824453353882,0.2746948599815368,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108825683594,0.838473379611969,0.3764632940292358,0.35919851064682,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8109130859375,0.7200285792350769,0.2333978116512298,1.0656888484954834,284.81103515625,284.95001220703125,301.9798278808594,293.5090637207031,298.3086242675781,297.2376708984375,284.8141174316406,1.0,0.6182367205619812,1.0,0.1500000059604644,0.719668447971344,1.0,-3.2944464683532715,0.3050844371318817,2.9893620014190674,-0.4376595318317413,0.8181885480880737,0.8181885480880737,0.0,169.44207763671875,163.0,57328.3125,0.0,2997.314208984375,1.0,279.1980895996094,282.9345092773437,296.55621337890625,300.35772705078125,293.1499938964844,293.1499938964844,279.1499938964844,43181.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005011320114136,1.0,0.0,0.0,3.662459135055542,3.662484407424927,8.950325991463615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8649.7978515625,0.0,1600.9937744140625,1895.4371337890625,0.0,3408.25537109375,0.9106478691101074,1.0,0.0,3.0,1.0,0.0
17924160,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.9990000128746032,0.7110766172409058,0.5728597044944763,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9193875789642334,0.492718368768692,0.467755377292633,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.8496552109718323,0.3899235129356384,0.2746002674102783,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.8404293060302734,0.376677542924881,0.3592568635940552,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7214120030403137,0.2332371175289154,1.064475417137146,284.8780822753906,284.95001220703125,301.9927062988281,293.5074462890625,298.3096923828125,297.2354431152344,284.8802490234375,1.0,0.616511881351471,1.0,0.1500000059604644,0.7181074619293213,1.0,-3.289037704467773,0.3047364056110382,2.9843013286590576,-0.4367203414440155,0.8288918137550354,0.8288918137550354,0.0,167.79345703125,166.0,56849.2265625,0.0,2976.4296875,1.0,279.15789794921875,282.996337890625,296.5212707519531,300.2349853515625,293.1499938964844,293.1499938964844,279.45001220703125,41670.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9003366231918335,1.0,0.0,0.0,3.536977767944336,3.537001609802246,8.347528819285799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8052.8076171875,0.0,1452.1378173828125,1895.4371337890625,0.0,3406.721923828125,0.8853479623794556,1.0,0.0,3.0,1.0,0.0
17924220,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.7123778462409973,0.5691244006156921,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9239112734794616,0.4960876703262329,0.4706244468688965,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8520115613937378,0.3910416662693023,0.2751608788967132,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.842882513999939,0.3779752552509308,0.360220730304718,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7229773998260498,0.2335586696863174,1.0648939609527588,284.99566650390625,284.95001220703125,302.0201416015625,293.5058898925781,298.32061767578125,297.24102783203125,284.9954528808594,1.0,0.6163038611412048,1.0,0.1500000059604644,0.7149855494499207,1.0,-3.2903106212615967,0.3059426546096802,2.984367847442627,-0.4360600411891937,0.9212244153022766,0.9212244153022766,0.0,166.56881713867188,169.0,56057.98828125,0.0,2972.355712890625,1.0,279.44146728515625,283.1301574707031,296.46807861328125,300.04608154296875,293.1499938964844,293.1499938964844,279.1499938964844,34199.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885435461997986,1.0,0.0,0.0,3.63213324546814,3.632156848907471,8.802719548839377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.4658203125,0.0,1499.97314453125,1895.4371337890625,0.0,3296.584228515625,0.9001631736755371,1.0,0.0,3.0,1.0,0.0
17924280,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9990000128746032,0.7123778462409973,0.5691244006156921,297.3712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.9239112734794616,0.4960876703262329,0.4706244468688965,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8520115613937378,0.3910416662693023,0.2751608788967132,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.842882513999939,0.3779752552509308,0.360220730304718,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.7229773998260498,0.2335586696863174,1.0648939609527588,284.99566650390625,284.95001220703125,302.0201416015625,293.5058898925781,298.32061767578125,297.24102783203125,284.9954528808594,1.0,0.6163038611412048,1.0,0.1500000059604644,0.7149855494499207,1.0,-3.2903106212615967,0.3059426546096802,2.984367847442627,-0.4360600411891937,0.9212244153022766,0.9212244153022766,0.0,166.56881713867188,169.0,56057.98828125,0.0,2972.355712890625,1.0,279.44146728515625,283.1301574707031,296.46807861328125,300.04608154296875,293.1499938964844,293.1499938964844,279.1499938964844,34199.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885435461997986,1.0,0.0,0.0,3.63213324546814,3.632156848907471,8.802719548839377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8881.4658203125,0.0,1499.97314453125,1895.4371337890625,0.0,3296.584228515625,0.9001631736755371,1.0,0.0,3.0,1.0,0.0
17924340,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.9990000128746032,0.7120583057403564,0.5690653324127197,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.925531268119812,0.4980315566062927,0.4726975858211517,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8524121046066284,0.3913185894489288,0.2755320072174072,297.2236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8434253931045532,0.3785032927989959,0.3609153628349304,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7231326699256897,0.2335675209760666,1.0655174255371094,284.8969421386719,284.95001220703125,302.0426025390625,293.50634765625,298.3244323730469,297.2394714355469,284.9007263183594,1.0,0.6170336008071899,1.0,0.1500000059604644,0.7126128673553467,1.0,-3.2947640419006348,0.307418942451477,2.987345218658448,-0.4355878829956054,0.8399884700775146,0.8399884700775146,0.0,166.74057006835938,169.0,56672.2265625,0.0,2982.93408203125,1.0,279.16949462890625,283.0152282714844,296.5280456542969,300.2273864746094,293.1499938964844,293.1499938964844,279.1499938964844,39781.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895080029964447,1.0,0.0,0.0,3.5185751914978027,3.518598794937134,8.260893196165853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.2314453125,0.0,1419.081298828125,1895.4371337890625,0.0,3357.68115234375,0.8789061903953552,1.0,0.0,3.0,1.0,0.0
17924400,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.9990000128746032,0.7118362784385681,0.569579005241394,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.9256243109703064,0.4986552000045776,0.4732464253902435,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.852202296257019,0.3914064466953277,0.2755711674690246,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8432827591896057,0.3786689341068268,0.3610486388206482,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.7229161858558655,0.233562171459198,1.0654553174972534,284.9133605957031,284.95001220703125,302.04998779296875,293.5068054199219,298.3257141113281,297.2389221191406,284.9142150878906,1.0,0.6173614859580994,1.0,0.1500000059604644,0.7118635773658752,1.0,-3.296173334121704,0.3078901171684265,2.988283157348633,-0.4354510009288788,0.8439294099807739,0.8439294099807739,0.0,166.9738311767578,172.0,56675.26171875,0.0,2987.294677734375,1.0,279.1585693359375,283.0259704589844,296.5201416015625,300.2013244628906,293.1499938964844,293.1499938964844,279.45001220703125,38780.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951001167297363,1.0,0.0,0.0,3.502267599105835,3.502290725708008,8.184496209651115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.22509765625,0.0,1394.8973388671875,1895.4371337890625,0.0,3357.86865234375,0.8750287294387817,1.0,0.0,3.0,1.0,0.0
17924460,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.7115812301635742,0.5716886520385742,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9265183806419371,0.501952588558197,0.4761775434017181,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8517842888832092,0.392436534166336,0.2761728465557098,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8430662155151367,0.3799113929271698,0.3620925545692444,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.72232985496521,0.2339031994342804,1.0666245222091677,285.0115051269531,284.95001220703125,302.0819091796875,293.5110778808594,298.3361511230469,297.2428894042969,285.0106506347656,1.0,0.6192762851715088,1.0,0.1500000059604644,0.7086989879608154,1.0,-3.3056135177612305,0.3104495108127594,2.995163917541504,-0.435108870267868,0.9389941096305848,0.9389941096305848,0.0,168.09014892578125,175.0,56207.40234375,0.0,3014.043701171875,1.0,279.4413452148437,283.1386108398437,296.4852600097656,300.06573486328125,293.1499938964844,293.1499938964844,279.1499938964844,33021.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862556219100952,1.0,0.0,0.0,3.634654521942138,3.63467788696289,8.814944294499583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.697265625,0.0,1493.9725341796875,1895.4371337890625,0.0,3275.173583984375,0.8997882008552551,1.0,0.0,3.0,1.0,0.0
17924520,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9990000128746032,0.7115812301635742,0.5716886520385742,297.37408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9265183806419371,0.501952588558197,0.4761775434017181,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8517842888832092,0.392436534166336,0.2761728465557098,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8430662155151367,0.3799113929271698,0.3620925545692444,297.1604309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.72232985496521,0.2339031994342804,1.0666245222091677,285.0115051269531,284.95001220703125,302.0819091796875,293.5110778808594,298.3361511230469,297.2428894042969,285.0106506347656,1.0,0.6192762851715088,1.0,0.1500000059604644,0.7086989879608154,1.0,-3.3056135177612305,0.3104495108127594,2.995163917541504,-0.435108870267868,0.9389941096305848,0.9389941096305848,0.0,168.09014892578125,175.0,56207.40234375,0.0,3014.043701171875,1.0,279.4413452148437,283.1386108398437,296.4852600097656,300.06573486328125,293.1499938964844,293.1499938964844,279.1499938964844,33021.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862556219100952,1.0,0.0,0.0,3.634654521942138,3.63467788696289,8.814944294499583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8904.697265625,0.0,1493.9725341796875,1895.4371337890625,0.0,3275.173583984375,0.8997882008552551,1.0,0.0,3.0,1.0,0.0
17924580,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.7088583111763,0.5761570930480957,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.925637662410736,0.5043684244155884,0.478729635477066,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8499918580055237,0.3926371335983276,0.2765209078788757,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.841556966304779,0.3804676234722137,0.3628628551959991,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7206630706787109,0.2337936758995056,1.0670679807662964,284.91192626953125,284.95001220703125,302.1153869628906,293.5194091796875,298.34039306640625,297.2386779785156,284.9129943847656,1.0,0.6217343807220459,1.0,0.1500000059604644,0.7055343985557556,1.0,-3.31593656539917,0.3131878674030304,3.002748727798462,-0.4346847832202911,0.8542649149894714,0.8542649149894714,0.0,170.05874633789062,163.0,57064.9765625,0.0,3047.67529296875,1.0,279.15838623046875,283.0168762207031,296.5428161621094,300.2457580566406,293.1499938964844,293.1499938964844,279.45001220703125,38227.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949179649353027,1.0,0.0,0.0,3.534294605255127,3.534317970275879,8.334869789905497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.6474609375,0.0,1424.351318359375,1895.4371337890625,0.0,3356.167724609375,0.8815619945526123,1.0,0.0,3.0,1.0,0.0
17924640,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.7088583111763,0.5761570930480957,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.925637662410736,0.5043684244155884,0.478729635477066,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8499918580055237,0.3926371335983276,0.2765209078788757,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.841556966304779,0.3804676234722137,0.3628628551959991,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.7206630706787109,0.2337936758995056,1.0670679807662964,284.91192626953125,284.95001220703125,302.1153869628906,293.5194091796875,298.34039306640625,297.2386779785156,284.9129943847656,1.0,0.6217343807220459,1.0,0.1500000059604644,0.7055343985557556,1.0,-3.31593656539917,0.3131878674030304,3.002748727798462,-0.4346847832202911,0.8542649149894714,0.8542649149894714,0.0,170.05874633789062,163.0,57064.9765625,0.0,3047.67529296875,1.0,279.15838623046875,283.0168762207031,296.5428161621094,300.2457580566406,293.1499938964844,293.1499938964844,279.45001220703125,38227.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8949179649353027,1.0,0.0,0.0,3.534294605255127,3.534317970275879,8.334869789905497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.6474609375,0.0,1424.351318359375,1895.4371337890625,0.0,3356.167724609375,0.8815619945526123,1.0,0.0,3.0,1.0,0.0
17924700,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9990000128746032,0.7079624533653259,0.5742200016975403,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02166748046875,0.9277610182762146,0.505888819694519,0.4799336194992065,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8510231971740723,0.3930148184299469,0.2766294181346893,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8426696062088013,0.3809640109539032,0.3631561994552612,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.7213572859764099,0.233839139342308,1.0667451620101929,285.0216369628906,284.95001220703125,302.1326599121094,293.5249938964844,298.3447265625,297.2395324707031,285.0229187011719,1.0,0.6209532022476196,1.0,0.1500000059604644,0.7039520740509033,1.0,-3.31516695022583,0.3136341571807861,3.001532793045044,-0.4338898956775665,0.9331457018852234,0.9331457018852234,0.0,169.3744659423828,163.0,56320.66796875,0.0,3042.137451171875,1.0,279.3991394042969,283.1412048339844,296.49432373046875,300.04888916015625,293.1499938964844,293.1499938964844,279.45001220703125,33710.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889432549476624,1.0,0.0,0.0,3.591477155685425,3.5915002822875977,8.606756978224439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.271484375,0.0,1452.1763916015625,1895.4371337890625,0.0,3300.323486328125,0.8921645879745483,1.0,0.0,3.0,1.0,0.0
17924760,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.9990000128746032,0.7079926133155823,0.5689858198165894,297.3734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048217773437,0.9321700930595398,0.5075162053108215,0.4813851118087768,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8538331985473633,0.3935086131095886,0.2769114971160888,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8454777002334595,0.3815572261810303,0.3636332750320434,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7234553694725037,0.233965054154396,1.0668962001800537,285.0048522949219,284.95001220703125,302.1502380371094,293.5314636230469,298.3503723144531,297.24176025390625,285.0029296875,1.0,0.6193474531173706,1.0,0.1500000059604644,0.7024205327033997,1.0,-3.311717987060547,0.3136506378650665,2.9980673789978027,-0.4330633878707886,0.9437565207481384,0.9437565207481384,0.0,167.4524688720703,166.0,56443.27734375,0.0,3023.782470703125,1.0,279.4423828125,283.1269226074219,296.50830078125,300.1077575683594,293.1499938964844,293.1499938964844,279.1499938964844,33063.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867579698562622,1.0,0.0,0.0,3.663806915283203,3.663830518722534,8.956914712143771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.705078125,0.0,1526.5313720703125,1895.4371337890625,0.0,3279.87548828125,0.9060872793197632,1.0,0.0,3.0,1.0,0.0
17924820,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.7071964144706726,0.5664262175559998,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9355800151824952,0.5098488330841064,0.4837543070316314,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8553031086921692,0.3936312198638916,0.2771262228488922,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8471305966377258,0.3820302188396454,0.3642181158065796,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7243868112564087,0.233799323439598,1.0665035247802734,284.90283203125,284.95001220703125,302.1864013671875,293.5469970703125,298.35565185546875,297.2376708984375,284.9045104980469,1.0,0.6191805601119995,1.0,0.1500000059604644,0.6993573307991028,1.0,-3.311964988708496,0.314837098121643,2.9971280097961426,-0.4321441352367401,0.8510587811470032,0.8510587811470032,0.0,166.58958435058594,169.0,57065.30078125,0.0,3019.510498046875,1.0,279.1576843261719,283.0077819824219,296.56719970703125,300.2734375,293.1499938964844,293.1499938964844,279.45001220703125,38816.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947025537490845,1.0,0.0,0.0,3.540900468826294,3.540923833847046,8.366054657926725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.6689453125,0.0,1435.5849609375,1895.4371337890625,0.0,3354.15625,0.8834808468818665,1.0,0.0,3.0,1.0,0.0
17924880,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.9990000128746032,0.7071964144706726,0.5664262175559998,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.9355800151824952,0.5098488330841064,0.4837543070316314,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8553031086921692,0.3936312198638916,0.2771262228488922,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.8471305966377258,0.3820302188396454,0.3642181158065796,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7243868112564087,0.233799323439598,1.0665035247802734,284.90283203125,284.95001220703125,302.1864013671875,293.5469970703125,298.35565185546875,297.2376708984375,284.9045104980469,1.0,0.6191805601119995,1.0,0.1500000059604644,0.6993573307991028,1.0,-3.311964988708496,0.314837098121643,2.9971280097961426,-0.4321441352367401,0.8510587811470032,0.8510587811470032,0.0,166.58958435058594,169.0,57065.30078125,0.0,3019.510498046875,1.0,279.1576843261719,283.0077819824219,296.56719970703125,300.2734375,293.1499938964844,293.1499938964844,279.45001220703125,38816.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947025537490845,1.0,0.0,0.0,3.540900468826294,3.540923833847046,8.366054657926725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.6689453125,0.0,1435.5849609375,1895.4371337890625,0.0,3354.15625,0.8834808468818665,1.0,0.0,3.0,1.0,0.0
17924940,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.7071387767791748,0.566651463508606,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9375086426734924,0.5130639672279358,0.4865366220474243,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8556725978851318,0.3945538103580475,0.2776037454605102,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8476777672767639,0.3831629157066345,0.3650984764099121,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.724410355091095,0.2340530753135681,1.0670393705368042,285.0071105957031,284.95001220703125,302.22369384765625,293.56573486328125,298.3669738769531,297.2410888671875,285.0062866210937,1.0,0.6202151775360107,1.0,0.1500000059604644,0.6962941884994507,1.0,-3.3178508281707764,0.3169503211975097,3.0009005069732666,-0.4315044581890106,0.945788562297821,0.945788562297821,0.0,166.91212463378906,172.0,56528.5625,0.0,3034.20849609375,1.0,279.4416198730469,283.126953125,296.539306640625,300.1388244628906,293.1499938964844,293.1499938964844,279.1499938964844,33170.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855890035629272,1.0,0.0,0.0,3.6671125888824463,3.667136192321777,8.973084959507105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.1103515625,0.0,1531.02099609375,1895.4371337890625,0.0,3268.933349609375,0.9071879386901855,1.0,0.0,3.0,1.0,0.0
17925000,297.10675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.9990000128746032,0.7071387767791748,0.566651463508606,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.9375086426734924,0.5130639672279358,0.4865366220474243,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8556725978851318,0.3945538103580475,0.2776037454605102,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8476777672767639,0.3831629157066345,0.3650984764099121,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.724410355091095,0.2340530753135681,1.0670393705368042,285.0071105957031,284.95001220703125,302.22369384765625,293.56573486328125,298.3669738769531,297.2410888671875,285.0062866210937,1.0,0.6202151775360107,1.0,0.1500000059604644,0.6962941884994507,1.0,-3.3178508281707764,0.3169503211975097,3.0009005069732666,-0.4315044581890106,0.945788562297821,0.945788562297821,0.0,166.91212463378906,172.0,56528.5625,0.0,3034.20849609375,1.0,279.4416198730469,283.126953125,296.539306640625,300.1388244628906,293.1499938964844,293.1499938964844,279.1499938964844,33170.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855890035629272,1.0,0.0,0.0,3.6671125888824463,3.667136192321777,8.973084959507105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8958.1103515625,0.0,1531.02099609375,1895.4371337890625,0.0,3268.933349609375,0.9071879386901855,1.0,0.0,3.0,1.0,0.0
17925060,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.7047671675682068,0.5697173476219177,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9374096989631652,0.5154421925544739,0.4890349805355072,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8544696569442749,0.3947084546089172,0.2779034972190857,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.84673011302948,0.3836623132228851,0.3657930791378021,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7232337594032288,0.233911320567131,1.0672173500061035,284.9070129394531,284.95001220703125,302.2619934082031,293.5873413085937,298.3727111816406,297.2372436523437,284.90869140625,1.0,0.6220779418945312,1.0,0.1500000059604644,0.6931924819946289,1.0,-3.3259530067443848,0.3194693624973297,3.006483793258667,-0.4308477342128753,0.8576081395149231,0.8576081395149231,0.0,168.2952117919922,175.0,57350.671875,0.0,3059.819091796875,1.0,279.1575622558594,283.0058288574219,296.6084899902344,300.32763671875,293.1499938964844,293.1499938964844,279.45001220703125,38505.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936918377876282,1.0,0.0,0.0,3.560429573059082,3.560452938079834,8.4585917647928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.17236328125,0.0,1454.0665283203125,1895.4371337890625,0.0,3344.71533203125,0.8875620365142822,1.0,0.0,3.0,1.0,0.0
17925120,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.9990000128746032,0.7047671675682068,0.5697173476219177,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9374096989631652,0.5154421925544739,0.4890349805355072,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8544696569442749,0.3947084546089172,0.2779034972190857,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067687988281,0.84673011302948,0.3836623132228851,0.3657930791378021,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.7232337594032288,0.233911320567131,1.0672173500061035,284.9070129394531,284.95001220703125,302.2619934082031,293.5873413085937,298.3727111816406,297.2372436523437,284.90869140625,1.0,0.6220779418945312,1.0,0.1500000059604644,0.6931924819946289,1.0,-3.3259530067443848,0.3194693624973297,3.006483793258667,-0.4308477342128753,0.8576081395149231,0.8576081395149231,0.0,168.2952117919922,175.0,57350.671875,0.0,3059.819091796875,1.0,279.1575622558594,283.0058288574219,296.6084899902344,300.32763671875,293.1499938964844,293.1499938964844,279.45001220703125,38505.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936918377876282,1.0,0.0,0.0,3.560429573059082,3.560452938079834,8.4585917647928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.17236328125,0.0,1454.0665283203125,1895.4371337890625,0.0,3344.71533203125,0.8875620365142822,1.0,0.0,3.0,1.0,0.0
17925180,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.7028084993362427,0.5736091136932373,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9370425343513488,0.5186656713485718,0.4918752014636993,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8530927300453186,0.3956294953823089,0.2784166932106018,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8455731868743896,0.3847882151603699,0.3667178750038147,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7218262553215027,0.2341165244579315,1.067823052406311,285.0140075683594,284.95001220703125,302.3012084960937,293.61151123046875,298.3844909667969,297.2407531738281,285.01318359375,1.0,0.6244779229164124,1.0,0.1500000059604644,0.6900908350944519,1.0,-3.336500406265259,0.3224270045757293,3.014073610305786,-0.4303953945636749,0.9579310417175292,0.9579310417175292,0.0,170.06686401367188,163.0,56916.1875,0.0,3093.15673828125,1.0,279.4418029785156,283.1263427734375,296.587890625,300.2086486816406,293.1499938964844,293.1499938964844,279.1499938964844,32952.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851860761642456,1.0,0.0,0.0,3.693223237991333,3.6932473182678223,9.101320870286144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.69921875,0.0,1558.7183837890625,1895.4371337890625,0.0,3265.160888671875,0.9129278063774108,1.0,0.0,3.0,1.0,0.0
17925240,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9990000128746032,0.7028084993362427,0.5736091136932373,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.9370425343513488,0.5186656713485718,0.4918752014636993,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8530927300453186,0.3956294953823089,0.2784166932106018,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8455731868743896,0.3847882151603699,0.3667178750038147,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.7218262553215027,0.2341165244579315,1.067823052406311,285.0140075683594,284.95001220703125,302.3012084960937,293.61151123046875,298.3844909667969,297.2407531738281,285.01318359375,1.0,0.6244779229164124,1.0,0.1500000059604644,0.6900908350944519,1.0,-3.336500406265259,0.3224270045757293,3.014073610305786,-0.4303953945636749,0.9579310417175292,0.9579310417175292,0.0,170.06686401367188,163.0,56916.1875,0.0,3093.15673828125,1.0,279.4418029785156,283.1263427734375,296.587890625,300.2086486816406,293.1499938964844,293.1499938964844,279.1499938964844,32952.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851860761642456,1.0,0.0,0.0,3.693223237991333,3.6932473182678223,9.101320870286144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9017.69921875,0.0,1558.7183837890625,1895.4371337890625,0.0,3265.160888671875,0.9129278063774108,1.0,0.0,3.0,1.0,0.0
17925300,297.0658264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.9990000128746032,0.7012597322463989,0.5713502168655396,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9394649863243104,0.5198928117752075,0.4932408332824707,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8544148802757263,0.3957523703575134,0.2786451578140259,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8469506502151489,0.385069876909256,0.3671403527259826,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7227407693862915,0.2340433746576309,1.0679367780685425,284.8806457519531,284.95001220703125,302.32110595703125,293.62451171875,298.387939453125,297.23980712890625,284.8773193359375,1.0,0.6237321496009827,1.0,0.1500000059604644,0.688539981842041,1.0,-3.3363683223724365,0.3230503797531128,3.013317823410034,-0.4295458197593689,0.8690473437309265,0.8690473437309265,0.0,169.3052978515625,163.0,57925.3671875,0.0,3088.54052734375,1.0,279.196533203125,282.9737854003906,296.6581115722656,300.4495849609375,293.1499938964844,293.1499938964844,279.1499938964844,37007.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916202187538147,1.0,0.0,0.0,3.6727311611175537,3.672755718231201,9.000602858577622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8758.2744140625,0.0,1566.192138671875,1895.4371337890625,0.0,3325.3564453125,0.9089296460151672,1.0,0.0,3.0,1.0,0.0
17925360,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.7000141739845276,0.5671185851097107,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9428216218948364,0.5209423899650574,0.4941893219947815,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8564283847808838,0.3956957459449768,0.2785845994949341,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.849036455154419,0.3851942420005798,0.3672278225421905,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7242007255554199,0.2338468134403228,1.06692373752594,284.8990173339844,284.95001220703125,302.3411560058594,293.6380310058594,298.3904113769531,297.23712158203125,284.9005432128906,1.0,0.6220444440841675,1.0,0.1500000059604644,0.6870394349098206,1.0,-3.331242322921753,0.3228636682033539,3.008378744125366,-0.4285775125026703,0.8598644137382507,0.8598644137382507,0.0,167.6533660888672,166.0,57626.8515625,0.0,3067.8837890625,1.0,279.1575012207031,282.9937744140625,296.6605529785156,300.4017333984375,293.1499938964844,293.1499938964844,279.45001220703125,38700.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936387300491333,1.0,0.0,0.0,3.588541030883789,3.588564872741699,8.592689368924766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8156.421875,0.0,1485.72900390625,1895.4371337890625,0.0,3344.21923828125,0.8937767148017883,1.0,0.0,3.0,1.0,0.0
17925420,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.7000458240509033,0.5639223456382751,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9467486143112184,0.5241107940673828,0.4968577921390533,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8584121465682983,0.3965674936771393,0.2789777517318725,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8511490225791931,0.3862650692462921,0.3679856657981872,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7254409193992615,0.2340231239795684,1.066781997680664,285.0062561035156,284.95001220703125,302.3817443847656,293.6665344238281,298.4026184082031,297.2400817871094,285.0054016113281,1.0,0.6218289136886597,1.0,0.1500000059604644,0.6840384006500244,1.0,-3.331799268722534,0.3242584466934204,3.007540702819824,-0.4277651607990265,0.955161154270172,0.955161154270172,0.0,166.5798797607422,169.0,56985.3046875,0.0,3063.08740234375,1.0,279.44195556640625,283.1179504394531,296.6395263671875,300.2680053710937,293.1499938964844,293.1499938964844,279.1499938964844,33305.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844125866889954,1.0,0.0,0.0,3.706120729446411,3.706144809722901,9.164999141830776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.26953125,0.0,1576.0389404296875,1895.4371337890625,0.0,3257.91845703125,0.9160560369491576,1.0,0.0,3.0,1.0,0.0
17925480,297.0704650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.9990000128746032,0.7000458240509033,0.5639223456382751,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.9467486143112184,0.5241107940673828,0.4968577921390533,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8584121465682983,0.3965674936771393,0.2789777517318725,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8511490225791931,0.3862650692462921,0.3679856657981872,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.7254409193992615,0.2340231239795684,1.066781997680664,285.0062561035156,284.95001220703125,302.3817443847656,293.6665344238281,298.4026184082031,297.2400817871094,285.0054016113281,1.0,0.6218289136886597,1.0,0.1500000059604644,0.6840384006500244,1.0,-3.331799268722534,0.3242584466934204,3.007540702819824,-0.4277651607990265,0.955161154270172,0.955161154270172,0.0,166.5798797607422,169.0,56985.3046875,0.0,3063.08740234375,1.0,279.44195556640625,283.1179504394531,296.6395263671875,300.2680053710937,293.1499938964844,293.1499938964844,279.1499938964844,33305.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844125866889954,1.0,0.0,0.0,3.706120729446411,3.706144809722901,9.164999141830776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.26953125,0.0,1576.0389404296875,1895.4371337890625,0.0,3257.91845703125,0.9160560369491576,1.0,0.0,3.0,1.0,0.0
17925540,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.9990000128746032,0.6984686851501465,0.5643963813781738,297.3676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.9479462504386902,0.5260676741600037,0.4989643394947052,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8584367632865906,0.3966682255268097,0.2792366445064544,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8513462543487549,0.3866476416587829,0.3685592710971832,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.725266695022583,0.2338901162147522,1.066851019859314,284.8921813964844,284.95001220703125,302.4162292480469,293.6918029785156,298.4081726074219,297.2369689941406,284.895263671875,1.0,0.6226173639297485,1.0,0.1500000059604644,0.681517481803894,1.0,-3.335986852645874,0.3260540664196014,3.00993275642395,-0.4270170032978058,0.8613585233688354,0.8613585233688354,0.0,166.9152374267578,169.0,57787.4609375,0.0,3074.25732421875,1.0,279.1630859375,282.98663330078125,296.7176818847656,300.4750061035156,293.1499938964844,293.1499938964844,279.1499938964844,39048.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920185565948486,1.0,0.0,0.0,3.6089894771575928,3.609013557434082,8.69089546995383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.4990234375,0.0,1510.56982421875,1895.4371337890625,0.0,3329.07958984375,0.8983650803565979,1.0,0.0,3.0,1.0,0.0
17925600,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.9990000128746032,0.6980834603309631,0.5648313760757446,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9479088187217712,0.5264502167701721,0.4992958605289459,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8582192063331604,0.396690160036087,0.2792361676692962,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8511741757392883,0.3867213129997253,0.3686125576496124,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.7250590324401855,0.233857661485672,1.0666866302490234,284.9029846191406,284.95001220703125,302.4228515625,293.6967468261719,298.4092712402344,297.2364501953125,284.9048156738281,1.0,0.6228278279304504,1.0,0.1500000059604644,0.6810373067855835,1.0,-3.3367738723754883,0.3263977169990539,3.010376214981079,-0.4268710911273956,0.8629895448684692,0.8629895448684692,0.0,167.09410095214844,172.0,57777.0546875,0.0,3077.019775390625,1.0,279.1572570800781,282.99468994140625,296.7157287597656,300.4615173339844,293.1499938964844,293.1499938964844,279.45001220703125,38649.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920460343360901,1.0,0.0,0.0,3.596691370010376,3.596715450286865,8.63176580878644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.52392578125,0.0,1494.1983642578125,1895.4371337890625,0.0,3329.336669921875,0.8956864476203918,1.0,0.0,3.0,1.0,0.0
17925660,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.696566104888916,0.5672277808189392,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9483984708786012,0.5296859741210938,0.5021114945411682,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8575206995010376,0.3976095914840698,0.2797254920005798,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8506687879562378,0.387835681438446,0.3694959878921509,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7242142558097839,0.2340719848871231,1.0671933889389038,285.0144958496094,284.95001220703125,302.4642944335937,293.7283630371094,298.4218444824219,297.2402648925781,285.0137023925781,1.0,0.6246517300605774,1.0,0.1500000059604644,0.6779921650886536,1.0,-3.345294952392578,0.3291754126548767,3.016119718551636,-0.4261188805103302,0.9654293656349182,0.9654293656349182,0.0,168.2648468017578,160.0,57283.86328125,0.0,3102.588623046875,1.0,279.4420471191406,283.1202697753906,296.7025451660156,300.3460998535156,293.1499938964844,293.1499938964844,279.1499938964844,33079.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830726146697998,1.0,0.0,0.0,3.7234058380126953,3.723429918289185,9.2506877535925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.884765625,0.0,1594.0865478515625,1895.4371337890625,0.0,3245.36865234375,0.9198256731033324,1.0,0.0,3.0,1.0,0.0
17925720,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.9990000128746032,0.696566104888916,0.5672277808189392,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.9483984708786012,0.5296859741210938,0.5021114945411682,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8575206995010376,0.3976095914840698,0.2797254920005798,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.8506687879562378,0.387835681438446,0.3694959878921509,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.7242142558097839,0.2340719848871231,1.0671933889389038,285.0144958496094,284.95001220703125,302.4642944335937,293.7283630371094,298.4218444824219,297.2402648925781,285.0137023925781,1.0,0.6246517300605774,1.0,0.1500000059604644,0.6779921650886536,1.0,-3.345294952392578,0.3291754126548767,3.016119718551636,-0.4261188805103302,0.9654293656349182,0.9654293656349182,0.0,168.2648468017578,160.0,57283.86328125,0.0,3102.588623046875,1.0,279.4420471191406,283.1202697753906,296.7025451660156,300.3460998535156,293.1499938964844,293.1499938964844,279.1499938964844,33079.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830726146697998,1.0,0.0,0.0,3.7234058380126953,3.723429918289185,9.2506877535925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.884765625,0.0,1594.0865478515625,1895.4371337890625,0.0,3245.36865234375,0.9198256731033324,1.0,0.0,3.0,1.0,0.0
