time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17925780,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.6941484212875366,0.5596254467964172,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9546879529953004,0.5319520235061646,0.5044145584106445,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8614965677261353,0.3976657092571258,0.2798829674720764,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8547629714012146,0.3882248699665069,0.3699837028980255,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7270614504814148,0.2338207960128784,1.0663228034973145,284.89654541015625,284.95001220703125,302.5060119628906,293.7611389160156,298.4280090332031,297.23687744140625,284.89825439453125,1.0,0.6218346357345581,1.0,0.1500000059604644,0.6749470233917236,1.0,-3.338681936264038,0.3295228481292724,3.0091590881347656,-0.4238761663436889,0.8647882342338562,0.8647882342338562,0.0,165.45864868164062,178.0,57992.77734375,0.0,3072.026123046875,1.0,279.1570129394531,282.9852905273437,296.7821350097656,300.5462646484375,293.1499938964844,293.1499938964844,279.45001220703125,38816.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891179084777832,1.0,0.0,0.0,3.618517637252808,3.618541717529297,8.736845416024153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.8388671875,0.0,1519.3134765625,1895.4371337890625,0.0,3321.232666015625,0.9004440307617188,1.0,0.0,3.0,1.0,0.0
17925840,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9990000128746032,0.6941484212875366,0.5596254467964172,297.366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9546879529953004,0.5319520235061646,0.5044145584106445,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8614965677261353,0.3976657092571258,0.2798829674720764,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8547629714012146,0.3882248699665069,0.3699837028980255,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7270614504814148,0.2338207960128784,1.0663228034973145,284.89654541015625,284.95001220703125,302.5060119628906,293.7611389160156,298.4280090332031,297.23687744140625,284.89825439453125,1.0,0.6218346357345581,1.0,0.1500000059604644,0.6749470233917236,1.0,-3.338681936264038,0.3295228481292724,3.0091590881347656,-0.4238761663436889,0.8647882342338562,0.8647882342338562,0.0,165.45864868164062,178.0,57992.77734375,0.0,3072.026123046875,1.0,279.1570129394531,282.9852905273437,296.7821350097656,300.5462646484375,293.1499938964844,293.1499938964844,279.45001220703125,38816.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891179084777832,1.0,0.0,0.0,3.618517637252808,3.618541717529297,8.736845416024153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8213.8388671875,0.0,1519.3134765625,1895.4371337890625,0.0,3321.232666015625,0.9004440307617188,1.0,0.0,3.0,1.0,0.0
17925900,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.9990000128746032,0.6938962936401367,0.5619710087776184,297.3681030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.9540680050849916,0.5334827303886414,0.5056172013282776,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191345214844,0.8604162335395813,0.398038238286972,0.2799897491931915,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0190734863281,0.8538132309913635,0.3887052536010742,0.3702669441699981,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174255371094,0.7260708808898926,0.2338748425245285,1.0660775899887085,285.01953125,284.95001220703125,302.5268859863281,293.77783203125,298.433837890625,297.237548828125,285.0219421386719,1.0,0.6235067248344421,1.0,0.1500000059604644,0.673424482345581,1.0,-3.343084812164306,0.3309798240661621,3.0121049880981445,-0.4237754940986633,0.94947749376297,0.94947749376297,0.0,166.41055297851562,178.0,57229.43359375,0.0,3087.23388671875,1.0,279.40087890625,283.1229858398437,296.74169921875,300.3488464355469,293.1499938964844,293.1499938964844,279.45001220703125,34101.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884470522403717,1.0,0.0,0.0,3.667478561401367,3.667502403259277,8.97487552720122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8489.099609375,0.0,1538.430908203125,1895.4371337890625,0.0,3258.4609375,0.9095445871353148,1.0,0.0,3.0,1.0,0.0
17925960,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.9990000128746032,0.6930174231529236,0.5678825974464417,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.9515697360038756,0.535198986530304,0.5072647333145142,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8578754663467407,0.3985949754714966,0.2804019749164581,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8513998985290527,0.3893464803695678,0.3709081411361694,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7239312529563904,0.2340541183948516,1.0670822858810425,285.01788330078125,284.95001220703125,302.5478210449219,293.7947082519531,298.440673828125,297.2401733398437,285.0171813964844,1.0,0.6265561580657959,1.0,0.1500000059604644,0.6719295978546143,1.0,-3.3546388149261475,0.3336026668548584,3.021036148071289,-0.4237923622131347,0.972057044506073,0.972057044506073,0.0,168.8949737548828,181.0,57537.50390625,0.0,3127.1015625,1.0,279.44305419921875,283.1194152832031,296.76727294921875,300.4247436523437,293.1499938964844,293.1499938964844,279.1499938964844,33037.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819012641906738,1.0,0.0,0.0,3.741882562637329,3.741907119750977,9.34272577524098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.7099609375,0.0,1615.09033203125,1895.4371337890625,0.0,3234.395751953125,0.9237895011901855,1.0,0.0,3.0,1.0,0.0
17926020,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.6875677108764648,0.5771519541740417,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9476802945137024,0.5375310182571411,0.5098565220832825,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8537192344665527,0.3987146019935608,0.2807704508304596,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8475392460823059,0.3897925317287445,0.3716743886470794,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7203461527824402,0.2338126301765442,1.067418336868286,284.906005859375,284.95001220703125,302.589599609375,293.82879638671875,298.4467468261719,297.2364807128906,284.90789794921875,1.0,0.6305626630783081,1.0,0.1500000059604644,0.6689398288726807,1.0,-3.370688915252685,0.3377323448657989,3.032956600189209,-0.4229591786861419,0.8803587555885315,0.8803587555885315,0.0,172.76644897460938,184.0,58632.63671875,0.0,3185.31884765625,1.0,279.1566772460937,282.98345947265625,296.8531188964844,300.6493530273437,293.1499938964844,293.1499938964844,279.45001220703125,38139.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906310200691223,1.0,0.0,0.0,3.660115957260132,3.6601405143737793,8.938877158470859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.638671875,0.0,1560.5052490234375,1895.4371337890625,0.0,3316.1083984375,0.909211277961731,1.0,0.0,3.0,1.0,0.0
17926080,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.9990000128746032,0.6875677108764648,0.5771519541740417,297.36676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9476802945137024,0.5375310182571411,0.5098565220832825,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8537192344665527,0.3987146019935608,0.2807704508304596,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8475392460823059,0.3897925317287445,0.3716743886470794,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7203461527824402,0.2338126301765442,1.067418336868286,284.906005859375,284.95001220703125,302.589599609375,293.82879638671875,298.4467468261719,297.2364807128906,284.90789794921875,1.0,0.6305626630783081,1.0,0.1500000059604644,0.6689398288726807,1.0,-3.370688915252685,0.3377323448657989,3.032956600189209,-0.4229591786861419,0.8803587555885315,0.8803587555885315,0.0,172.76644897460938,184.0,58632.63671875,0.0,3185.31884765625,1.0,279.1566772460937,282.98345947265625,296.8531188964844,300.6493530273437,293.1499938964844,293.1499938964844,279.45001220703125,38139.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906310200691223,1.0,0.0,0.0,3.660115957260132,3.6601405143737793,8.938877158470859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8290.638671875,0.0,1560.5052490234375,1895.4371337890625,0.0,3316.1083984375,0.909211277961731,1.0,0.0,3.0,1.0,0.0
17926140,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.6826255321502686,0.5851399898529053,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.944771409034729,0.5407231450080872,0.5126878619194031,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8504273295402527,0.399599015712738,0.2812788486480713,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8444820642471313,0.3908576071262359,0.3725759387016296,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7172209620475769,0.2338384836912155,1.0674887895584106,285.0253295898437,284.95001220703125,302.6312561035156,293.8631286621094,298.45806884765625,297.2389221191406,285.0241394042969,1.0,0.6343462467193604,1.0,0.1500000059604644,0.6659501194953918,1.0,-3.3854782581329346,0.3417236506938934,3.0437545776367188,-0.4222781062126159,0.9928891062736512,0.9928891062736512,0.0,176.17442321777344,187.0,58197.3984375,0.0,3238.524658203125,1.0,279.4433898925781,283.1147766113281,296.84161376953125,300.5423889160156,293.1499938964844,293.1499938964844,279.1499938964844,32859.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826655149459839,1.0,0.0,0.0,3.790621519088745,3.790646314620972,9.58769305725582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.76171875,0.0,1670.9154052734375,1895.4371337890625,0.0,3241.5556640625,0.9346013069152832,1.0,0.0,3.0,1.0,0.0
17926200,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.9990000128746032,0.6826255321502686,0.5851399898529053,297.3712463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.944771409034729,0.5407231450080872,0.5126878619194031,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8504273295402527,0.399599015712738,0.2812788486480713,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255126953125,0.8444820642471313,0.3908576071262359,0.3725759387016296,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.7172209620475769,0.2338384836912155,1.0674887895584106,285.0253295898437,284.95001220703125,302.6312561035156,293.8631286621094,298.45806884765625,297.2389221191406,285.0241394042969,1.0,0.6343462467193604,1.0,0.1500000059604644,0.6659501194953918,1.0,-3.3854782581329346,0.3417236506938934,3.0437545776367188,-0.4222781062126159,0.9928891062736512,0.9928891062736512,0.0,176.17442321777344,187.0,58197.3984375,0.0,3238.524658203125,1.0,279.4433898925781,283.1147766113281,296.84161376953125,300.5423889160156,293.1499938964844,293.1499938964844,279.1499938964844,32859.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826655149459839,1.0,0.0,0.0,3.790621519088745,3.790646314620972,9.58769305725582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9242.76171875,0.0,1670.9154052734375,1895.4371337890625,0.0,3241.5556640625,0.9346013069152832,1.0,0.0,3.0,1.0,0.0
17926260,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.675650954246521,0.5934625267982483,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.941445767879486,0.542922854423523,0.515162467956543,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8468773365020752,0.3996316790580749,0.2815871238708496,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8411904573440552,0.3912028670310974,0.3732467293739319,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7137708067893982,0.2333675324916839,1.066738843917847,284.8999938964844,284.95001220703125,302.672607421875,293.8973693847656,298.46240234375,297.2326965332031,284.90191650390625,1.0,0.6379461288452148,1.0,0.1500000059604644,0.6631479859352112,1.0,-3.398744821548462,0.3454250693321228,3.053319931030273,-0.4214524924755096,0.892285168170929,0.892285168170929,0.0,179.67855834960938,190.0,59301.9296875,0.0,3289.211669921875,1.0,279.15625,282.96697998046875,296.9239807128906,300.7645874023437,293.1499938964844,293.1499938964844,279.45001220703125,38060.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918339610099792,1.0,0.0,0.0,3.7172462940216064,3.717271327972412,9.220107131113764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.2890625,0.0,1624.9825439453125,1895.4371337890625,0.0,3327.3544921875,0.9217783212661744,1.0,0.0,3.0,1.0,0.0
17926320,296.9278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9990000128746032,0.675650954246521,0.5934625267982483,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.941445767879486,0.542922854423523,0.515162467956543,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8468773365020752,0.3996316790580749,0.2815871238708496,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8411904573440552,0.3912028670310974,0.3732467293739319,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7137708067893982,0.2333675324916839,1.066738843917847,284.8999938964844,284.95001220703125,302.672607421875,293.8973693847656,298.46240234375,297.2326965332031,284.90191650390625,1.0,0.6379461288452148,1.0,0.1500000059604644,0.6631479859352112,1.0,-3.398744821548462,0.3454250693321228,3.053319931030273,-0.4214524924755096,0.892285168170929,0.892285168170929,0.0,179.67855834960938,190.0,59301.9296875,0.0,3289.211669921875,1.0,279.15625,282.96697998046875,296.9239807128906,300.7645874023437,293.1499938964844,293.1499938964844,279.45001220703125,38060.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918339610099792,1.0,0.0,0.0,3.7172462940216064,3.717271327972412,9.220107131113764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.2890625,0.0,1624.9825439453125,1895.4371337890625,0.0,3327.3544921875,0.9217783212661744,1.0,0.0,3.0,1.0,0.0
17926380,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9990000128746032,0.6697685122489929,0.6008590459823608,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9387679696083068,0.5460380911827087,0.5178937911987305,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.84388667345047,0.400472491979599,0.2820481061935425,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8384031057357788,0.392203152179718,0.3740674555301666,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7105462551116943,0.2332191914319992,1.0659246444702148,285.0260925292969,284.95001220703125,302.71356201171875,293.9312438964844,298.4732971191406,297.2347106933594,285.0251159667969,1.0,0.6413601636886597,1.0,0.1500000059604644,0.6603458523750305,1.0,-3.411489486694336,0.3490949273109436,3.062394618988037,-0.4206564128398895,1.0,1.0,0.0,182.94091796875,193.0,58757.046875,0.0,3337.655029296875,1.0,279.4437255859375,283.1062316894531,296.90966796875,300.648193359375,293.1499938964844,293.1499938964844,279.1499938964844,33152.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838264346122742,1.0,0.0,0.0,3.8358473777771,3.835872650146485,9.817838417802704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.806640625,0.0,1727.5399169921875,1895.4371337890625,0.0,3252.429443359375,0.9449669122695924,1.0,0.0,3.0,1.0,0.0
17926440,296.8977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9990000128746032,0.6697685122489929,0.6008590459823608,297.3691101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9387679696083068,0.5460380911827087,0.5178937911987305,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.84388667345047,0.400472491979599,0.2820481061935425,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.8384031057357788,0.392203152179718,0.3740674555301666,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0266418457031,0.7105462551116943,0.2332191914319992,1.0659246444702148,285.0260925292969,284.95001220703125,302.71356201171875,293.9312438964844,298.4732971191406,297.2347106933594,285.0251159667969,1.0,0.6413601636886597,1.0,0.1500000059604644,0.6603458523750305,1.0,-3.411489486694336,0.3490949273109436,3.062394618988037,-0.4206564128398895,1.0,1.0,0.0,182.94091796875,193.0,58757.046875,0.0,3337.655029296875,1.0,279.4437255859375,283.1062316894531,296.90966796875,300.648193359375,293.1499938964844,293.1499938964844,279.1499938964844,33152.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838264346122742,1.0,0.0,0.0,3.8358473777771,3.835872650146485,9.817838417802704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9330.806640625,0.0,1727.5399169921875,1895.4371337890625,0.0,3252.429443359375,0.9449669122695924,1.0,0.0,3.0,1.0,0.0
17926500,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.9977957010269164,0.6663273572921753,0.6011287569999695,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.9363749027252196,0.5472133159637451,0.5193449854850769,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8416588306427002,0.4005762934684753,0.2823545932769775,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.8362794518470764,0.3924394249916076,0.3745684623718261,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7082224488258362,0.2329915463924408,1.0658830404281616,284.8875427246094,284.95001220703125,302.7338562011719,293.94793701171875,298.47589111328125,297.23272705078125,284.8832397460937,1.0,0.6428590416908264,1.0,0.1500000059604644,0.6589447855949402,1.0,-3.4144866466522217,0.3503800928592682,3.0641064643859863,-0.4197898507118225,0.9168238639831544,0.9168238639831544,0.0,185.129623413086,193.0,59934.40625,0.0,3357.400634765625,1.0,279.194091796875,282.9456481933594,296.9825134277344,300.8984375,293.1499938964844,293.1499938964844,279.1499938964844,36287.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903318643569946,1.0,0.0,0.0,3.828798770904541,3.828824758529663,9.781791732166312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.552734375,0.0,1743.592529296875,1895.4371337890625,0.0,3313.310791015625,0.9438915848731996,1.0,0.0,3.0,1.0,0.0
17926560,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.9932568073272704,0.6631678938865662,0.5981938242912292,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9322124719619752,0.5481260418891907,0.5203754901885986,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8381192684173584,0.4004266262054443,0.2823832929134369,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8328976631164551,0.3924537599086761,0.3747560679912567,297.139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.7046445608139038,0.2325939536094665,1.0648977756500244,284.8905944824219,284.95001220703125,302.7539978027344,293.96441650390625,298.4770202636719,297.22833251953125,284.8921813964844,1.0,0.6439130306243896,1.0,0.1500000059604644,0.6575502753257751,1.0,-3.411285161972046,0.3506367802619934,3.0606484413146973,-0.4187822043895721,0.8966261744499207,0.8966261744499207,0.0,187.9733123779297,196.0,59711.1328125,0.0,3366.555419921875,1.0,279.1564636230469,282.9514465332031,296.9888610839844,300.8612060546875,293.1499938964844,293.1499938964844,279.45001220703125,38299.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925624489784241,1.0,0.0,0.0,3.758358478546143,3.7583839893341056,9.425180564903712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8420.4609375,0.0,1674.8095703125,1895.4371337890625,0.0,3334.163330078125,0.9310489892959596,1.0,0.0,3.0,1.0,0.0
17926620,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9872714281082152,0.6599090695381165,0.5947235822677612,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9279256463050842,0.5511340498924255,0.523036539554596,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8340746164321899,0.4011585712432861,0.2828005254268646,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8290450572967529,0.3933532834053039,0.3755175769329071,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7002153992652893,0.2324094921350479,1.063937067985535,285.01611328125,284.95001220703125,302.79376220703125,293.9966125488281,298.48828125,297.2308349609375,285.0150451660156,1.0,0.6458580493927002,1.0,0.1500000059604644,0.6547611951828003,1.0,-3.4105615615844727,0.3521355092525482,3.058426141738892,-0.4172808229923248,1.0,1.0,0.0,191.79791259765625,199.0,58915.4609375,0.0,3387.24072265625,1.0,279.4439697265625,283.0946960449219,296.970703125,300.7241516113281,293.1499938964844,293.1499938964844,279.1499938964844,33553.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836871981620789,1.0,0.0,0.0,3.858457565307617,3.858483076095581,9.933921774063492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.484375,0.0,1758.343017578125,1895.4371337890625,0.0,3251.124755859375,0.9503647089004515,1.0,0.0,3.0,1.0,0.0
17926680,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9872714281082152,0.6599090695381165,0.5947235822677612,297.365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.9279256463050842,0.5511340498924255,0.523036539554596,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8340746164321899,0.4011585712432861,0.2828005254268646,297.20880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162353515625,0.8290450572967529,0.3933532834053039,0.3755175769329071,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7002153992652893,0.2324094921350479,1.063937067985535,285.01611328125,284.95001220703125,302.79376220703125,293.9966125488281,298.48828125,297.2308349609375,285.0150451660156,1.0,0.6458580493927002,1.0,0.1500000059604644,0.6547611951828003,1.0,-3.4105615615844727,0.3521355092525482,3.058426141738892,-0.4172808229923248,1.0,1.0,0.0,191.79791259765625,199.0,58915.4609375,0.0,3387.24072265625,1.0,279.4439697265625,283.0946960449219,296.970703125,300.7241516113281,293.1499938964844,293.1499938964844,279.1499938964844,33553.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836871981620789,1.0,0.0,0.0,3.858457565307617,3.858483076095581,9.933921774063492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.484375,0.0,1758.343017578125,1895.4371337890625,0.0,3251.124755859375,0.9503647089004515,1.0,0.0,3.0,1.0,0.0
17926740,296.8585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9817013740539552,0.655676007270813,0.5915265083312988,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9242259860038756,0.5530558824539185,0.5252812504768372,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.8305504322052002,0.4011000692844391,0.2830651700496673,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8257092833518982,0.3935809433460235,0.3761023879051208,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.696455717086792,0.2319632470607757,1.063262701034546,284.8851928710937,284.95001220703125,302.8296203613281,294.0251159667969,298.4924621582031,297.2260437011719,284.8869323730469,1.0,0.6474993824958801,1.0,0.1500000059604644,0.6521952152252197,1.0,-3.409637212753296,0.3535005450248718,3.05613660812378,-0.4155834913253784,0.8959893584251404,0.8959893584251404,0.0,195.1876983642578,199.0,59808.359375,0.0,3404.889404296875,1.0,279.1590576171875,282.945556640625,297.0479736328125,300.93133544921875,293.1499938964844,293.1499938964844,279.1499938964844,38650.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914435505867004,1.0,0.0,0.0,3.7728796005249023,3.772905349731445,9.498153872300464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.1591796875,0.0,1694.722412109375,1895.4371337890625,0.0,3323.704833984375,0.9344935417175292,1.0,0.0,3.0,1.0,0.0
17926800,296.8580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895263671875,0.9811355471611024,0.6553305983543396,0.5911968946456909,297.35906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9238253235816956,0.5532234311103821,0.5254355072975159,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.8301827311515808,0.4010926485061645,0.2830604016780853,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.8253607153892517,0.3935972452163696,0.3761210441589355,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.6960707306861877,0.2319191843271255,1.063105821609497,284.88934326171875,284.95001220703125,302.83270263671875,294.02752685546875,298.4928283691406,297.2256164550781,284.8909912109375,1.0,0.6476178765296936,1.0,0.1500000059604644,0.6519721150398254,1.0,-3.40925407409668,0.3535699546337127,3.0556840896606445,-0.4154318273067474,0.8953181505203247,0.8953181505203247,0.0,195.50733947753903,202.0,59778.0703125,0.0,3405.862548828125,1.0,279.15679931640625,282.9493408203125,297.046875,300.9241638183594,293.1499938964844,293.1499938964844,279.45001220703125,38619.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914339542388916,1.0,0.0,0.0,3.764836072921753,3.764861583709717,9.457697274228848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8438.7607421875,0.0,1684.93603515625,1895.4371337890625,0.0,3323.615234375,0.9327956438064576,1.0,0.0,3.0,1.0,0.0
17926860,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9762688875198364,0.6526528000831604,0.5884458422660828,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9214143753051758,0.5563104748725891,0.5281304121017456,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.827519416809082,0.4018776416778564,0.2834846675395965,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.822849690914154,0.3945512175559997,0.3768934309482574,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6930496692657471,0.2318901270627975,1.0626996755599976,285.01776123046875,284.95001220703125,302.8707580566406,294.0568542480469,298.504638671875,297.2294311523437,285.0168151855469,1.0,0.649294912815094,1.0,0.1500000059604644,0.6490842700004578,1.0,-3.410125970840454,0.3554782569408417,3.05464768409729,-0.4138424694538116,1.0,1.0,0.0,198.4110565185547,205.0,58992.2734375,0.0,3424.909912109375,1.0,279.4439697265625,283.09490966796875,297.02947998046875,300.7881774902344,293.1499938964844,293.1499938964844,279.1499938964844,33635.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822779655456543,1.0,0.0,0.0,3.8631045818328857,3.8631300926208496,9.957864222087665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.8837890625,0.0,1764.7105712890625,1895.4371337890625,0.0,3237.92529296875,0.9514662027359008,1.0,0.0,3.0,1.0,0.0
17926920,296.86822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.9762688875198364,0.6526528000831604,0.5884458422660828,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9214143753051758,0.5563104748725891,0.5281304121017456,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.827519416809082,0.4018776416778564,0.2834846675395965,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.822849690914154,0.3945512175559997,0.3768934309482574,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.6930496692657471,0.2318901270627975,1.0626996755599976,285.01776123046875,284.95001220703125,302.8707580566406,294.0568542480469,298.504638671875,297.2294311523437,285.0168151855469,1.0,0.649294912815094,1.0,0.1500000059604644,0.6490842700004578,1.0,-3.410125970840454,0.3554782569408417,3.05464768409729,-0.4138424694538116,1.0,1.0,0.0,198.4110565185547,205.0,58992.2734375,0.0,3424.909912109375,1.0,279.4439697265625,283.09490966796875,297.02947998046875,300.7881774902344,293.1499938964844,293.1499938964844,279.1499938964844,33635.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822779655456543,1.0,0.0,0.0,3.8631045818328857,3.8631300926208496,9.957864222087665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9390.8837890625,0.0,1764.7105712890625,1895.4371337890625,0.0,3237.92529296875,0.9514662027359008,1.0,0.0,3.0,1.0,0.0
17926980,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9704131484031676,0.648290753364563,0.5851420760154724,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9182828068733216,0.5584354996681213,0.5305567383766174,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8243278861045837,0.4018400013446808,0.2837565541267395,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8198341131210327,0.3948256373405456,0.37751504778862,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6896548271179199,0.231496661901474,1.0622854232788086,284.89093017578125,284.95001220703125,302.90771484375,294.0842590332031,298.5091857910156,297.2248229980469,284.8925476074219,1.0,0.6509594321250916,1.0,0.1500000059604644,0.6461964845657349,1.0,-3.409657716751098,0.3572018146514892,3.0524559020996094,-0.4118582904338836,0.8972341418266296,0.8972341418266296,0.0,201.7303009033203,208.0,59875.2734375,0.0,3443.221435546875,1.0,279.15673828125,282.9490661621094,297.1039123535156,300.9883117675781,293.1499938964844,293.1499938964844,279.45001220703125,38576.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901013135910034,1.0,0.0,0.0,3.771265983581543,3.771291494369507,9.490030379311064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.9833984375,0.0,1692.22900390625,1895.4371337890625,0.0,3311.155029296875,0.9342044591903688,1.0,0.0,3.0,1.0,0.0
17927040,296.8602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9704131484031676,0.648290753364563,0.5851420760154724,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.9182828068733216,0.5584354996681213,0.5305567383766174,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8243278861045837,0.4018400013446808,0.2837565541267395,297.2021179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8198341131210327,0.3948256373405456,0.37751504778862,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6896548271179199,0.231496661901474,1.0622854232788086,284.89093017578125,284.95001220703125,302.90771484375,294.0842590332031,298.5091857910156,297.2248229980469,284.8925476074219,1.0,0.6509594321250916,1.0,0.1500000059604644,0.6461964845657349,1.0,-3.409657716751098,0.3572018146514892,3.0524559020996094,-0.4118582904338836,0.8972341418266296,0.8972341418266296,0.0,201.7303009033203,208.0,59875.2734375,0.0,3443.221435546875,1.0,279.15673828125,282.9490661621094,297.1039123535156,300.9883117675781,293.1499938964844,293.1499938964844,279.45001220703125,38576.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8901013135910034,1.0,0.0,0.0,3.771265983581543,3.771291494369507,9.490030379311064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.9833984375,0.0,1692.22900390625,1895.4371337890625,0.0,3311.155029296875,0.9342044591903688,1.0,0.0,3.0,1.0,0.0
17927100,296.8645324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.967471182346344,0.6468690633773804,0.5835051536560059,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9167731404304504,0.5598791241645813,0.531711220741272,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.822749137878418,0.4021353423595428,0.283842384815216,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8183375597000122,0.3952177166938782,0.3777589797973633,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.687947690486908,0.2314338535070419,1.0617589950561523,285.0201110839844,284.95001220703125,302.92578125,294.0971374511719,298.51416015625,297.22576904296875,285.0230712890625,1.0,0.651709258556366,1.0,0.1500000059604644,0.6447526216506958,1.0,-3.4088335037231445,0.3579829037189483,3.0508506298065186,-0.4109596908092499,0.9851223826408386,0.9851223826408386,0.0,203.3280792236328,208.0,58932.48828125,0.0,3450.641845703125,1.0,279.4049072265625,283.095947265625,297.0621643066406,300.7825927734375,293.1499938964844,293.1499938964844,279.45001220703125,34526.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836531043052673,1.0,0.0,0.0,3.8075921535491934,3.807617425918579,9.673733529780293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8746.37890625,0.0,1704.166259765625,1895.4371337890625,0.0,3250.8056640625,0.9412229061126708,1.0,0.0,3.0,1.0,0.0
17927160,296.87127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.9655761122703552,0.6457228660583496,0.5824933052062988,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9163424372673036,0.5615373253822327,0.533259391784668,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.821995735168457,0.4026333391666412,0.2841827571392059,297.2052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8176349997520447,0.3957907259464264,0.3782930076122284,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.6870178580284119,0.2315199375152588,1.0621204376220703,285.02032470703125,284.95001220703125,302.9435119628906,294.1094665527344,298.5206604003906,297.2289428710937,285.0195007324219,1.0,0.6526088118553162,1.0,0.1500000059604644,0.6433343887329102,1.0,-3.410961389541626,0.3592641949653625,3.051697015762329,-0.4101792871952057,1.0,1.0,0.0,204.48204040527344,211.0,59080.5859375,0.0,3462.416259765625,1.0,279.4440002441406,283.095703125,297.0830078125,300.8489990234375,293.1499938964844,293.1499938964844,279.1499938964844,33696.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811842799186707,1.0,0.0,0.0,3.867859363555908,3.867885112762451,9.982391020457726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.419921875,0.0,1771.057861328125,1895.4371337890625,0.0,3227.678466796875,0.9525939226150512,1.0,0.0,3.0,1.0,0.0
17927220,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9596357345581056,0.6414722800254822,0.579290509223938,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9135835766792296,0.5636555552482605,0.5356849431991577,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8190385699272156,0.4025948941707611,0.2844557762145996,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8148294687271118,0.3960651159286499,0.3789167404174804,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6839126944541931,0.2311577945947647,1.0618572235107422,284.8913879394531,284.95001220703125,302.9779968261719,294.13214111328125,298.5246887207031,297.2244873046875,284.8929748535156,1.0,0.654273509979248,1.0,0.1500000059604644,0.6404979825019836,1.0,-3.410799503326416,0.3611005246639251,3.049699068069458,-0.4081214368343353,0.8995931148529053,0.8995931148529053,0.0,207.73602294921875,214.0,59982.97265625,0.0,3481.073486328125,1.0,279.1567077636719,282.9474792480469,297.15289306640625,301.0458374023437,293.1499938964844,293.1499938964844,278.8500061035156,38516.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892131447792053,1.0,0.0,0.0,3.779637575149536,3.779663324356079,9.532209901408352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.34375,0.0,1701.736572265625,1895.4371337890625,0.0,3302.84814453125,0.936016082763672,1.0,0.0,3.0,1.0,0.0
17927280,296.864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.9596357345581056,0.6414722800254822,0.579290509223938,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.9135835766792296,0.5636555552482605,0.5356849431991577,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8190385699272156,0.4025948941707611,0.2844557762145996,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8148294687271118,0.3960651159286499,0.3789167404174804,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.6839126944541931,0.2311577945947647,1.0618572235107422,284.8913879394531,284.95001220703125,302.9779968261719,294.13214111328125,298.5246887207031,297.2244873046875,284.8929748535156,1.0,0.654273509979248,1.0,0.1500000059604644,0.6404979825019836,1.0,-3.410799503326416,0.3611005246639251,3.049699068069458,-0.4081214368343353,0.8995931148529053,0.8995931148529053,0.0,207.73602294921875,214.0,59982.97265625,0.0,3481.073486328125,1.0,279.1567077636719,282.9474792480469,297.15289306640625,301.0458374023437,293.1499938964844,293.1499938964844,278.8500061035156,38516.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892131447792053,1.0,0.0,0.0,3.779637575149536,3.779663324356079,9.532209901408352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.34375,0.0,1701.736572265625,1895.4371337890625,0.0,3302.84814453125,0.936016082763672,1.0,0.0,3.0,1.0,0.0
17927340,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9527003169059752,0.6373480558395386,0.575577974319458,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9100742936134338,0.5656509399414062,0.5376152396202087,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8153858184814453,0.4024126231670379,0.2843877077102661,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8113297820091248,0.3961844444274902,0.3791247904300689,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6801298260688782,0.2306158989667892,1.0600467920303345,284.8834533691406,284.95001220703125,303.01104736328125,294.1520080566406,298.52801513671875,297.2191772460937,284.8849792480469,1.0,0.6555920243263245,1.0,0.1500000059604644,0.6376615762710571,1.0,-3.4066452980041504,0.3622981905937195,3.044347047805786,-0.4059555530548095,0.829135537147522,0.829135537147522,0.0,211.2696685791016,217.0,59957.00390625,0.0,3491.93798828125,1.0,278.8583374023437,282.9164733886719,297.15789794921875,301.0659484863281,293.1499938964844,293.1499938964844,279.1499938964844,41169.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930751085281372,1.0,0.0,0.0,3.528930187225342,3.528954029083252,8.309586974064587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.2294921875,0.0,1439.9967041015625,1895.4371337890625,0.0,3338.95361328125,0.8829955458641052,1.0,0.0,3.0,1.0,0.0
17927400,296.8592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9527003169059752,0.6373480558395386,0.575577974319458,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.9100742936134338,0.5656509399414062,0.5376152396202087,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8153858184814453,0.4024126231670379,0.2843877077102661,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8113297820091248,0.3961844444274902,0.3791247904300689,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6801298260688782,0.2306158989667892,1.0600467920303345,284.8834533691406,284.95001220703125,303.01104736328125,294.1520080566406,298.52801513671875,297.2191772460937,284.8849792480469,1.0,0.6555920243263245,1.0,0.1500000059604644,0.6376615762710571,1.0,-3.4066452980041504,0.3622981905937195,3.044347047805786,-0.4059555530548095,0.829135537147522,0.829135537147522,0.0,211.2696685791016,217.0,59957.00390625,0.0,3491.93798828125,1.0,278.8583374023437,282.9164733886719,297.15789794921875,301.0659484863281,293.1499938964844,293.1499938964844,279.1499938964844,41169.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930751085281372,1.0,0.0,0.0,3.528930187225342,3.528954029083252,8.309586974064587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.2294921875,0.0,1439.9967041015625,1895.4371337890625,0.0,3338.95361328125,0.8829955458641052,1.0,0.0,3.0,1.0,0.0
17927460,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9486485719680786,0.6351975202560425,0.573460042476654,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9092342853546144,0.568920910358429,0.5405314564704895,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8138381838798523,0.403363823890686,0.2849505543708801,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8098689913749695,0.3972735404968261,0.380042016506195,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6782768964767456,0.2307401001453399,1.06028950214386,284.9980773925781,284.95001220703125,303.04248046875,294.1687316894531,298.5401611328125,297.2254943847656,284.9978942871094,1.0,0.6572222113609314,1.0,0.1500000059604644,0.6348512768745422,1.0,-3.409667730331421,0.3647662401199341,3.0449016094207764,-0.4042125940322876,0.9220871925354004,0.9220871925354004,0.0,213.56692504882807,220.0,59285.19140625,0.0,3512.5654296875,1.0,279.14141845703125,283.0484924316406,297.1331481933594,300.9131774902344,293.1499938964844,293.1499938964844,278.8500061035156,34059.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881921648979187,1.0,0.0,0.0,3.626655817031861,3.626679182052612,8.776189019954472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.7509765625,0.0,1492.9259033203125,1895.4371337890625,0.0,3234.586669921875,0.8988646268844604,1.0,0.0,3.0,1.0,0.0
17927520,296.8743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9486485719680786,0.6351975202560425,0.573460042476654,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9092342853546144,0.568920910358429,0.5405314564704895,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8138381838798523,0.403363823890686,0.2849505543708801,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8098689913749695,0.3972735404968261,0.380042016506195,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981384277344,0.6782768964767456,0.2307401001453399,1.06028950214386,284.9980773925781,284.95001220703125,303.04248046875,294.1687316894531,298.5401611328125,297.2254943847656,284.9978942871094,1.0,0.6572222113609314,1.0,0.1500000059604644,0.6348512768745422,1.0,-3.409667730331421,0.3647662401199341,3.0449016094207764,-0.4042125940322876,0.9220871925354004,0.9220871925354004,0.0,213.56692504882807,220.0,59285.19140625,0.0,3512.5654296875,1.0,279.14141845703125,283.0484924316406,297.1331481933594,300.9131774902344,293.1499938964844,293.1499938964844,278.8500061035156,34059.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881921648979187,1.0,0.0,0.0,3.626655817031861,3.626679182052612,8.776189019954472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9450.7509765625,0.0,1492.9259033203125,1895.4371337890625,0.0,3234.586669921875,0.8988646268844604,1.0,0.0,3.0,1.0,0.0
17927580,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.943002462387085,0.6314141750335693,0.5705435276031494,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9071897864341736,0.5712196230888367,0.5430456399917603,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8113114833831787,0.403504341840744,0.2852950990200043,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8074549436569214,0.3976974487304687,0.3807423710823059,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6757072806358337,0.2305103242397308,1.0603959560394287,284.9139709472656,284.95001220703125,303.0722351074219,294.1820373535156,298.5447692871094,297.22320556640625,284.9144592285156,1.0,0.6589255332946777,1.0,0.1500000059604644,0.6320409774780273,1.0,-3.4105772972106934,0.3669154047966003,3.043661832809448,-0.4020939171314239,0.8452150225639343,0.8452150225639343,0.0,216.632568359375,223.0,59899.55859375,0.0,3532.669189453125,1.0,278.8585510253906,282.94256591796875,297.1956787109375,301.0867004394531,293.1499938964844,293.1499938964844,279.1499938964844,38595.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888491153717041,1.0,0.0,0.0,3.5054714679718018,3.5054945945739746,8.19947786112607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.18359375,0.0,1396.8916015625,1895.4371337890625,0.0,3296.09423828125,0.8754978179931641,1.0,0.0,3.0,1.0,0.0
