time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17927640,296.8714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.943002462387085,0.6314141750335693,0.5705435276031494,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.9071897864341736,0.5712196230888367,0.5430456399917603,297.178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8113114833831787,0.403504341840744,0.2852950990200043,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.8074549436569214,0.3976974487304687,0.3807423710823059,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6757072806358337,0.2305103242397308,1.0603959560394287,284.9139709472656,284.95001220703125,303.0722351074219,294.1820373535156,298.5447692871094,297.22320556640625,284.9144592285156,1.0,0.6589255332946777,1.0,0.1500000059604644,0.6320409774780273,1.0,-3.4105772972106934,0.3669154047966003,3.043661832809448,-0.4020939171314239,0.8452150225639343,0.8452150225639343,0.0,216.632568359375,223.0,59899.55859375,0.0,3532.669189453125,1.0,278.8585510253906,282.94256591796875,297.1956787109375,301.0867004394531,293.1499938964844,293.1499938964844,279.1499938964844,38595.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888491153717041,1.0,0.0,0.0,3.5054714679718018,3.5054945945739746,8.19947786112607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.18359375,0.0,1396.8916015625,1895.4371337890625,0.0,3296.09423828125,0.8754978179931641,1.0,0.0,3.0,1.0,0.0
17927700,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9402734637260436,0.6301737427711487,0.5691615343093872,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.906246542930603,0.5727168917655945,0.5442933440208435,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.8100773692131042,0.4038572311401367,0.285449355840683,297.2000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02081298828125,0.8062735199928284,0.3981430828571319,0.3810666799545288,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.6744422912597656,0.2305216789245605,1.060274600982666,285.02105712890625,284.95001220703125,303.0864562988281,294.1872863769531,298.5494384765625,297.2249450683594,285.0219421386719,1.0,0.6597455739974976,1.0,0.1500000059604644,0.6306358575820923,1.0,-3.410839557647705,0.367978036403656,3.0428614616394043,-0.4011277258396148,0.922638177871704,0.922638177871704,0.0,218.11143493652344,223.0,59167.05859375,0.0,3541.964599609375,1.0,279.09832763671875,283.0649108886719,297.1523742675781,300.89019775390625,293.1499938964844,293.1499938964844,279.1499938964844,33872.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823593854904175,1.0,0.0,0.0,3.560317039489746,3.56033992767334,8.458058005089697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8824.0087890625,0.0,1420.1383056640625,1895.4371337890625,0.0,3238.687744140625,0.8853816390037537,1.0,0.0,3.0,1.0,0.0
17927760,296.8827514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.938317596912384,0.629027783870697,0.5682193636894226,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052185058594,0.9059378504753112,0.5743086338043213,0.5458320379257202,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8093884587287903,0.4043079018592834,0.2857911288738251,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.8056252598762512,0.3986780643463135,0.3816057741641998,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.6736658811569214,0.2306166291236877,1.060817837715149,285.0053100585937,284.95001220703125,303.10015869140625,294.19158935546875,298.5546569824219,297.22772216796875,285.00390625,1.0,0.6606875061988831,1.0,0.1500000059604644,0.6292592883110046,1.0,-3.4132680892944336,0.3694117963314056,3.043856382369995,-0.4002301692962646,0.9336388111114502,0.9336388111114502,0.0,219.2996063232422,226.0,59371.55859375,0.0,3554.72265625,1.0,279.14215087890625,283.0516357421875,297.1683349609375,300.9556884765625,293.1499938964844,293.1499938964844,278.8500061035156,33163.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803927898406982,1.0,0.0,0.0,3.6314663887023926,3.631489753723145,8.799486863608763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9475.0830078125,0.0,1491.5303955078125,1895.4371337890625,0.0,3220.261474609375,0.8989120721817017,1.0,0.0,3.0,1.0,0.0
17927820,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9322707056999208,0.6251171827316284,0.565193235874176,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9036810994148254,0.5764168500900269,0.5481852889060974,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.806541919708252,0.4042809903621673,0.2860336303710937,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8029183745384216,0.3989623188972473,0.3821943402290344,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6709437370300293,0.2303099334239959,1.0606874227523804,284.9091186523437,284.95001220703125,303.1261291503906,294.1970520019531,298.5570678710937,297.2236328125,284.9097595214844,1.0,0.662396252155304,1.0,0.1500000059604644,0.6265060901641846,1.0,-3.4133105278015137,0.3714711666107178,3.041839361190796,-0.3980139493942261,0.8483663201332092,0.8483663201332092,0.0,222.61309814453125,229.0,60010.9296875,0.0,3574.235595703125,1.0,278.8584899902344,282.93560791015625,297.218505859375,301.12115478515625,293.1499938964844,293.1499938964844,279.1499938964844,38453.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885899186134338,1.0,0.0,0.0,3.5176990032196045,3.5177221298217773,8.256778869508707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.0146484375,0.0,1408.5924072265625,1895.4371337890625,0.0,3297.01806640625,0.8780260682106018,1.0,0.0,3.0,1.0,0.0
17927880,296.87750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9322707056999208,0.6251171827316284,0.565193235874176,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9036810994148254,0.5764168500900269,0.5481852889060974,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.806541919708252,0.4042809903621673,0.2860336303710937,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8029183745384216,0.3989623188972473,0.3821943402290344,297.1361083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086303710937,0.6709437370300293,0.2303099334239959,1.0606874227523804,284.9091186523437,284.95001220703125,303.1261291503906,294.1970520019531,298.5570678710937,297.2236328125,284.9097595214844,1.0,0.662396252155304,1.0,0.1500000059604644,0.6265060901641846,1.0,-3.4133105278015137,0.3714711666107178,3.041839361190796,-0.3980139493942261,0.8483663201332092,0.8483663201332092,0.0,222.61309814453125,229.0,60010.9296875,0.0,3574.235595703125,1.0,278.8584899902344,282.93560791015625,297.218505859375,301.12115478515625,293.1499938964844,293.1499938964844,279.1499938964844,38453.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885899186134338,1.0,0.0,0.0,3.5176990032196045,3.5177221298217773,8.256778869508707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.0146484375,0.0,1408.5924072265625,1895.4371337890625,0.0,3297.01806640625,0.8780260682106018,1.0,0.0,3.0,1.0,0.0
17927940,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.927512228488922,0.6227404475212097,0.5628579258918762,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9023967385292052,0.5794104337692261,0.5508668422698975,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8044750690460205,0.4049967229366302,0.2864570021629333,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8010050654411316,0.399863988161087,0.3829738199710846,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6688684225082397,0.2303642928600311,1.0608627796173096,285.0018310546875,284.95001220703125,303.1499938964844,294.1981506347656,298.5653991699219,297.227294921875,285.0009460449219,1.0,0.6641167998313904,1.0,0.1500000059604644,0.6237528920173645,1.0,-3.4153761863708496,0.3739421963691711,3.0414340496063232,-0.3960619270801544,0.9349972009658812,0.9349972009658812,0.0,225.3680114746093,232.0,59436.67578125,0.0,3595.358642578125,1.0,279.1414489746094,283.04669189453125,297.1789855957031,300.974365234375,293.1499938964844,293.1499938964844,278.8500061035156,33299.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811427354812622,1.0,0.0,0.0,3.638671875,3.638695240020752,8.834440450300463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.8642578125,0.0,1500.4591064453125,1895.4371337890625,0.0,3227.288818359375,0.9008548259735109,1.0,0.0,3.0,1.0,0.0
17928000,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.927512228488922,0.6227404475212097,0.5628579258918762,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9023967385292052,0.5794104337692261,0.5508668422698975,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8044750690460205,0.4049967229366302,0.2864570021629333,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.8010050654411316,0.399863988161087,0.3829738199710846,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.6688684225082397,0.2303642928600311,1.0608627796173096,285.0018310546875,284.95001220703125,303.1499938964844,294.1981506347656,298.5653991699219,297.227294921875,285.0009460449219,1.0,0.6641167998313904,1.0,0.1500000059604644,0.6237528920173645,1.0,-3.4153761863708496,0.3739421963691711,3.0414340496063232,-0.3960619270801544,0.9349972009658812,0.9349972009658812,0.0,225.3680114746093,232.0,59436.67578125,0.0,3595.358642578125,1.0,279.1414489746094,283.04669189453125,297.1789855957031,300.974365234375,293.1499938964844,293.1499938964844,278.8500061035156,33299.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811427354812622,1.0,0.0,0.0,3.638671875,3.638695240020752,8.834440450300463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.8642578125,0.0,1500.4591064453125,1895.4371337890625,0.0,3227.288818359375,0.9008548259735109,1.0,0.0,3.0,1.0,0.0
17928060,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9176902174949646,0.6169539093971252,0.5585997700691223,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8967341184616089,0.5793532133102417,0.5517093539237976,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7981938123703003,0.4028266966342926,0.2855897843837738,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7948874831199646,0.397929847240448,0.3820170760154724,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6625665426254272,0.2277150601148605,1.0530483722686768,284.89666748046875,284.95001220703125,303.1726989746094,294.1953430175781,298.55047607421875,297.20233154296875,284.8979187011719,1.0,0.664822518825531,1.0,0.1500000059604644,0.6210408210754395,1.0,-3.3997063636779785,0.3732878267765045,3.026418447494507,-0.392822653055191,0.8387657403945923,0.8387657403945923,0.0,230.73915100097656,235.0,59718.36328125,0.0,3589.220947265625,1.0,278.8582763671875,282.9281921386719,297.2156677246094,301.1111755371094,293.1499938964844,293.1499938964844,279.1499938964844,39217.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891288638114929,1.0,0.0,0.0,3.505096197128296,3.505119562149048,8.19772196791746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.6298828125,0.0,1400.970458984375,1895.4371337890625,0.0,3302.059814453125,0.875683069229126,1.0,0.0,3.0,1.0,0.0
17928120,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9176902174949646,0.6169539093971252,0.5585997700691223,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8967341184616089,0.5793532133102417,0.5517093539237976,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7981938123703003,0.4028266966342926,0.2855897843837738,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.7948874831199646,0.397929847240448,0.3820170760154724,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.6625665426254272,0.2277150601148605,1.0530483722686768,284.89666748046875,284.95001220703125,303.1726989746094,294.1953430175781,298.55047607421875,297.20233154296875,284.8979187011719,1.0,0.664822518825531,1.0,0.1500000059604644,0.6210408210754395,1.0,-3.3997063636779785,0.3732878267765045,3.026418447494507,-0.392822653055191,0.8387657403945923,0.8387657403945923,0.0,230.73915100097656,235.0,59718.36328125,0.0,3589.220947265625,1.0,278.8582763671875,282.9281921386719,297.2156677246094,301.1111755371094,293.1499938964844,293.1499938964844,279.1499938964844,39217.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891288638114929,1.0,0.0,0.0,3.505096197128296,3.505119562149048,8.19772196791746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.6298828125,0.0,1400.970458984375,1895.4371337890625,0.0,3302.059814453125,0.875683069229126,1.0,0.0,3.0,1.0,0.0
17928180,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.911393702030182,0.6137382388114929,0.5553959608078003,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8937222957611084,0.5811660885810852,0.5531513690948486,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7943719625473022,0.4024373888969421,0.2851385474205017,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7911288738250732,0.3975788056850433,0.3814807534217834,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6582531929016113,0.2263188660144806,1.0460777282714844,284.988037109375,284.95001220703125,303.1951904296875,294.189453125,298.5517883300781,297.1969299316406,284.9872131347656,1.0,0.6651415824890137,1.0,0.1500000059604644,0.6183288097381592,1.0,-3.3879995346069336,0.3733767569065094,3.014622688293457,-0.3902925848960876,0.9162323474884032,0.9162323474884032,0.0,234.11209106445312,238.0,58842.1875,0.0,3581.004638671875,1.0,279.1412353515625,283.0424194335937,297.1640930175781,300.9295654296875,293.1499938964844,293.1499938964844,278.8500061035156,33931.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803436160087585,1.0,0.0,0.0,3.6056199073791504,3.6056432723999023,8.67467463194771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.154296875,0.0,1469.0640869140625,1895.4371337890625,0.0,3219.801025390625,0.8938121795654297,1.0,0.0,3.0,1.0,0.0
17928240,296.8680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.911393702030182,0.6137382388114929,0.5553959608078003,297.32696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.8937222957611084,0.5811660885810852,0.5531513690948486,297.1524353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7943719625473022,0.4024373888969421,0.2851385474205017,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.7911288738250732,0.3975788056850433,0.3814807534217834,297.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6582531929016113,0.2263188660144806,1.0460777282714844,284.988037109375,284.95001220703125,303.1951904296875,294.189453125,298.5517883300781,297.1969299316406,284.9872131347656,1.0,0.6651415824890137,1.0,0.1500000059604644,0.6183288097381592,1.0,-3.3879995346069336,0.3733767569065094,3.014622688293457,-0.3902925848960876,0.9162323474884032,0.9162323474884032,0.0,234.11209106445312,238.0,58842.1875,0.0,3581.004638671875,1.0,279.1412353515625,283.0424194335937,297.1640930175781,300.9295654296875,293.1499938964844,293.1499938964844,278.8500061035156,33931.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803436160087585,1.0,0.0,0.0,3.6056199073791504,3.6056432723999023,8.67467463194771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9402.154296875,0.0,1469.0640869140625,1895.4371337890625,0.0,3219.801025390625,0.8938121795654297,1.0,0.0,3.0,1.0,0.0
17928300,296.8648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9088754653930664,0.6116406321525574,0.5539060831069946,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.8927520513534546,0.5818547606468201,0.5540537238121033,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.7930053472518921,0.4021183550357818,0.2850751280784607,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7897942066192627,0.3973343968391418,0.3814320862293243,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.656693160533905,0.2256983369588852,1.0437949895858765,284.8700866699219,284.95001220703125,303.20635986328125,294.1854248046875,298.5513610839844,297.1932678222656,284.86968994140625,1.0,0.6654095649719238,1.0,0.1500000059604644,0.616972804069519,1.0,-3.3844168186187744,0.3738356530666351,3.010581016540528,-0.3889741003513336,0.8304063677787781,0.8304063677787781,0.0,235.4913330078125,238.0,59506.65625,0.0,3580.51416015625,1.0,278.89947509765625,282.9105834960937,297.2127380371094,301.13055419921875,293.1499938964844,293.1499938964844,278.8500061035156,38843.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859348297119141,1.0,0.0,0.0,3.5477166175842285,3.54774022102356,8.398295108236198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.5390625,0.0,1443.0029296875,1895.4371337890625,0.0,3272.170654296875,0.8821125030517578,1.0,0.0,3.0,1.0,0.0
17928360,296.86212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9059080481529236,0.6095636487007141,0.5520243644714355,297.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8913834691047668,0.5825307965278625,0.5547004342079163,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7912704348564148,0.4017867147922516,0.2848629355430603,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7881234884262085,0.3970848023891449,0.3812268376350403,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6549046039581299,0.2250928282737732,1.0412654876708984,284.9052734375,284.95001220703125,303.2174987792969,294.1806945800781,298.55096435546875,297.18951416015625,284.90625,1.0,0.6656154990196228,1.0,0.1500000059604644,0.6155547499656677,1.0,-3.3793866634368896,0.3740955591201782,3.005291223526001,-0.387577086687088,0.8332439064979553,0.8332439064979553,0.0,237.09278869628903,241.0,59143.3671875,0.0,3577.875,1.0,278.85858154296875,282.9428100585937,297.196044921875,301.052001953125,293.1499938964844,293.1499938964844,279.1499938964844,39169.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8871257305145264,1.0,0.0,0.0,3.460279941558838,3.460302829742432,7.989430059751612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.1865234375,0.0,1354.640625,1895.4371337890625,0.0,3283.3173828125,0.8659943342208862,1.0,0.0,3.0,1.0,0.0
17928420,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9021334052085876,0.6069903373718262,0.5495123267173767,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8902938365936279,0.5849649906158447,0.556830108165741,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7893611192703247,0.4020673632621765,0.2849643230438232,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7862751483917236,0.3974173963069916,0.3814349472522735,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6526511311531067,0.224500834941864,1.038291335105896,284.9934387207031,284.95001220703125,303.2396240234375,294.1693115234375,298.5583801269531,297.1923828125,284.9925842285156,1.0,0.6663751602172852,1.0,0.1500000059604644,0.6127186417579651,1.0,-3.3757121562957764,0.3757987916469574,2.999913454055786,-0.3851443529129028,0.9125767946243286,0.9125767946243286,0.0,239.3498687744141,244.0,58456.8671875,0.0,3582.304443359375,1.0,279.14093017578125,283.05059814453125,297.1451110839844,300.88397216796875,293.1499938964844,293.1499938964844,278.8500061035156,33648.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786337375640869,1.0,0.0,0.0,3.5744190216064453,3.574441909790039,8.525192924935254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.55859375,0.0,1433.4661865234375,1895.4371337890625,0.0,3203.775390625,0.8866239786148071,1.0,0.0,3.0,1.0,0.0
17928480,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9021334052085876,0.6069903373718262,0.5495123267173767,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.8902938365936279,0.5849649906158447,0.556830108165741,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7893611192703247,0.4020673632621765,0.2849643230438232,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.7862751483917236,0.3974173963069916,0.3814349472522735,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.6526511311531067,0.224500834941864,1.038291335105896,284.9934387207031,284.95001220703125,303.2396240234375,294.1693115234375,298.5583801269531,297.1923828125,284.9925842285156,1.0,0.6663751602172852,1.0,0.1500000059604644,0.6127186417579651,1.0,-3.3757121562957764,0.3757987916469574,2.999913454055786,-0.3851443529129028,0.9125767946243286,0.9125767946243286,0.0,239.3498687744141,244.0,58456.8671875,0.0,3582.304443359375,1.0,279.14093017578125,283.05059814453125,297.1451110839844,300.88397216796875,293.1499938964844,293.1499938964844,278.8500061035156,33648.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8786337375640869,1.0,0.0,0.0,3.5744190216064453,3.574441909790039,8.525192924935254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.55859375,0.0,1433.4661865234375,1895.4371337890625,0.0,3203.775390625,0.8866239786148071,1.0,0.0,3.0,1.0,0.0
17928540,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8975424766540527,0.6031189560890198,0.5464451909065247,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8884708881378174,0.5865679979324341,0.5586540102958679,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7868210673332214,0.4016953706741333,0.2849210500717163,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7838451862335205,0.3972165584564209,0.3815135657787323,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6500849723815918,0.2236869186162948,1.0356236696243286,284.9088134765625,284.95001220703125,303.2615661621094,294.15545654296875,298.5599365234375,297.18829345703125,284.9092102050781,1.0,0.6672893166542053,1.0,0.1500000059604644,0.6098825931549072,1.0,-3.3710579872131348,0.3773746490478515,2.993683338165283,-0.3824203908443451,0.8317613005638123,0.8317613005638123,0.0,242.2332000732422,247.0,58869.90234375,0.0,3587.986328125,1.0,278.8589782714844,282.947021484375,297.1741027832031,301.0119934082031,293.1499938964844,293.1499938964844,279.1499938964844,38780.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861953020095825,1.0,0.0,0.0,3.4418957233428955,3.44191837310791,7.904760650490061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.1630859375,0.0,1333.3524169921875,1895.4371337890625,0.0,3274.609130859375,0.8615449070930481,1.0,0.0,3.0,1.0,0.0
17928600,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.8975424766540527,0.6031189560890198,0.5464451909065247,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.8884708881378174,0.5865679979324341,0.5586540102958679,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7868210673332214,0.4016953706741333,0.2849210500717163,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7838451862335205,0.3972165584564209,0.3815135657787323,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.6500849723815918,0.2236869186162948,1.0356236696243286,284.9088134765625,284.95001220703125,303.2615661621094,294.15545654296875,298.5599365234375,297.18829345703125,284.9092102050781,1.0,0.6672893166542053,1.0,0.1500000059604644,0.6098825931549072,1.0,-3.3710579872131348,0.3773746490478515,2.993683338165283,-0.3824203908443451,0.8317613005638123,0.8317613005638123,0.0,242.2332000732422,247.0,58869.90234375,0.0,3587.986328125,1.0,278.8589782714844,282.947021484375,297.1741027832031,301.0119934082031,293.1499938964844,293.1499938964844,279.1499938964844,38780.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8861953020095825,1.0,0.0,0.0,3.4418957233428955,3.44191837310791,7.904760650490061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8441.1630859375,0.0,1333.3524169921875,1895.4371337890625,0.0,3274.609130859375,0.8615449070930481,1.0,0.0,3.0,1.0,0.0
17928660,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8939260840415955,0.6006919741630554,0.5440964698791504,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8874217867851257,0.5890772938728333,0.5608899593353271,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7850147485733032,0.4020940065383911,0.2851298749446869,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7821011543273926,0.3976624310016632,0.3818670809268951,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6481038928031921,0.2232971340417862,1.033772349357605,284.994384765625,284.95001220703125,303.2833251953125,294.139404296875,298.56817626953125,297.1924133300781,284.9936218261719,1.0,0.6683823466300964,1.0,0.1500000059604644,0.6071387529373169,1.0,-3.369364023208618,0.3794570863246918,2.9899070262908936,-0.3800328969955444,0.910303235054016,0.910303235054016,0.0,244.6771850585937,250.0,58226.55859375,0.0,3598.16259765625,1.0,279.1407775878906,283.0522766113281,297.1183166503906,300.84332275390625,293.1499938964844,293.1499938964844,278.8500061035156,33527.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783913850784302,1.0,0.0,0.0,3.558113813400269,3.558136463165283,8.447592563243234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.9775390625,0.0,1415.289794921875,1895.4371337890625,0.0,3201.50341796875,0.8828954100608826,1.0,0.0,3.0,1.0,0.0
17928720,296.88037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8939260840415955,0.6006919741630554,0.5440964698791504,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99432373046875,0.8874217867851257,0.5890772938728333,0.5608899593353271,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7850147485733032,0.4020940065383911,0.2851298749446869,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99444580078125,0.7821011543273926,0.3976624310016632,0.3818670809268951,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6481038928031921,0.2232971340417862,1.033772349357605,284.994384765625,284.95001220703125,303.2833251953125,294.139404296875,298.56817626953125,297.1924133300781,284.9936218261719,1.0,0.6683823466300964,1.0,0.1500000059604644,0.6071387529373169,1.0,-3.369364023208618,0.3794570863246918,2.9899070262908936,-0.3800328969955444,0.910303235054016,0.910303235054016,0.0,244.6771850585937,250.0,58226.55859375,0.0,3598.16259765625,1.0,279.1407775878906,283.0522766113281,297.1183166503906,300.84332275390625,293.1499938964844,293.1499938964844,278.8500061035156,33527.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8783913850784302,1.0,0.0,0.0,3.558113813400269,3.558136463165283,8.447592563243234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9308.9775390625,0.0,1415.289794921875,1895.4371337890625,0.0,3201.50341796875,0.8828954100608826,1.0,0.0,3.0,1.0,0.0
17928780,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8894054293632507,0.5969576835632324,0.5411632061004639,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8855848908424377,0.590700626373291,0.5627515912055969,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7825241088867188,0.4018000066280365,0.2851514518260956,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7797073721885681,0.3975131809711456,0.3820130825042724,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6456946730613708,0.2225955873727798,1.0317187309265137,284.9100646972656,284.95001220703125,303.3049011230469,294.1213073730469,298.5700378417969,297.1888122558594,284.9107360839844,1.0,0.6695270538330078,1.0,0.1500000059604644,0.6043949127197266,1.0,-3.365814208984375,0.3812445998191833,2.984569549560547,-0.3773407936096191,0.8302862644195557,0.8302862644195557,0.0,247.75588989257807,253.0,58650.83203125,0.0,3607.55078125,1.0,278.8586730957031,282.9496459960937,297.14239501953125,300.9671325683594,293.1499938964844,293.1499938964844,279.1499938964844,38816.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863793611526489,1.0,0.0,0.0,3.426398038864136,3.426420450210572,7.833735935491859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.875,0.0,1318.1177978515625,1895.4371337890625,0.0,3276.33154296875,0.858217179775238,1.0,0.0,3.0,1.0,0.0
17928840,296.877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8894054293632507,0.5969576835632324,0.5411632061004639,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.8855848908424377,0.590700626373291,0.5627515912055969,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7825241088867188,0.4018000066280365,0.2851514518260956,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.7797073721885681,0.3975131809711456,0.3820130825042724,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6456946730613708,0.2225955873727798,1.0317187309265137,284.9100646972656,284.95001220703125,303.3049011230469,294.1213073730469,298.5700378417969,297.1888122558594,284.9107360839844,1.0,0.6695270538330078,1.0,0.1500000059604644,0.6043949127197266,1.0,-3.365814208984375,0.3812445998191833,2.984569549560547,-0.3773407936096191,0.8302862644195557,0.8302862644195557,0.0,247.75588989257807,253.0,58650.83203125,0.0,3607.55078125,1.0,278.8586730957031,282.9496459960937,297.14239501953125,300.9671325683594,293.1499938964844,293.1499938964844,279.1499938964844,38816.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863793611526489,1.0,0.0,0.0,3.426398038864136,3.426420450210572,7.833735935491859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8411.875,0.0,1318.1177978515625,1895.4371337890625,0.0,3276.33154296875,0.858217179775238,1.0,0.0,3.0,1.0,0.0
17928900,296.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.887329638004303,0.5957518219947815,0.5398231148719788,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105285644531,0.8847906589508057,0.5919089913368225,0.5637180805206299,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.781392514705658,0.4019799530506134,0.2851806581020355,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.77861088514328,0.3977022171020508,0.3820924758911133,297.1005554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.6445597410202026,0.2223904877901077,1.0306262969970703,285.01043701171875,284.95001220703125,303.31561279296875,294.1116027832031,298.5738525390625,297.1904296875,285.0108337402344,1.0,0.6700871586799622,1.0,0.1500000059604644,0.6030230522155762,1.0,-3.364175796508789,0.3821823298931122,2.9819934368133545,-0.3761005103588104,0.9009815454483032,0.9009815454483032,0.0,249.19667053222656,253.0,57944.22265625,0.0,3612.00537109375,1.0,279.0962829589844,283.0697021484375,297.0814514160156,300.7535095214844,293.1499938964844,293.1499938964844,279.1499938964844,33980.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.880577802658081,1.0,0.0,0.0,3.481407642364502,3.48142957687378,8.087290552794002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.587890625,0.0,1339.1561279296875,1895.4371337890625,0.0,3221.9951171875,0.8678390979766846,1.0,0.0,3.0,1.0,0.0
17928960,296.888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8858262896537781,0.5946363210678101,0.5389036536216736,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8844872117042542,0.5932086706161499,0.5649858117103577,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7807347178459167,0.4022614359855652,0.285403698682785,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935607910156,0.7779573202133179,0.3979807496070862,0.3823913037776947,297.1025085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.6437947750091553,0.222269594669342,1.0302067995071411,284.993408203125,284.95001220703125,303.3262939453125,294.1014404296875,298.5783386230469,297.193115234375,284.9921569824219,1.0,0.6707720756530762,1.0,0.1500000059604644,0.6016790270805359,1.0,-3.364715814590454,0.3835043013095855,2.9812114238739014,-0.3749151527881622,0.9071768522262572,0.9071768522262572,0.0,250.3640594482422,256.0,58042.2890625,0.0,3620.062744140625,1.0,279.1414489746094,283.0537109375,297.0809631347656,300.7956237792969,293.1499938964844,293.1499938964844,278.8500061035156,33422.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787856698036194,1.0,0.0,0.0,3.547281265258789,3.5473036766052246,8.396233965868305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.1796875,0.0,1403.1236572265625,1895.4371337890625,0.0,3205.19921875,0.8801751732826233,1.0,0.0,3.0,1.0,0.0
17929020,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.881453812122345,0.5910218954086304,0.5360848903656006,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8826890587806702,0.594821035861969,0.5668466091156006,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7783470153808594,0.4020369350910187,0.2854770123958587,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7756333947181702,0.3978468775749206,0.3825587332248688,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6415119767189026,0.2216164469718933,1.028402328491211,284.91021728515625,284.95001220703125,303.3475036621094,294.0800170898437,298.5802001953125,297.18963623046875,284.9112854003906,1.0,0.672023355960846,1.0,0.1500000059604644,0.5989910960197449,1.0,-3.361690759658813,0.3854292631149292,2.9762613773345947,-0.372207373380661,0.8277497291564941,0.8277497291564941,0.0,253.5339508056641,259.0,58457.5,0.0,3631.185546875,1.0,278.8589172363281,282.9530639648437,297.1020202636719,300.9154663085937,293.1499938964844,293.1499938964844,279.1499938964844,38850.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886993408203125,1.0,0.0,0.0,3.411918878555298,3.4119412899017334,7.767669103486696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.0078125,0.0,1304.0115966796875,1895.4371337890625,0.0,3282.079345703125,0.8550424575805664,1.0,0.0,3.0,1.0,0.0
17929080,296.88543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.881453812122345,0.5910218954086304,0.5360848903656006,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8826890587806702,0.594821035861969,0.5668466091156006,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7783470153808594,0.4020369350910187,0.2854770123958587,297.1604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7756333947181702,0.3978468775749206,0.3825587332248688,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6415119767189026,0.2216164469718933,1.028402328491211,284.91021728515625,284.95001220703125,303.3475036621094,294.0800170898437,298.5802001953125,297.18963623046875,284.9112854003906,1.0,0.672023355960846,1.0,0.1500000059604644,0.5989910960197449,1.0,-3.361690759658813,0.3854292631149292,2.9762613773345947,-0.372207373380661,0.8277497291564941,0.8277497291564941,0.0,253.5339508056641,259.0,58457.5,0.0,3631.185546875,1.0,278.8589172363281,282.9530639648437,297.1020202636719,300.9154663085937,293.1499938964844,293.1499938964844,279.1499938964844,38850.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886993408203125,1.0,0.0,0.0,3.411918878555298,3.4119412899017334,7.767669103486696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8384.0078125,0.0,1304.0115966796875,1895.4371337890625,0.0,3282.079345703125,0.8550424575805664,1.0,0.0,3.0,1.0,0.0
17929140,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8780210018157959,0.5887988209724426,0.5339287519454956,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.881632924079895,0.5973169207572937,0.5690787434577942,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7766662240028381,0.4025726914405823,0.2857856154441833,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7739524245262146,0.3983252346515655,0.3829546570777893,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6397217512130737,0.2213282287120819,1.0270915031433103,284.9930419921875,284.95001220703125,303.3685302734375,294.0572204589844,298.58843994140625,297.1939697265625,284.99224853515625,1.0,0.673347532749176,1.0,0.1500000059604644,0.5963031649589539,1.0,-3.361045360565185,0.387841522693634,2.973203659057617,-0.3697336614131927,0.904167115688324,0.904167115688324,0.0,256.1984558105469,262.0,57859.19921875,0.0,3645.081298828125,1.0,279.1405334472656,283.05645751953125,297.0380249023437,300.741455078125,293.1499938964844,293.1499938964844,278.8500061035156,33509.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879539966583252,1.0,0.0,0.0,3.532320499420166,3.5323429107666016,8.325561111632851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.994140625,0.0,1388.112060546875,1895.4371337890625,0.0,3212.268798828125,0.8770959377288818,1.0,0.0,3.0,1.0,0.0
17929200,296.8966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.8780210018157959,0.5887988209724426,0.5339287519454956,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.881632924079895,0.5973169207572937,0.5690787434577942,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7766662240028381,0.4025726914405823,0.2857856154441833,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.7739524245262146,0.3983252346515655,0.3829546570777893,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.6397217512130737,0.2213282287120819,1.0270915031433103,284.9930419921875,284.95001220703125,303.3685302734375,294.0572204589844,298.58843994140625,297.1939697265625,284.99224853515625,1.0,0.673347532749176,1.0,0.1500000059604644,0.5963031649589539,1.0,-3.361045360565185,0.387841522693634,2.973203659057617,-0.3697336614131927,0.904167115688324,0.904167115688324,0.0,256.1984558105469,262.0,57859.19921875,0.0,3645.081298828125,1.0,279.1405334472656,283.05645751953125,297.0380249023437,300.741455078125,293.1499938964844,293.1499938964844,278.8500061035156,33509.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.879539966583252,1.0,0.0,0.0,3.532320499420166,3.5323429107666016,8.325561111632851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.994140625,0.0,1388.112060546875,1895.4371337890625,0.0,3212.268798828125,0.8770959377288818,1.0,0.0,3.0,1.0,0.0
17929260,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8738344311714172,0.5853114128112793,0.5312067270278931,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.879902720451355,0.5989202857017517,0.5709229111671448,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7744174599647522,0.4024384319782257,0.2859144806861877,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7717230319976807,0.3982073664665222,0.383131206035614,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6375638246536255,0.2207136154174804,1.0254449844360352,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,298.59033203125,297.19061279296875,284.9103698730469,1.0,0.6746588349342346,1.0,0.1500000059604644,0.59366375207901,1.0,-3.358383893966675,0.3898825943470001,2.968501329421997,-0.3670034110546112,0.8254746794700623,0.8254746794700623,0.0,259.40496826171875,265.0,58292.29296875,0.0,3657.248291015625,1.0,278.85894775390625,282.95477294921875,297.055419921875,300.8577880859375,293.1499938964844,293.1499938964844,279.1499938964844,38751.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876938819885254,1.0,0.0,0.0,3.4016530513763428,3.401675224304199,7.720996109128464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.7490234375,0.0,1293.2081298828125,1895.4371337890625,0.0,3288.63427734375,0.8526673316955566,1.0,0.0,3.0,1.0,0.0
17929320,296.8938293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8738344311714172,0.5853114128112793,0.5312067270278931,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.879902720451355,0.5989202857017517,0.5709229111671448,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7744174599647522,0.4024384319782257,0.2859144806861877,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7717230319976807,0.3982073664665222,0.383131206035614,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6375638246536255,0.2207136154174804,1.0254449844360352,284.909912109375,284.95001220703125,303.38934326171875,294.0332946777344,298.59033203125,297.19061279296875,284.9103698730469,1.0,0.6746588349342346,1.0,0.1500000059604644,0.59366375207901,1.0,-3.358383893966675,0.3898825943470001,2.968501329421997,-0.3670034110546112,0.8254746794700623,0.8254746794700623,0.0,259.40496826171875,265.0,58292.29296875,0.0,3657.248291015625,1.0,278.85894775390625,282.95477294921875,297.055419921875,300.8577880859375,293.1499938964844,293.1499938964844,279.1499938964844,38751.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876938819885254,1.0,0.0,0.0,3.4016530513763428,3.401675224304199,7.720996109128464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8359.7490234375,0.0,1293.2081298828125,1895.4371337890625,0.0,3288.63427734375,0.8526673316955566,1.0,0.0,3.0,1.0,0.0
17929380,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8705568313598633,0.5831708908081055,0.5291326642036438,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8788931965827942,0.6013904213905334,0.5731355547904968,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7728586792945862,0.4030556678771972,0.2862818241119385,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7701151371002197,0.3986871540546417,0.383532702922821,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6358723044395447,0.2204518020153045,1.0242713689804075,284.9922790527344,284.95001220703125,303.4100036621094,294.0084533691406,298.59844970703125,297.19488525390625,284.99151611328125,1.0,0.6760317087173462,1.0,0.1500000059604644,0.5910243988037109,1.0,-3.3580563068389893,0.3924052119255066,2.965651035308838,-0.3644958138465881,0.901065707206726,0.901065707206726,0.0,262.0989990234375,268.0,57686.55859375,0.0,3672.057373046875,1.0,279.14044189453125,283.05828857421875,296.9896850585937,300.6822204589844,293.1499938964844,293.1499938964844,279.45001220703125,33522.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803532123565674,1.0,0.0,0.0,3.519974708557129,3.5199971199035645,8.267465432254539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.8232421875,0.0,1375.38623046875,1895.4371337890625,0.0,3219.890869140625,0.8743417859077454,1.0,0.0,3.0,1.0,0.0
17929440,296.9047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8705568313598633,0.5831708908081055,0.5291326642036438,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8788931965827942,0.6013904213905334,0.5731355547904968,297.1587219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7728586792945862,0.4030556678771972,0.2862818241119385,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.7701151371002197,0.3986871540546417,0.383532702922821,297.1077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926147460937,0.6358723044395447,0.2204518020153045,1.0242713689804075,284.9922790527344,284.95001220703125,303.4100036621094,294.0084533691406,298.59844970703125,297.19488525390625,284.99151611328125,1.0,0.6760317087173462,1.0,0.1500000059604644,0.5910243988037109,1.0,-3.3580563068389893,0.3924052119255066,2.965651035308838,-0.3644958138465881,0.901065707206726,0.901065707206726,0.0,262.0989990234375,268.0,57686.55859375,0.0,3672.057373046875,1.0,279.14044189453125,283.05828857421875,296.9896850585937,300.6822204589844,293.1499938964844,293.1499938964844,279.45001220703125,33522.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803532123565674,1.0,0.0,0.0,3.519974708557129,3.5199971199035645,8.267465432254539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8214.8232421875,0.0,1375.38623046875,1895.4371337890625,0.0,3219.890869140625,0.8743417859077454,1.0,0.0,3.0,1.0,0.0
