time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929500,296.9113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8691123127937317,0.5822598934173584,0.5282469987869263,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.8785591125488281,0.6027581691741943,0.5743714570999146,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.7722657918930054,0.4035048484802246,0.2865680456161499,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0764465332031,0.7694803476333618,0.3990430235862732,0.3838467597961426,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07537841796875,0.6351871490478516,0.2204176783561706,1.0241256952285769,285.0766296386719,284.95001220703125,303.4202575683594,293.99578857421875,298.603271484375,297.19805908203125,285.07720947265625,1.0,0.6768174171447754,1.0,0.1500000059604644,0.589704692363739,1.0,-3.3590221405029297,0.3938957154750824,2.9651265144348145,-0.3632424175739288,0.9852069616317748,0.9852069616317748,0.0,263.37939453125,268.0,57068.90625,0.0,3681.784423828125,1.0,279.3964233398437,283.1631774902344,296.9580078125,300.5446472167969,293.1499938964844,293.1499938964844,279.45001220703125,31051.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755382895469666,1.0,0.0,0.0,3.616275310516357,3.616298198699951,8.726021292204678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8515.232421875,0.0,1459.2850341796875,1895.4371337890625,0.0,3174.754150390625,0.8951923847198486,1.0,0.0,3.0,1.0,0.0
17929560,296.9170837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.8678629994392395,0.5813159346580505,0.5275294184684753,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501403808594,0.8783923387527466,0.6041166186332703,0.575738787651062,297.1666564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7718448638916016,0.4039707481861114,0.2869465351104736,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7690027952194214,0.3994117081165313,0.3842640519142151,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.6346415877342224,0.2204136550426483,1.0243409872055054,285.05035400390625,284.95001220703125,303.4304504394531,293.9829406738281,298.6080322265625,297.2012939453125,285.047607421875,1.0,0.6776889562606812,1.0,0.1500000059604644,0.5884068608283997,1.0,-3.3610193729400635,0.3955720067024231,2.965447187423706,-0.3620176911354065,1.0,1.0,0.0,264.58575439453125,271.0,57320.421875,0.0,3693.565185546875,1.0,279.4421691894531,283.13360595703125,296.970703125,300.6256408691406,293.1499938964844,293.1499938964844,279.1499938964844,31107.333984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754717707633972,1.0,0.0,0.0,3.715821266174317,3.7158451080322266,9.213039220412612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9162.2578125,0.0,1570.3704833984375,1895.4371337890625,0.0,3174.130615234375,0.9164183139801024,1.0,0.0,3.0,1.0,0.0
17929620,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8635727763175964,0.5774801969528198,0.5247063636779785,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8764327168464661,0.6053549647331238,0.577424943447113,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7695278525352478,0.4037218391895294,0.2871107459068298,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7666484117507935,0.3990955054759979,0.3843969404697418,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6324781179428101,0.2197465151548385,1.0229504108428955,284.88885498046875,284.95001220703125,303.45074462890625,293.9570007324219,298.6070556640625,297.1945495605469,284.88983154296875,1.0,0.6791527271270752,1.0,0.1500000059604644,0.5858112573623657,1.0,-3.358349561691284,0.3977103531360626,2.960639238357544,-0.3591348826885223,0.8834682703018188,0.8834682703018188,0.0,268.14324951171875,274.0,58217.3359375,0.0,3707.685791015625,1.0,279.1575012207031,282.9491271972656,296.99664306640625,300.79205322265625,293.1499938964844,293.1499938964844,279.45001220703125,37592.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876895308494568,1.0,0.0,0.0,3.668768882751465,3.668793201446533,8.981191967905033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.919921875,0.0,1566.1260986328125,1895.4371337890625,0.0,3288.593505859375,0.910374879837036,1.0,0.0,3.0,1.0,0.0
17929680,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8635727763175964,0.5774801969528198,0.5247063636779785,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.8764327168464661,0.6053549647331238,0.577424943447113,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7695278525352478,0.4037218391895294,0.2871107459068298,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.7666484117507935,0.3990955054759979,0.3843969404697418,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.6324781179428101,0.2197465151548385,1.0229504108428955,284.88885498046875,284.95001220703125,303.45074462890625,293.9570007324219,298.6070556640625,297.1945495605469,284.88983154296875,1.0,0.6791527271270752,1.0,0.1500000059604644,0.5858112573623657,1.0,-3.358349561691284,0.3977103531360626,2.960639238357544,-0.3591348826885223,0.8834682703018188,0.8834682703018188,0.0,268.14324951171875,274.0,58217.3359375,0.0,3707.685791015625,1.0,279.1575012207031,282.9491271972656,296.99664306640625,300.79205322265625,293.1499938964844,293.1499938964844,279.45001220703125,37592.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8876895308494568,1.0,0.0,0.0,3.668768882751465,3.668793201446533,8.981191967905033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.919921875,0.0,1566.1260986328125,1895.4371337890625,0.0,3288.593505859375,0.910374879837036,1.0,0.0,3.0,1.0,0.0
17929740,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8601055145263672,0.575293242931366,0.5224332809448242,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.875092625617981,0.6076182723045349,0.5793359279632568,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7677808403968811,0.4043306410312652,0.2874105870723724,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7647873759269714,0.3994328379631042,0.3846012353897095,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6306127905845642,0.219404399394989,1.0213096141815186,284.9978332519531,284.95001220703125,303.4708251953125,293.9308166503906,298.6137084960937,297.1969299316406,284.99688720703125,1.0,0.6804850101470947,1.0,0.1500000059604644,0.583215594291687,1.0,-3.356536865234375,0.4000614285469055,2.9564754962921143,-0.3565128445625305,0.973211109638214,0.973211109638214,0.0,271.1259765625,277.0,57413.1328125,0.0,3720.5791015625,1.0,279.4425048828125,283.0811462402344,296.9177551269531,300.5952453613281,293.1499938964844,293.1499938964844,279.1499938964844,33453.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813695311546326,1.0,0.0,0.0,3.772464036941528,3.772488832473755,9.496060897618008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.35546875,0.0,1654.0377197265625,1895.4371337890625,0.0,3229.4140625,0.9310703873634338,1.0,0.0,3.0,1.0,0.0
17929800,296.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977722167969,0.8601055145263672,0.575293242931366,0.5224332809448242,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.875092625617981,0.6076182723045349,0.5793359279632568,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9978942871094,0.7677808403968811,0.4043306410312652,0.2874105870723724,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.7647873759269714,0.3994328379631042,0.3846012353897095,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.6306127905845642,0.219404399394989,1.0213096141815186,284.9978332519531,284.95001220703125,303.4708251953125,293.9308166503906,298.6137084960937,297.1969299316406,284.99688720703125,1.0,0.6804850101470947,1.0,0.1500000059604644,0.583215594291687,1.0,-3.356536865234375,0.4000614285469055,2.9564754962921143,-0.3565128445625305,0.973211109638214,0.973211109638214,0.0,271.1259765625,277.0,57413.1328125,0.0,3720.5791015625,1.0,279.4425048828125,283.0811462402344,296.9177551269531,300.5952453613281,293.1499938964844,293.1499938964844,279.1499938964844,33453.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813695311546326,1.0,0.0,0.0,3.772464036941528,3.772488832473755,9.496060897618008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9163.35546875,0.0,1654.0377197265625,1895.4371337890625,0.0,3229.4140625,0.9310703873634338,1.0,0.0,3.0,1.0,0.0
17929860,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8563082814216614,0.5718575716018677,0.5198337435722351,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8734404444694519,0.6089839339256287,0.5810191631317139,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7658146619796753,0.4043046236038208,0.2876456379890442,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7627007961273193,0.3991920053958893,0.3847018182277679,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6286131143569946,0.2187548577785492,1.0196141004562378,284.885009765625,284.95001220703125,303.4907531738281,293.9046325683594,298.6141052246094,297.19195556640625,284.8871154785156,1.0,0.6818075776100159,1.0,0.1500000059604644,0.5806607007980347,1.0,-3.3538081645965576,0.4022410213947296,2.951566934585572,-0.353632777929306,0.8660288453102112,0.8660288453102112,0.0,274.39910888671875,280.0,57975.49609375,0.0,3732.892822265625,1.0,279.1568298339844,282.94989013671875,296.9313659667969,300.7140197753906,293.1499938964844,293.1499938964844,279.45001220703125,39250.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904757499694824,1.0,0.0,0.0,3.649885416030884,3.6499099731445312,8.888976026355522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.8017578125,0.0,1557.3634033203125,1895.4371337890625,0.0,3314.65673828125,0.9077275395393372,1.0,0.0,3.0,1.0,0.0
17929920,296.9121398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.8563082814216614,0.5718575716018677,0.5198337435722351,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8734404444694519,0.6089839339256287,0.5810191631317139,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7658146619796753,0.4043046236038208,0.2876456379890442,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7627007961273193,0.3991920053958893,0.3847018182277679,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.6286131143569946,0.2187548577785492,1.0196141004562378,284.885009765625,284.95001220703125,303.4907531738281,293.9046325683594,298.6141052246094,297.19195556640625,284.8871154785156,1.0,0.6818075776100159,1.0,0.1500000059604644,0.5806607007980347,1.0,-3.3538081645965576,0.4022410213947296,2.951566934585572,-0.353632777929306,0.8660288453102112,0.8660288453102112,0.0,274.39910888671875,280.0,57975.49609375,0.0,3732.892822265625,1.0,279.1568298339844,282.94989013671875,296.9313659667969,300.7140197753906,293.1499938964844,293.1499938964844,279.45001220703125,39250.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904757499694824,1.0,0.0,0.0,3.649885416030884,3.6499099731445312,8.888976026355522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8234.8017578125,0.0,1557.3634033203125,1895.4371337890625,0.0,3314.65673828125,0.9077275395393372,1.0,0.0,3.0,1.0,0.0
17929980,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8534482717514038,0.5700445175170898,0.5179303288459778,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8725622296333313,0.6114487648010254,0.5831255912780762,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7645882964134216,0.4052239656448364,0.2881602346897125,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.761272668838501,0.3997019827365875,0.3850602209568023,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.627092719078064,0.2185417860746383,1.01845121383667,285.0014953613281,284.95001220703125,303.5104675292969,293.8786926269531,298.6225280761719,297.1967468261719,285.00079345703125,1.0,0.6831833720207214,1.0,0.1500000059604644,0.5781058073043823,1.0,-3.3536932468414307,0.4049671590328216,2.948726177215576,-0.3510216176509857,0.9618428945541382,0.9618428945541382,0.0,277.0592956542969,283.0,57194.78125,0.0,3748.00732421875,1.0,279.4423217773437,283.0882873535156,296.8577880859375,300.5187072753906,293.1499938964844,293.1499938964844,279.1499938964844,33722.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882463812828064,1.0,0.0,0.0,3.7502188682556152,3.750243425369263,9.384399390910404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.1123046875,0.0,1630.045166015625,1895.4371337890625,0.0,3239.666259765625,0.9263262152671814,1.0,0.0,3.0,1.0,0.0
17930040,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8534482717514038,0.5700445175170898,0.5179303288459778,297.31268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.8725622296333313,0.6114487648010254,0.5831255912780762,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.7645882964134216,0.4052239656448364,0.2881602346897125,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.761272668838501,0.3997019827365875,0.3850602209568023,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.627092719078064,0.2185417860746383,1.01845121383667,285.0014953613281,284.95001220703125,303.5104675292969,293.8786926269531,298.6225280761719,297.1967468261719,285.00079345703125,1.0,0.6831833720207214,1.0,0.1500000059604644,0.5781058073043823,1.0,-3.3536932468414307,0.4049671590328216,2.948726177215576,-0.3510216176509857,0.9618428945541382,0.9618428945541382,0.0,277.0592956542969,283.0,57194.78125,0.0,3748.00732421875,1.0,279.4423217773437,283.0882873535156,296.8577880859375,300.5187072753906,293.1499938964844,293.1499938964844,279.1499938964844,33722.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882463812828064,1.0,0.0,0.0,3.7502188682556152,3.750243425369263,9.384399390910404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9120.1123046875,0.0,1630.045166015625,1895.4371337890625,0.0,3239.666259765625,0.9263262152671814,1.0,0.0,3.0,1.0,0.0
17930100,296.92315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724365234375,0.8520311117172241,0.56853187084198,0.5169957876205444,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8723449707031,0.8721370100975037,0.6122679710388184,0.5842192769050598,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.873046875,0.7640219926834106,0.4053973257541656,0.2884746789932251,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730773925781,0.7605974674224854,0.3997099101543426,0.3853025138378143,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.6263952851295471,0.2183250933885574,1.0182127952575684,284.8726501464844,284.95001220703125,303.520263671875,293.86590576171875,298.62384033203125,297.1958312988281,284.8700866699219,1.0,0.6839522123336792,1.0,0.1500000059604644,0.5768283605575562,1.0,-3.354273796081543,0.4064690768718719,2.9478046894073486,-0.3495857715606689,0.8721995949745178,0.8721995949745178,0.0,278.4465637207031,283.0,58063.50390625,0.0,3757.42236328125,1.0,279.1954345703125,282.93463134765625,296.9002685546875,300.72119140625,293.1499938964844,293.1499938964844,279.1499938964844,37691.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888800740242004,1.0,0.0,0.0,3.71758246421814,3.717607498168945,9.22177491702314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8823.0439453125,0.0,1622.557861328125,1895.4371337890625,0.0,3299.732177734375,0.9194893836975098,1.0,0.0,3.0,1.0,0.0
17930160,296.92059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8500162363052368,0.5668395161628723,0.5155450105667114,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8711529970169067,0.6129044890403748,0.5849024057388306,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7629483938217163,0.4054240584373474,0.2885562777519226,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.7594430446624756,0.3995700180530548,0.3852660953998565,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.6253156065940857,0.2179976552724838,1.0172147750854492,284.89404296875,284.95001220703125,303.5299987792969,293.8532409667969,298.6238098144531,297.1929931640625,284.8957824707031,1.0,0.6845963001251221,1.0,0.1500000059604644,0.575570285320282,1.0,-3.3522074222564697,0.4074577093124389,2.944749593734741,-0.3481107950210571,0.8630867600440979,0.8630867600440979,0.0,280.2212219238281,286.0,57776.828125,0.0,3762.658447265625,1.0,279.1571350097656,282.96160888671875,296.8769226074219,300.643310546875,293.1499938964844,293.1499938964844,279.45001220703125,39154.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909976482391357,1.0,0.0,0.0,3.627472400665283,3.62749695777893,8.780141911302053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.16796875,0.0,1531.7041015625,1895.4371337890625,0.0,3319.53662109375,0.9027723670005798,1.0,0.0,3.0,1.0,0.0
17930220,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8473374843597412,0.5651237964630127,0.5137566924095154,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8703552484512329,0.6153673529624939,0.5870286822319031,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7618956565856934,0.4064883589744568,0.2891863584518432,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7581278681755066,0.40011927485466,0.3856784105300903,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6239052414894104,0.2178430408239364,1.0163723230361938,285.00518798828125,284.95001220703125,303.5493469238281,293.8285217285156,298.6324462890625,297.1981506347656,285.00439453125,1.0,0.6860594749450684,1.0,0.1500000059604644,0.5730540752410889,1.0,-3.352844715118408,0.4103862345218658,2.942458391189575,-0.3454620838165283,0.9590100646018982,0.9590100646018982,0.0,282.88946533203125,274.0,57030.3359375,0.0,3779.63623046875,1.0,279.44219970703125,283.0941162109375,296.8073425292969,300.4561767578125,293.1499938964844,293.1499938964844,279.1499938964844,33591.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830093145370483,1.0,0.0,0.0,3.73348879814148,3.733513116836548,9.300857186644862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.216796875,0.0,1609.6165771484375,1895.4371337890625,0.0,3244.77587890625,0.9224668145179749,1.0,0.0,3.0,1.0,0.0
17930280,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8473374843597412,0.5651237964630127,0.5137566924095154,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8703552484512329,0.6153673529624939,0.5870286822319031,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7618956565856934,0.4064883589744568,0.2891863584518432,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7581278681755066,0.40011927485466,0.3856784105300903,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055236816406,0.6239052414894104,0.2178430408239364,1.0163723230361938,285.00518798828125,284.95001220703125,303.5493469238281,293.8285217285156,298.6324462890625,297.1981506347656,285.00439453125,1.0,0.6860594749450684,1.0,0.1500000059604644,0.5730540752410889,1.0,-3.352844715118408,0.4103862345218658,2.942458391189575,-0.3454620838165283,0.9590100646018982,0.9590100646018982,0.0,282.88946533203125,274.0,57030.3359375,0.0,3779.63623046875,1.0,279.44219970703125,283.0941162109375,296.8073425292969,300.4561767578125,293.1499938964844,293.1499938964844,279.1499938964844,33591.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8830093145370483,1.0,0.0,0.0,3.73348879814148,3.733513116836548,9.300857186644862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9087.216796875,0.0,1609.6165771484375,1895.4371337890625,0.0,3244.77587890625,0.9224668145179749,1.0,0.0,3.0,1.0,0.0
17930340,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8483350872993469,0.5620222091674805,0.5112003087997437,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8736382722854614,0.6167939305305481,0.5885103344917297,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7643337249755859,0.4068158566951751,0.2894703149795532,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7602589130401611,0.4000112414360046,0.3856361508369446,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.625158429145813,0.2173468023538589,1.0140599012374878,284.8952331542969,284.95001220703125,303.5685119628906,293.8047180175781,298.6336364746094,297.1944885253906,284.89678955078125,1.0,0.683367908000946,1.0,0.1500000059604644,0.5705378651618958,1.0,-3.3490753173828125,0.4125091731548309,2.936566114425659,-0.3423638939857483,0.8603084683418274,0.8603084683418274,0.0,279.1322326660156,262.0,57591.34375,0.0,3749.173095703125,1.0,279.1568908691406,282.9652099609375,296.8287048339844,300.5831298828125,293.1499938964844,293.1499938964844,279.45001220703125,39157.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891629159450531,1.0,0.0,0.0,3.612360954284668,3.612385034561157,8.70714075063006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.03466796875,0.0,1515.0745849609375,1895.4371337890625,0.0,3325.43994140625,0.8993179798126221,1.0,0.0,3.0,1.0,0.0
17930400,296.9289245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8483350872993469,0.5620222091674805,0.5112003087997437,297.3052673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8736382722854614,0.6167939305305481,0.5885103344917297,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7643337249755859,0.4068158566951751,0.2894703149795532,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7602589130401611,0.4000112414360046,0.3856361508369446,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.625158429145813,0.2173468023538589,1.0140599012374878,284.8952331542969,284.95001220703125,303.5685119628906,293.8047180175781,298.6336364746094,297.1944885253906,284.89678955078125,1.0,0.683367908000946,1.0,0.1500000059604644,0.5705378651618958,1.0,-3.3490753173828125,0.4125091731548309,2.936566114425659,-0.3423638939857483,0.8603084683418274,0.8603084683418274,0.0,279.1322326660156,262.0,57591.34375,0.0,3749.173095703125,1.0,279.1568908691406,282.9652099609375,296.8287048339844,300.5831298828125,293.1499938964844,293.1499938964844,279.45001220703125,39157.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.891629159450531,1.0,0.0,0.0,3.612360954284668,3.612385034561157,8.70714075063006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.03466796875,0.0,1515.0745849609375,1895.4371337890625,0.0,3325.43994140625,0.8993179798126221,1.0,0.0,3.0,1.0,0.0
17930460,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8526668548583984,0.5604568123817444,0.5091269612312317,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8804019689559937,0.6192717552185059,0.5902124047279358,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7698028683662415,0.4080547392368316,0.2898988723754883,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7652997970581055,0.4006277918815613,0.3856754004955292,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.628572940826416,0.2172849625349044,1.0115680694580078,285.00299072265625,284.95001220703125,303.5874938964844,293.7821350097656,298.6426696777344,297.20025634765625,285.0017395019531,1.0,0.6788302659988403,1.0,0.1500000059604644,0.5680515766143799,1.0,-3.3461854457855225,0.4148182570934295,2.9313673973083496,-0.3395483195781708,0.9536926746368408,0.9536926746368408,0.0,270.9752502441406,250.0,56816.34375,0.0,3695.78173828125,1.0,279.4429016113281,283.0946655273437,296.7593994140625,300.3951110839844,293.1499938964844,293.1499938964844,279.1499938964844,33556.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833909630775452,1.0,0.0,0.0,3.720194816589356,3.7202188968658447,9.234739195562724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.9150390625,0.0,1594.044189453125,1895.4371337890625,0.0,3248.3505859375,0.9191520810127258,1.0,0.0,3.0,1.0,0.0
17930520,296.9411926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8526668548583984,0.5604568123817444,0.5091269612312317,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028686523437,0.8804019689559937,0.6192717552185059,0.5902124047279358,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7698028683662415,0.4080547392368316,0.2898988723754883,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.7652997970581055,0.4006277918815613,0.3856754004955292,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.628572940826416,0.2172849625349044,1.0115680694580078,285.00299072265625,284.95001220703125,303.5874938964844,293.7821350097656,298.6426696777344,297.20025634765625,285.0017395019531,1.0,0.6788302659988403,1.0,0.1500000059604644,0.5680515766143799,1.0,-3.3461854457855225,0.4148182570934295,2.9313673973083496,-0.3395483195781708,0.9536926746368408,0.9536926746368408,0.0,270.9752502441406,250.0,56816.34375,0.0,3695.78173828125,1.0,279.4429016113281,283.0946655273437,296.7593994140625,300.3951110839844,293.1499938964844,293.1499938964844,279.1499938964844,33556.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833909630775452,1.0,0.0,0.0,3.720194816589356,3.7202188968658447,9.234739195562724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9051.9150390625,0.0,1594.044189453125,1895.4371337890625,0.0,3248.3505859375,0.9191520810127258,1.0,0.0,3.0,1.0,0.0
17930580,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8580202460289001,0.557569682598114,0.5065323710441589,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8884072303771973,0.6207531690597534,0.5915085673332214,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7763811349868774,0.4085972607135772,0.2901573777198791,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7714394330978394,0.4006323516368866,0.3855016827583313,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6328213810920715,0.2169287204742431,1.0087566375732422,284.8960266113281,284.95001220703125,303.6062927246094,293.760986328125,298.6445617675781,297.19744873046875,284.8973388671875,1.0,0.6732833385467529,1.0,0.1500000059604644,0.565565288066864,1.0,-3.3413541316986084,0.416788101196289,2.92456603050232,-0.3364230096340179,0.8563905954360962,0.8563905954360962,0.0,261.3736572265625,238.0,57352.23828125,0.0,3629.609130859375,1.0,279.157470703125,282.9696655273437,296.7832336425781,300.521484375,293.1499938964844,293.1499938964844,279.45001220703125,39117.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917374014854431,1.0,0.0,0.0,3.5938985347747803,3.593922615051269,8.618365541224193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.50830078125,0.0,1494.6141357421875,1895.4371337890625,0.0,3326.451904296875,0.895232081413269,1.0,0.0,3.0,1.0,0.0
17930640,296.938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8580202460289001,0.557569682598114,0.5065323710441589,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8884072303771973,0.6207531690597534,0.5915085673332214,297.187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7763811349868774,0.4085972607135772,0.2901573777198791,297.1650695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.7714394330978394,0.4006323516368866,0.3855016827583313,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.6328213810920715,0.2169287204742431,1.0087566375732422,284.8960266113281,284.95001220703125,303.6062927246094,293.760986328125,298.6445617675781,297.19744873046875,284.8973388671875,1.0,0.6732833385467529,1.0,0.1500000059604644,0.565565288066864,1.0,-3.3413541316986084,0.416788101196289,2.92456603050232,-0.3364230096340179,0.8563905954360962,0.8563905954360962,0.0,261.3736572265625,238.0,57352.23828125,0.0,3629.609130859375,1.0,279.157470703125,282.9696655273437,296.7832336425781,300.521484375,293.1499938964844,293.1499938964844,279.45001220703125,39117.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917374014854431,1.0,0.0,0.0,3.5938985347747803,3.593922615051269,8.618365541224193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8150.50830078125,0.0,1494.6141357421875,1895.4371337890625,0.0,3326.451904296875,0.895232081413269,1.0,0.0,3.0,1.0,0.0
17930700,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.8612622618675232,0.5567829012870789,0.5052844882011414,297.30694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.8929862976074219,0.6219334602355957,0.5921384692192078,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.780181884765625,0.409233808517456,0.2902829945087433,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.7749956250190735,0.4009188711643219,0.3853823244571686,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.6352822780609131,0.2169031351804733,1.0071581602096558,285.0117492675781,284.95001220703125,303.6156311035156,293.7510070800781,298.6487121582031,297.1998291015625,285.01324462890625,1.0,0.6702393293380737,1.0,0.1500000059604644,0.5643221735954285,1.0,-3.3386893272399902,0.4177420735359192,2.920947313308716,-0.3349702656269073,0.9351901412010192,0.9351901412010192,0.0,256.0716857910156,238.0,56516.13671875,0.0,3593.1611328125,1.0,279.4002685546875,283.1073913574219,296.7185363769531,300.2985534667969,293.1499938964844,293.1499938964844,279.45001220703125,34394.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855199217796326,1.0,0.0,0.0,3.637460231781006,3.637483835220337,8.828558293316746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8408.87890625,0.0,1507.294189453125,1895.4371337890625,0.0,3268.286376953125,0.9030097126960754,1.0,0.0,3.0,1.0,0.0
17930760,296.95147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8654434084892273,0.5561774969100952,0.5045190453529358,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.8984683156013489,0.6232755184173584,0.5931445956230164,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7848225235939026,0.410033643245697,0.2906443774700165,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00274658203125,0.7793499827384949,0.4013505578041076,0.3855273425579071,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6383652687072754,0.2169954180717468,1.0063180923461914,285.00262451171875,284.95001220703125,303.6249084472656,293.74151611328125,298.654052734375,297.20391845703125,285.0013427734375,1.0,0.6672285199165344,1.0,0.1500000059604644,0.5630855560302734,1.0,-3.3385746479034424,0.4191993474960327,2.919375419616699,-0.3335416316986084,0.9487806558609008,0.9487806558609008,0.0,250.2451934814453,226.0,56591.23046875,0.0,3559.7705078125,1.0,279.4428405761719,283.09783935546875,296.71746826171875,300.3373718261719,293.1499938964844,293.1499938964844,279.1499938964844,33518.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833001852035522,1.0,0.0,0.0,3.70224666595459,3.702270746231079,9.145848025582382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9014.0341796875,0.0,1573.243408203125,1895.4371337890625,0.0,3247.50048828125,0.9151201844215392,1.0,0.0,3.0,1.0,0.0
17930820,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8732853531837463,0.553471028804779,0.5020239353179932,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9092593789100648,0.6247905492782593,0.5944116711616516,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7937637567520142,0.4107606709003448,0.2909859716892242,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7877815365791321,0.401447981595993,0.3853800296783447,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6444042325019836,0.2167529165744781,1.0037332773208618,284.8977355957031,284.95001220703125,303.6433410644531,293.7239685058594,298.6562194824219,297.2015686035156,284.89898681640625,1.0,0.6608827710151672,1.0,0.1500000059604644,0.5606122612953186,1.0,-3.3342316150665283,0.4213357269763946,2.912895917892456,-0.3303700685501098,0.853354275226593,0.853354275226593,0.0,239.0941467285156,214.0,57131.390625,0.0,3486.261962890625,1.0,279.1575927734375,282.9748840332031,296.7455444335937,300.4681701660156,293.1499938964844,293.1499938964844,279.45001220703125,39087.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915199637413025,1.0,0.0,0.0,3.575415849685669,3.575439691543579,8.529948445357149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.6845703125,0.0,1474.39111328125,1895.4371337890625,0.0,3324.41943359375,0.891131579875946,1.0,0.0,3.0,1.0,0.0
17930880,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8732853531837463,0.553471028804779,0.5020239353179932,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9092593789100648,0.6247905492782593,0.5944116711616516,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7937637567520142,0.4107606709003448,0.2909859716892242,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7877815365791321,0.401447981595993,0.3853800296783447,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6444042325019836,0.2167529165744781,1.0037332773208618,284.8977355957031,284.95001220703125,303.6433410644531,293.7239685058594,298.6562194824219,297.2015686035156,284.89898681640625,1.0,0.6608827710151672,1.0,0.1500000059604644,0.5606122612953186,1.0,-3.3342316150665283,0.4213357269763946,2.912895917892456,-0.3303700685501098,0.853354275226593,0.853354275226593,0.0,239.0941467285156,214.0,57131.390625,0.0,3486.261962890625,1.0,279.1575927734375,282.9748840332031,296.7455444335937,300.4681701660156,293.1499938964844,293.1499938964844,279.45001220703125,39087.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8915199637413025,1.0,0.0,0.0,3.575415849685669,3.575439691543579,8.529948445357149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.6845703125,0.0,1474.39111328125,1895.4371337890625,0.0,3324.41943359375,0.891131579875946,1.0,0.0,3.0,1.0,0.0
17930940,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.883129894733429,0.5522022843360901,0.5001147985458374,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.923068106174469,0.6273506283760071,0.5960557460784912,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8044084310531616,0.4123683273792267,0.2915750741958618,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.797846794128418,0.4022265374660492,0.385444700717926,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6518086194992065,0.2169104814529419,1.001587986946106,285.0025939941406,284.95001220703125,303.6615600585937,293.7085876464844,298.6659240722656,297.2083740234375,285.00177001953125,1.0,0.6544029712677002,1.0,0.1500000059604644,0.5581390261650085,1.0,-3.3321101665496826,0.4239595532417297,2.9081506729125977,-0.3274255096912384,0.9450950622558594,0.9450950622558594,0.0,227.1588592529297,202.0,56403.07421875,0.0,3413.619873046875,1.0,279.4418029785156,283.1011657714844,296.68487548828125,300.2908020019531,293.1499938964844,293.1499938964844,279.1499938964844,33528.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883025050163269,1.0,0.0,0.0,3.684915542602539,3.684939384460449,9.060420325113228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.8427734375,0.0,1553.6937255859375,1895.4371337890625,0.0,3244.923095703125,0.9114746451377868,1.0,0.0,3.0,1.0,0.0
17931000,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.883129894733429,0.5522022843360901,0.5001147985458374,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.923068106174469,0.6273506283760071,0.5960557460784912,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8044084310531616,0.4123683273792267,0.2915750741958618,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.797846794128418,0.4022265374660492,0.385444700717926,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.6518086194992065,0.2169104814529419,1.001587986946106,285.0025939941406,284.95001220703125,303.6615600585937,293.7085876464844,298.6659240722656,297.2083740234375,285.00177001953125,1.0,0.6544029712677002,1.0,0.1500000059604644,0.5581390261650085,1.0,-3.3321101665496826,0.4239595532417297,2.9081506729125977,-0.3274255096912384,0.9450950622558594,0.9450950622558594,0.0,227.1588592529297,202.0,56403.07421875,0.0,3413.619873046875,1.0,279.4418029785156,283.1011657714844,296.68487548828125,300.2908020019531,293.1499938964844,293.1499938964844,279.1499938964844,33528.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883025050163269,1.0,0.0,0.0,3.684915542602539,3.684939384460449,9.060420325113228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.8427734375,0.0,1553.6937255859375,1895.4371337890625,0.0,3244.923095703125,0.9114746451377868,1.0,0.0,3.0,1.0,0.0
17931060,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8932743668556213,0.5496163964271545,0.4976936876773834,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9376491904258728,0.6289103031158447,0.5973348021507263,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8150297403335571,0.4132628440856933,0.2920132577419281,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8082211017608643,0.4023620784282684,0.3853121995925903,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6597636342048645,0.2167448550462722,0.9992595314979552,284.8998718261719,284.95001220703125,303.6796264648437,293.6956481933594,298.668212890625,297.20623779296875,284.90087890625,1.0,0.6478165984153748,1.0,0.1500000059604644,0.5557215809822083,1.0,-3.328312397003174,0.4262253940105438,2.902086973190308,-0.324257344007492,0.85162353515625,0.85162353515625,0.0,215.6088409423828,190.0,56960.12109375,0.0,3339.41845703125,1.0,279.1580810546875,282.9794921875,296.716552734375,300.4263000488281,293.1499938964844,293.1499938964844,279.45001220703125,38958.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911169171333313,1.0,0.0,0.0,3.5614261627197266,3.5614500045776367,8.463328526886471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.59619140625,0.0,1458.4366455078125,1895.4371337890625,0.0,3320.651611328125,0.8880341053009033,1.0,0.0,3.0,1.0,0.0
17931120,296.96002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8932743668556213,0.5496163964271545,0.4976936876773834,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9376491904258728,0.6289103031158447,0.5973348021507263,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8150297403335571,0.4132628440856933,0.2920132577419281,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8082211017608643,0.4023620784282684,0.3853121995925903,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.6597636342048645,0.2167448550462722,0.9992595314979552,284.8998718261719,284.95001220703125,303.6796264648437,293.6956481933594,298.668212890625,297.20623779296875,284.90087890625,1.0,0.6478165984153748,1.0,0.1500000059604644,0.5557215809822083,1.0,-3.328312397003174,0.4262253940105438,2.902086973190308,-0.324257344007492,0.85162353515625,0.85162353515625,0.0,215.6088409423828,190.0,56960.12109375,0.0,3339.41845703125,1.0,279.1580810546875,282.9794921875,296.716552734375,300.4263000488281,293.1499938964844,293.1499938964844,279.45001220703125,38958.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911169171333313,1.0,0.0,0.0,3.5614261627197266,3.5614500045776367,8.463328526886471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8102.59619140625,0.0,1458.4366455078125,1895.4371337890625,0.0,3320.651611328125,0.8880341053009033,1.0,0.0,3.0,1.0,0.0
17931180,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9057921767234802,0.5484552979469299,0.4958784580230713,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9542014598846436,0.6314893960952759,0.5990007519721985,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8269608616828918,0.4150270521640777,0.2927099168300628,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8198030591011047,0.4031791388988495,0.3854047358036041,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.669458270072937,0.2169669568538665,0.9973806142807008,285.0028686523437,284.95001220703125,303.697509765625,293.68536376953125,298.6779479980469,297.2131652832031,285.0020446777344,1.0,0.6411966681480408,1.0,0.1500000059604644,0.5533041954040527,1.0,-3.3268134593963623,0.4289960265159607,2.897817373275757,-0.3213096559047699,0.9425681829452516,0.9425681829452516,0.0,203.458984375,178.0,56258.2109375,0.0,3267.186279296875,1.0,279.44171142578125,283.1035461425781,296.6611328125,300.2560729980469,293.1499938964844,293.1499938964844,279.1499938964844,33470.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825407028198242,1.0,0.0,0.0,3.672998189926148,3.6730220317840576,9.001911394079798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.16015625,0.0,1539.8638916015625,1895.4371337890625,0.0,3240.386474609375,0.9087478518486024,1.0,0.0,3.0,1.0,0.0
17931240,296.9723815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.9057921767234802,0.5484552979469299,0.4958784580230713,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.9542014598846436,0.6314893960952759,0.5990007519721985,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8269608616828918,0.4150270521640777,0.2927099168300628,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8198030591011047,0.4031791388988495,0.3854047358036041,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.669458270072937,0.2169669568538665,0.9973806142807008,285.0028686523437,284.95001220703125,303.697509765625,293.68536376953125,298.6779479980469,297.2131652832031,285.0020446777344,1.0,0.6411966681480408,1.0,0.1500000059604644,0.5533041954040527,1.0,-3.3268134593963623,0.4289960265159607,2.897817373275757,-0.3213096559047699,0.9425681829452516,0.9425681829452516,0.0,203.458984375,178.0,56258.2109375,0.0,3267.186279296875,1.0,279.44171142578125,283.1035461425781,296.6611328125,300.2560729980469,293.1499938964844,293.1499938964844,279.1499938964844,33470.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825407028198242,1.0,0.0,0.0,3.672998189926148,3.6730220317840576,9.001911394079798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8956.16015625,0.0,1539.8638916015625,1895.4371337890625,0.0,3240.386474609375,0.9087478518486024,1.0,0.0,3.0,1.0,0.0
17931300,296.9719543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9129822254180908,0.5472946763038635,0.494958758354187,297.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.962570071220398,0.632343590259552,0.5998401641845703,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8333298563957214,0.4156056642532348,0.2930907607078552,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.8258606791496277,0.4033341109752655,0.3854922652244568,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791198730469,0.6748260259628296,0.2169620841741562,0.9967005252838136,284.8766174316406,284.95001220703125,303.70635986328125,293.6813049316406,298.6795959472656,297.212890625,284.8746643066406,1.0,0.6379289031028748,1.0,0.1500000059604644,0.5520954728126526,1.0,-3.3264684677124023,0.430478572845459,2.895989894866944,-0.3197046816349029,0.8552741408348083,0.8552741408348083,0.0,197.4461669921875,178.0,57081.578125,0.0,3232.346923828125,1.0,279.1976928710937,282.95416259765625,296.7130126953125,300.46502685546875,293.1499938964844,293.1499938964844,279.1499938964844,37830.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887349963188171,1.0,0.0,0.0,3.636981010437012,3.637005090713501,8.826232260616962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.205078125,0.0,1532.38134765625,1895.4371337890625,0.0,3298.37548828125,0.901395857334137,1.0,0.0,3.0,1.0,0.0
