time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931360,296.97027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9198912978172302,0.5459988713264465,0.4935687184333801,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9700852632522584,0.6330424547195435,0.600275993347168,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8393709659576416,0.4160684645175934,0.29324871301651,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.831544041633606,0.4033637642860412,0.3853132426738739,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.6798985004425049,0.2168616950511932,0.995303750038147,284.9003295898437,284.95001220703125,303.7151794433594,293.6780090332031,298.6800842285156,297.2109069824219,284.9017944335937,1.0,0.6345199346542358,1.0,0.1500000059604644,0.5509082674980164,1.0,-3.323617935180664,0.43144291639328,2.89217495918274,-0.3181024491786957,0.8498091101646423,0.8498091101646423,0.0,191.7970733642578,166.0,56822.5234375,0.0,3193.98193359375,1.0,279.1578369140625,282.9823608398437,296.6989440917969,300.3985900878906,293.1499938964844,293.1499938964844,279.45001220703125,39029.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8905696272850037,1.0,0.0,0.0,3.5493686199188232,3.5493922233581543,8.406119036408199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.96044921875,0.0,1446.1072998046875,1895.4371337890625,0.0,3315.534423828125,0.8853866457939148,1.0,0.0,3.0,1.0,0.0
17931420,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.937908947467804,0.5449467301368713,0.4918463230133056,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9866509437561036,0.6356063485145569,0.6019220352172852,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8545819520950317,0.4179731905460357,0.2940398752689361,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8457286357879639,0.4042278826236725,0.3854452669620514,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6925524473190308,0.2171355634927749,0.9936477541923524,285.0032043457031,284.95001220703125,303.7326965332031,293.673828125,298.689697265625,297.2177734375,285.0023803710937,1.0,0.6278335452079773,1.0,0.1500000059604644,0.5485339760780334,1.0,-3.3226358890533447,0.4343551397323608,2.8882806301116943,-0.3151371479034424,0.9410817623138428,0.9410817623138428,0.0,179.59637451171875,154.0,56158.41796875,0.0,3122.774169921875,1.0,279.441650390625,283.1051940917969,296.64898681640625,300.2355651855469,293.1499938964844,293.1499938964844,279.1499938964844,33417.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818514347076416,1.0,0.0,0.0,3.664741039276123,3.664764642715454,8.961482649283425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.748046875,0.0,1530.2293701171875,1895.4371337890625,0.0,3233.9287109375,0.9068585634231568,1.0,0.0,3.0,1.0,0.0
17931480,296.982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.937908947467804,0.5449467301368713,0.4918463230133056,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9866509437561036,0.6356063485145569,0.6019220352172852,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8545819520950317,0.4179731905460357,0.2940398752689361,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.8457286357879639,0.4042278826236725,0.3854452669620514,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6925524473190308,0.2171355634927749,0.9936477541923524,285.0032043457031,284.95001220703125,303.7326965332031,293.673828125,298.689697265625,297.2177734375,285.0023803710937,1.0,0.6278335452079773,1.0,0.1500000059604644,0.5485339760780334,1.0,-3.3226358890533447,0.4343551397323608,2.8882806301116943,-0.3151371479034424,0.9410817623138428,0.9410817623138428,0.0,179.59637451171875,154.0,56158.41796875,0.0,3122.774169921875,1.0,279.441650390625,283.1051940917969,296.64898681640625,300.2355651855469,293.1499938964844,293.1499938964844,279.1499938964844,33417.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818514347076416,1.0,0.0,0.0,3.664741039276123,3.664764642715454,8.961482649283425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8940.748046875,0.0,1530.2293701171875,1895.4371337890625,0.0,3233.9287109375,0.9068585634231568,1.0,0.0,3.0,1.0,0.0
17931540,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9553477168083192,0.5426018834114075,0.489652544260025,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.6371796727180481,0.6008762121200562,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8705809712409973,0.4191422164440155,0.29468435049057,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8606097102165222,0.4044520854949951,0.3854146897792816,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7054532766342163,0.2170718908309936,0.9918785691261292,284.901123046875,284.95001220703125,303.75,293.67303466796875,298.691162109375,297.2154235839844,284.90167236328125,1.0,0.6209646463394165,1.0,0.1500000059604644,0.5461596846580505,1.0,-3.317334175109864,0.4364277720451355,2.880906343460083,-0.3115537464618683,0.848993718624115,0.848993718624115,0.0,168.390869140625,157.0,56726.55078125,0.0,3047.8046875,1.0,279.1582336425781,282.9834289550781,296.6929016113281,300.3852233886719,293.1499938964844,293.1499938964844,279.45001220703125,38861.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897449374198914,1.0,0.0,0.0,3.544041872024536,3.544065237045288,8.380906137972488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.24853515625,0.0,1439.2408447265625,1895.4371337890625,0.0,3307.822021484375,0.8841017484664917,1.0,0.0,3.0,1.0,0.0
17931600,296.98016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9553477168083192,0.5426018834114075,0.489652544260025,297.3081359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.9990000128746032,0.6371796727180481,0.6008762121200562,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8705809712409973,0.4191422164440155,0.29468435049057,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8606097102165222,0.4044520854949951,0.3854146897792816,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.7054532766342163,0.2170718908309936,0.9918785691261292,284.901123046875,284.95001220703125,303.75,293.67303466796875,298.691162109375,297.2154235839844,284.90167236328125,1.0,0.6209646463394165,1.0,0.1500000059604644,0.5461596846580505,1.0,-3.317334175109864,0.4364277720451355,2.880906343460083,-0.3115537464618683,0.848993718624115,0.848993718624115,0.0,168.390869140625,157.0,56726.55078125,0.0,3047.8046875,1.0,279.1582336425781,282.9834289550781,296.6929016113281,300.3852233886719,293.1499938964844,293.1499938964844,279.45001220703125,38861.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897449374198914,1.0,0.0,0.0,3.544041872024536,3.544065237045288,8.380906137972488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8077.24853515625,0.0,1439.2408447265625,1895.4371337890625,0.0,3307.822021484375,0.8841017484664917,1.0,0.0,3.0,1.0,0.0
17931660,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9676715731620787,0.5454500317573547,0.4909505248069763,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9990000128746032,0.64642733335495,0.580885648727417,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.884143590927124,0.4252698719501495,0.2979802787303924,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.873206377029419,0.4095663726329803,0.3889240622520447,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7174278497695923,0.2219256460666656,1.0072481632232666,285.0128479003906,284.95001220703125,303.7671813964844,293.6742248535156,298.7411193847656,297.27313232421875,285.0120849609375,1.0,0.6185431480407715,1.0,0.1500000059604644,0.5438127517700195,1.0,-3.321518659591675,0.4404605031013489,2.881057977676392,-0.3090988993644714,0.9483265280723572,0.9483265280723572,0.0,162.0966033935547,160.0,56270.5,0.0,3021.45947265625,1.0,279.4424133300781,283.1108703613281,296.6495056152344,300.23602294921875,293.1499938964844,293.1499938964844,279.1499938964844,33031.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810372352600098,1.0,0.0,0.0,3.6674513816833496,3.6674749851226807,8.974742513601086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.810546875,0.0,1530.3533935546875,1895.4371337890625,0.0,3226.30029296875,0.9069793224334716,1.0,0.0,3.0,1.0,0.0
17931720,297.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9676715731620787,0.5454500317573547,0.4909505248069763,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9990000128746032,0.64642733335495,0.580885648727417,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.884143590927124,0.4252698719501495,0.2979802787303924,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.873206377029419,0.4095663726329803,0.3889240622520447,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7174278497695923,0.2219256460666656,1.0072481632232666,285.0128479003906,284.95001220703125,303.7671813964844,293.6742248535156,298.7411193847656,297.27313232421875,285.0120849609375,1.0,0.6185431480407715,1.0,0.1500000059604644,0.5438127517700195,1.0,-3.321518659591675,0.4404605031013489,2.881057977676392,-0.3090988993644714,0.9483265280723572,0.9483265280723572,0.0,162.0966033935547,160.0,56270.5,0.0,3021.45947265625,1.0,279.4424133300781,283.1108703613281,296.6495056152344,300.23602294921875,293.1499938964844,293.1499938964844,279.1499938964844,33031.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810372352600098,1.0,0.0,0.0,3.6674513816833496,3.6674749851226807,8.974742513601086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8955.810546875,0.0,1530.3533935546875,1895.4371337890625,0.0,3226.30029296875,0.9069793224334716,1.0,0.0,3.0,1.0,0.0
17931780,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9731162190437316,0.5449365973472595,0.491034060716629,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.654902994632721,0.5710127949714661,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8921208381652832,0.4286985099315643,0.3006986081600189,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8804789781570435,0.4121364653110504,0.3917836248874664,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7245140671730042,0.2247471064329147,1.0215566158294678,284.91192626953125,284.95001220703125,303.78424072265625,293.6757202148437,298.7725524902344,297.3088073730469,284.9132995605469,1.0,0.6189118027687073,1.0,0.1500000059604644,0.5414657592773438,1.0,-3.3336689472198486,0.4461823999881744,2.887486696243286,-0.3061655759811401,0.8648480772972107,0.8648480772972107,0.0,159.58082580566406,163.0,57298.4609375,0.0,3033.906005859375,1.0,279.15771484375,282.9811096191406,296.703369140625,300.4217834472656,293.1499938964844,293.1499938964844,279.45001220703125,38036.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904669284820557,1.0,0.0,0.0,3.5807271003723145,3.580750703811645,8.555309705116088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.60205078125,0.0,1472.4044189453125,1895.4371337890625,0.0,3314.573974609375,0.8915454745292664,1.0,0.0,3.0,1.0,0.0
17931840,297.0390014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9731162190437316,0.5449365973472595,0.491034060716629,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9990000128746032,0.654902994632721,0.5710127949714661,297.29949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.8921208381652832,0.4286985099315643,0.3006986081600189,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.8804789781570435,0.4121364653110504,0.3917836248874664,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.7245140671730042,0.2247471064329147,1.0215566158294678,284.91192626953125,284.95001220703125,303.78424072265625,293.6757202148437,298.7725524902344,297.3088073730469,284.9132995605469,1.0,0.6189118027687073,1.0,0.1500000059604644,0.5414657592773438,1.0,-3.3336689472198486,0.4461823999881744,2.887486696243286,-0.3061655759811401,0.8648480772972107,0.8648480772972107,0.0,159.58082580566406,163.0,57298.4609375,0.0,3033.906005859375,1.0,279.15771484375,282.9811096191406,296.703369140625,300.4217834472656,293.1499938964844,293.1499938964844,279.45001220703125,38036.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904669284820557,1.0,0.0,0.0,3.5807271003723145,3.580750703811645,8.555309705116088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8132.60205078125,0.0,1472.4044189453125,1895.4371337890625,0.0,3314.573974609375,0.8915454745292664,1.0,0.0,3.0,1.0,0.0
17931900,297.0466003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9738747477531432,0.5449748039245605,0.4907848834991455,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9990000128746032,0.6589069366455078,0.5693171620368958,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8941300511360168,0.4304140508174896,0.3017764985561371,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8821390271186829,0.4133108556270599,0.3927856683731079,297.21990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02703857421875,0.726290762424469,0.2258873730897903,1.0266119241714478,285.0290832519531,284.95001220703125,303.7927551269531,293.6766052246094,298.7861633300781,297.3236389160156,285.03106689453125,1.0,0.6196603775024414,1.0,0.1500000059604644,0.5402923226356506,1.0,-3.339907169342041,0.4491074085235595,2.890799760818481,-0.3047430515289306,0.949932336807251,0.949932336807251,0.0,159.33041381835938,163.0,56686.84375,0.0,3046.264892578125,1.0,279.40020751953125,283.1156311035156,296.651611328125,300.22784423828125,293.1499938964844,293.1499938964844,279.45001220703125,33544.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851168155670166,1.0,0.0,0.0,3.640026330947876,3.640049695968628,8.841018939165224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8412.630859375,0.0,1503.7786865234375,1895.4371337890625,0.0,3264.512451171875,0.9029008150100708,1.0,0.0,3.0,1.0,0.0
17931960,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9745128750801086,0.5450922846794128,0.4909091889858246,297.4759521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.9990000128746032,0.6627291440963745,0.5682748556137085,297.31494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8959366679191589,0.4321593046188354,0.3029990792274475,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8835530877113342,0.4144850075244903,0.3939113020896911,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7277882695198059,0.226958230137825,1.031591296195984,285.0233459472656,284.95001220703125,303.8012084960937,293.67755126953125,298.7984619140625,297.3369140625,285.0221862792969,1.0,0.6207417845726013,1.0,0.1500000059604644,0.5392168164253235,1.0,-3.3476130962371826,0.4522265493869781,2.8953866958618164,-0.3034487664699554,0.9722641706466676,0.9722641706466676,0.0,159.3450927734375,166.0,56969.69921875,0.0,3063.408935546875,1.0,279.44287109375,283.1047668457031,296.6619873046875,300.2919311523437,293.1499938964844,293.1499938964844,279.1499938964844,32637.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8838002681732178,1.0,0.0,0.0,3.72041368484497,3.72043776512146,9.235826041731344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9048.0537109375,0.0,1587.2808837890625,1895.4371337890625,0.0,3252.183837890625,0.918649673461914,1.0,0.0,3.0,1.0,0.0
17932020,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9726889729499816,0.5435864329338074,0.4900034070014953,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.6682063937187195,0.5706028342247009,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.896538496017456,0.4344404935836792,0.3048354983329773,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8834611773490906,0.4157238006591797,0.3954044878482818,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7284091114997864,0.2282520532608032,1.0386854410171509,284.9059143066406,284.95001220703125,303.818115234375,293.6797180175781,298.8083190917969,297.3445739746094,284.9076232910156,1.0,0.6234109997749329,1.0,0.1500000059604644,0.5370658040046692,1.0,-3.3618621826171875,0.4582608640193939,2.9036014080047607,-0.3007335364818573,0.8788442015647888,0.8788442015647888,0.0,160.67300415039062,169.0,58047.25,0.0,3102.76953125,1.0,279.15679931640625,282.9591979980469,296.71246337890625,300.4792785644531,293.1499938964844,293.1499938964844,279.45001220703125,37955.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942062258720398,1.0,0.0,0.0,3.646983623504639,3.647007942199707,8.874847594597668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.6103515625,0.0,1544.4356689453125,1895.4371337890625,0.0,3349.520751953125,0.9060781598091124,1.0,0.0,3.0,1.0,0.0
17932080,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.9726889729499816,0.5435864329338074,0.4900034070014953,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.9990000128746032,0.6682063937187195,0.5706028342247009,297.3167419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.896538496017456,0.4344404935836792,0.3048354983329773,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.8834611773490906,0.4157238006591797,0.3954044878482818,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7284091114997864,0.2282520532608032,1.0386854410171509,284.9059143066406,284.95001220703125,303.818115234375,293.6797180175781,298.8083190917969,297.3445739746094,284.9076232910156,1.0,0.6234109997749329,1.0,0.1500000059604644,0.5370658040046692,1.0,-3.3618621826171875,0.4582608640193939,2.9036014080047607,-0.3007335364818573,0.8788442015647888,0.8788442015647888,0.0,160.67300415039062,169.0,58047.25,0.0,3102.76953125,1.0,279.15679931640625,282.9591979980469,296.71246337890625,300.4792785644531,293.1499938964844,293.1499938964844,279.45001220703125,37955.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942062258720398,1.0,0.0,0.0,3.646983623504639,3.647007942199707,8.874847594597668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.6103515625,0.0,1544.4356689453125,1895.4371337890625,0.0,3349.520751953125,0.9060781598091124,1.0,0.0,3.0,1.0,0.0
17932140,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9702036380767822,0.5433763265609741,0.4895133376121521,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.6734048128128052,0.5745877623558044,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8963517546653748,0.4374452531337738,0.3067783415317535,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8824981451034546,0.4174647629261017,0.3968953490257263,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7281213402748108,0.2296032309532165,1.0445997714996338,285.02349853515625,284.95001220703125,303.8349304199219,293.68218994140625,298.8188171386719,297.3525695800781,285.0228271484375,1.0,0.6265453100204468,1.0,0.1500000059604644,0.5349148511886597,1.0,-3.3773019313812256,0.4646205306053161,2.9126813411712646,-0.2981046438217163,0.9889708161354064,0.9889708161354064,0.0,162.55929565429688,172.0,57636.734375,0.0,3148.34033203125,1.0,279.4424133300781,283.091552734375,296.6683044433594,300.3410949707031,293.1499938964844,293.1499938964844,279.1499938964844,32865.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887682318687439,1.0,0.0,0.0,3.776322603225708,3.776347398757935,9.515496799394896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.0615234375,0.0,1654.0386962890625,1895.4371337890625,0.0,3288.52587890625,0.9316506385803224,1.0,0.0,3.0,1.0,0.0
17932200,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.9702036380767822,0.5433763265609741,0.4895133376121521,297.4978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.9990000128746032,0.6734048128128052,0.5745877623558044,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8963517546653748,0.4374452531337738,0.3067783415317535,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235595703125,0.8824981451034546,0.4174647629261017,0.3968953490257263,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.7281213402748108,0.2296032309532165,1.0445997714996338,285.02349853515625,284.95001220703125,303.8349304199219,293.68218994140625,298.8188171386719,297.3525695800781,285.0228271484375,1.0,0.6265453100204468,1.0,0.1500000059604644,0.5349148511886597,1.0,-3.3773019313812256,0.4646205306053161,2.9126813411712646,-0.2981046438217163,0.9889708161354064,0.9889708161354064,0.0,162.55929565429688,172.0,57636.734375,0.0,3148.34033203125,1.0,279.4424133300781,283.091552734375,296.6683044433594,300.3410949707031,293.1499938964844,293.1499938964844,279.1499938964844,32865.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887682318687439,1.0,0.0,0.0,3.776322603225708,3.776347398757935,9.515496799394896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.0615234375,0.0,1654.0386962890625,1895.4371337890625,0.0,3288.52587890625,0.9316506385803224,1.0,0.0,3.0,1.0,0.0
17932260,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9661707878112792,0.5417059659957886,0.4884757995605469,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.6769394278526306,0.5806578397750854,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8948187828063965,0.439525842666626,0.3084785342216491,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8802560567855835,0.4184100329875946,0.3981050252914428,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7267696261405945,0.2303822040557861,1.04929780960083,284.9007873535156,284.95001220703125,303.8516845703125,293.6849975585937,298.8186340332031,297.3471069335937,284.90252685546875,1.0,0.6299576759338379,1.0,0.1500000059604644,0.5329217314720154,1.0,-3.392508029937744,0.4707782864570617,2.921729564666748,-0.2955486476421356,0.8905178308486938,0.8905178308486938,0.0,165.09765625,175.0,58726.1015625,0.0,3197.52392578125,1.0,279.1563415527344,282.9405212402344,296.7170104980469,300.5265197753906,293.1499938964844,293.1499938964844,279.45001220703125,37990.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978407979011536,1.0,0.0,0.0,3.707118034362793,3.70714282989502,9.169932013719516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.76171875,0.0,1612.7774658203125,1895.4371337890625,0.0,3383.448974609375,0.9194502830505372,1.0,0.0,3.0,1.0,0.0
17932320,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9661707878112792,0.5417059659957886,0.4884757995605469,297.4891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.6769394278526306,0.5806578397750854,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8948187828063965,0.439525842666626,0.3084785342216491,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8802560567855835,0.4184100329875946,0.3981050252914428,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7267696261405945,0.2303822040557861,1.04929780960083,284.9007873535156,284.95001220703125,303.8516845703125,293.6849975585937,298.8186340332031,297.3471069335937,284.90252685546875,1.0,0.6299576759338379,1.0,0.1500000059604644,0.5329217314720154,1.0,-3.392508029937744,0.4707782864570617,2.921729564666748,-0.2955486476421356,0.8905178308486938,0.8905178308486938,0.0,165.09765625,175.0,58726.1015625,0.0,3197.52392578125,1.0,279.1563415527344,282.9405212402344,296.7170104980469,300.5265197753906,293.1499938964844,293.1499938964844,279.45001220703125,37990.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978407979011536,1.0,0.0,0.0,3.707118034362793,3.70714282989502,9.169932013719516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.76171875,0.0,1612.7774658203125,1895.4371337890625,0.0,3383.448974609375,0.9194502830505372,1.0,0.0,3.0,1.0,0.0
17932380,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9623807668685912,0.5414457321166992,0.4879253804683685,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.6807821393013,0.5867603421211243,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8934869170188904,0.4424745142459869,0.3103715479373932,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8781428337097168,0.4200169146060943,0.3994548320770263,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7253649234771729,0.2314203083515167,1.0537123680114746,285.0255126953125,284.95001220703125,303.86834716796875,293.6881408691406,298.8232727050781,297.347412109375,285.0246276855469,1.0,0.6334993839263916,1.0,0.1500000059604644,0.5309286713600159,1.0,-3.4083893299102783,0.4771421551704407,2.9312472343444824,-0.293092668056488,1.0,1.0,0.0,167.69007873535156,178.0,58232.6171875,0.0,3248.99072265625,1.0,279.44366455078125,283.08160400390625,296.67242431640625,300.3834533691406,293.1499938964844,293.1499938964844,279.1499938964844,33059.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89103102684021,1.0,0.0,0.0,3.827208995819092,3.827234268188477,9.77366994447948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.845703125,0.0,1716.3382568359375,1895.4371337890625,0.0,3319.848388671875,0.943023145198822,1.0,0.0,3.0,1.0,0.0
17932440,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.9623807668685912,0.5414457321166992,0.4879253804683685,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9990000128746032,0.6807821393013,0.5867603421211243,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8934869170188904,0.4424745142459869,0.3103715479373932,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256042480469,0.8781428337097168,0.4200169146060943,0.3994548320770263,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.7253649234771729,0.2314203083515167,1.0537123680114746,285.0255126953125,284.95001220703125,303.86834716796875,293.6881408691406,298.8232727050781,297.347412109375,285.0246276855469,1.0,0.6334993839263916,1.0,0.1500000059604644,0.5309286713600159,1.0,-3.4083893299102783,0.4771421551704407,2.9312472343444824,-0.293092668056488,1.0,1.0,0.0,167.69007873535156,178.0,58232.6171875,0.0,3248.99072265625,1.0,279.44366455078125,283.08160400390625,296.67242431640625,300.3834533691406,293.1499938964844,293.1499938964844,279.1499938964844,33059.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89103102684021,1.0,0.0,0.0,3.827208995819092,3.827234268188477,9.77366994447948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.845703125,0.0,1716.3382568359375,1895.4371337890625,0.0,3319.848388671875,0.943023145198822,1.0,0.0,3.0,1.0,0.0
17932500,297.0635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9604669213294984,0.5407348275184631,0.4876928627490997,297.4779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9990000128746032,0.682245671749115,0.5898650884628296,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8928506970405579,0.4436113536357879,0.3113672137260437,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8771255016326904,0.420555055141449,0.4001991152763366,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7246872782707214,0.2317862510681152,1.0560976266860962,284.8914794921875,284.95001220703125,303.8766784667969,293.6898193359375,298.8225402832031,297.3438415527344,284.8879699707031,1.0,0.6353446245193481,1.0,0.1500000059604644,0.5299321413040161,1.0,-3.4168078899383545,0.4804510176181793,2.936356782913208,-0.2917937636375427,0.9177963137626648,0.9177963137626648,0.0,169.03611755371094,178.0,59383.78515625,0.0,3276.279296875,1.0,279.1942443847656,282.9174194335937,296.7298889160156,300.615234375,293.1499938964844,293.1499938964844,279.1499938964844,36195.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980687260627747,1.0,0.0,0.0,3.821667671203613,3.821693420410156,9.745388069859473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8942.9267578125,0.0,1734.2061767578125,1895.4371337890625,0.0,3385.5751953125,0.9422874450683594,1.0,0.0,3.0,1.0,0.0
17932560,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9575890898704528,0.53975909948349,0.4869008958339691,297.4676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9990000128746032,0.6833087801933289,0.5939605832099915,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8914279937744141,0.4445393681526184,0.3120757937431335,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.8753750324249268,0.4208856225013733,0.4006084501743316,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7234272956848145,0.231993168592453,1.0574896335601809,284.8983154296875,284.95001220703125,303.8849792480469,293.69158935546875,298.81951904296875,297.3371887207031,284.8999938964844,1.0,0.6371291875839233,1.0,0.1500000059604644,0.5289840698242188,1.0,-3.423801183700561,0.4834048748016357,2.940396308898926,-0.2905495464801788,0.9023648500442504,0.9023648500442504,0.0,170.6378631591797,181.0,59347.8046875,0.0,3301.882568359375,1.0,279.1564636230469,282.926025390625,296.7223205566406,300.5707092285156,293.1499938964844,293.1499938964844,278.8500061035156,37906.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009422659873962,1.0,0.0,0.0,3.7608723640441895,3.760897874832153,9.437793551114736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.8544921875,0.0,1674.75390625,1895.4371337890625,0.0,3412.365966796875,0.9313957691192628,1.0,0.0,3.0,1.0,0.0
17932620,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9516664743423462,0.5380515456199646,0.4853424429893493,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9990000128746032,0.6850086450576782,0.6023486852645874,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8884869813919067,0.4464903175830841,0.3134476840496063,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8717445135116577,0.4215497672557831,0.4012941718101501,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7206799387931824,0.2323183566331863,1.059456706047058,284.8861083984375,284.95001220703125,303.90155029296875,293.6954040527344,298.8132019042969,297.3233337402344,284.887939453125,1.0,0.640598714351654,1.0,0.1500000059604644,0.5270879864692688,1.0,-3.4368555545806885,0.4891509711742401,2.947704553604126,-0.2880916893482208,0.832777202129364,0.832777202129364,0.0,173.8871612548828,184.0,59675.16796875,0.0,3351.475341796875,1.0,278.8583679199219,282.8942565917969,296.7118530273437,300.5959777832031,293.1499938964844,293.1499938964844,279.1499938964844,40763.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068798422813416,1.0,0.0,0.0,3.5313637256622314,3.5313875675201416,8.321051723214623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.3115234375,0.0,1439.6231689453125,1895.4371337890625,0.0,3467.625,0.8831437230110168,1.0,0.0,3.0,1.0,0.0
17932680,297.0538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9516664743423462,0.5380515456199646,0.4853424429893493,297.4447631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9990000128746032,0.6850086450576782,0.6023486852645874,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8884869813919067,0.4464903175830841,0.3134476840496063,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8717445135116577,0.4215497672557831,0.4012941718101501,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7206799387931824,0.2323183566331863,1.059456706047058,284.8861083984375,284.95001220703125,303.90155029296875,293.6954040527344,298.8132019042969,297.3233337402344,284.887939453125,1.0,0.640598714351654,1.0,0.1500000059604644,0.5270879864692688,1.0,-3.4368555545806885,0.4891509711742401,2.947704553604126,-0.2880916893482208,0.832777202129364,0.832777202129364,0.0,173.8871612548828,184.0,59675.16796875,0.0,3351.475341796875,1.0,278.8583679199219,282.8942565917969,296.7118530273437,300.5959777832031,293.1499938964844,293.1499938964844,279.1499938964844,40763.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068798422813416,1.0,0.0,0.0,3.5313637256622314,3.5313875675201416,8.321051723214623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.3115234375,0.0,1439.6231689453125,1895.4371337890625,0.0,3467.625,0.8831437230110168,1.0,0.0,3.0,1.0,0.0
17932740,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9479248523712158,0.5380486845970154,0.4851412773132324,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.6878811717033386,0.6085633039474487,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8873710632324219,0.4496407806873321,0.3155218064785003,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8697911500930786,0.4232243001461029,0.402737557888031,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7191568613052368,0.2332239001989364,1.0632402896881104,285.0042419433594,284.95001220703125,303.9180908203125,293.69952392578125,298.817138671875,297.3225402832031,285.0041198730469,1.0,0.6441859006881714,1.0,0.1500000059604644,0.5251919031143188,1.0,-3.4528636932373047,0.4955924451351166,2.957271337509156,-0.2856850624084472,0.9306742548942566,0.9306742548942566,0.0,176.5957489013672,187.0,59198.6171875,0.0,3405.21630859375,1.0,279.1414489746094,283.0299072265625,296.6722106933594,300.4427185058594,293.1499938964844,293.1499938964844,278.8500061035156,33739.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974440693855286,1.0,0.0,0.0,3.63888430595398,3.638907909393311,8.835473295221163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.4541015625,0.0,1503.9754638671875,1895.4371337890625,0.0,3379.747802734375,0.9014384746551514,1.0,0.0,3.0,1.0,0.0
17932800,297.0658874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9479248523712158,0.5380486845970154,0.4851412773132324,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9990000128746032,0.6878811717033386,0.6085633039474487,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8873710632324219,0.4496407806873321,0.3155218064785003,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.8697911500930786,0.4232243001461029,0.402737557888031,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.7191568613052368,0.2332239001989364,1.0632402896881104,285.0042419433594,284.95001220703125,303.9180908203125,293.69952392578125,298.817138671875,297.3225402832031,285.0041198730469,1.0,0.6441859006881714,1.0,0.1500000059604644,0.5251919031143188,1.0,-3.4528636932373047,0.4955924451351166,2.957271337509156,-0.2856850624084472,0.9306742548942566,0.9306742548942566,0.0,176.5957489013672,187.0,59198.6171875,0.0,3405.21630859375,1.0,279.1414489746094,283.0299072265625,296.6722106933594,300.4427185058594,293.1499938964844,293.1499938964844,278.8500061035156,33739.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8974440693855286,1.0,0.0,0.0,3.63888430595398,3.638907909393311,8.835473295221163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.4541015625,0.0,1503.9754638671875,1895.4371337890625,0.0,3379.747802734375,0.9014384746551514,1.0,0.0,3.0,1.0,0.0
17932860,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9431204795837402,0.5366411805152893,0.4842828810214996,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,0.6897072792053223,0.6157621741294861,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8855456113815308,0.4519286751747131,0.317338764667511,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8672411441802979,0.4242010116577148,0.4039442539215088,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7171880602836609,0.2337469607591629,1.0666112899780271,284.9166259765625,284.95001220703125,303.9345703125,293.7039794921875,298.8139343261719,297.31280517578125,284.9174194335937,1.0,0.6478145718574524,1.0,0.1500000059604644,0.5233673453330994,1.0,-3.4681849479675293,0.501837968826294,2.966346979141236,-0.2832278907299042,0.8549836277961731,0.8549836277961731,0.0,179.62640380859375,190.0,60074.0078125,0.0,3459.67431640625,1.0,278.8583679199219,282.9154357910156,296.7245788574219,300.6188659667969,293.1499938964844,293.1499938964844,279.1499938964844,38178.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053273797035216,1.0,0.0,0.0,3.538734674453736,3.538758039474488,8.355823979400157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.4677734375,0.0,1428.6732177734375,1895.4371337890625,0.0,3453.190673828125,0.882470428943634,1.0,0.0,3.0,1.0,0.0
17932920,297.0624389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.9431204795837402,0.5366411805152893,0.4842828810214996,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.9990000128746032,0.6897072792053223,0.6157621741294861,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8855456113815308,0.4519286751747131,0.317338764667511,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8672411441802979,0.4242010116577148,0.4039442539215088,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7171880602836609,0.2337469607591629,1.0666112899780271,284.9166259765625,284.95001220703125,303.9345703125,293.7039794921875,298.8139343261719,297.31280517578125,284.9174194335937,1.0,0.6478145718574524,1.0,0.1500000059604644,0.5233673453330994,1.0,-3.4681849479675293,0.501837968826294,2.966346979141236,-0.2832278907299042,0.8549836277961731,0.8549836277961731,0.0,179.62640380859375,190.0,60074.0078125,0.0,3459.67431640625,1.0,278.8583679199219,282.9154357910156,296.7245788574219,300.6188659667969,293.1499938964844,293.1499938964844,279.1499938964844,38178.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053273797035216,1.0,0.0,0.0,3.538734674453736,3.538758039474488,8.355823979400157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.4677734375,0.0,1428.6732177734375,1895.4371337890625,0.0,3453.190673828125,0.882470428943634,1.0,0.0,3.0,1.0,0.0
17932980,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.93900865316391,0.5364052057266235,0.4838858246803283,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6920970678329468,0.6223478317260742,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8842595815658569,0.4549883604049682,0.3193719983100891,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.865153968334198,0.4257631301879883,0.405325323343277,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.715508222579956,0.2345724701881408,1.0702213048934937,285.0150756835937,284.95001220703125,303.9510192871094,293.708740234375,298.8168640136719,297.3106689453125,285.0143127441406,1.0,0.6514477729797363,1.0,0.1500000059604644,0.5215427875518799,1.0,-3.48407244682312,0.5082652568817139,2.9758071899414062,-0.2808195650577545,0.9521336555480956,0.9521336555480956,0.0,182.503173828125,193.0,59708.3984375,0.0,3515.0400390625,1.0,279.1416320800781,283.03009033203125,296.6918029785156,300.4935302734375,293.1499938964844,293.1499938964844,278.8500061035156,32916.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984168767929077,1.0,0.0,0.0,3.6713242530822754,3.6713478565216064,8.993707751869806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.458984375,0.0,1533.81884765625,1895.4371337890625,0.0,3388.822998046875,0.9080144166946412,1.0,0.0,3.0,1.0,0.0
17933040,297.07110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.93900865316391,0.5364052057266235,0.4838858246803283,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.9990000128746032,0.6920970678329468,0.6223478317260742,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8842595815658569,0.4549883604049682,0.3193719983100891,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.865153968334198,0.4257631301879883,0.405325323343277,297.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.715508222579956,0.2345724701881408,1.0702213048934937,285.0150756835937,284.95001220703125,303.9510192871094,293.708740234375,298.8168640136719,297.3106689453125,285.0143127441406,1.0,0.6514477729797363,1.0,0.1500000059604644,0.5215427875518799,1.0,-3.48407244682312,0.5082652568817139,2.9758071899414062,-0.2808195650577545,0.9521336555480956,0.9521336555480956,0.0,182.503173828125,193.0,59708.3984375,0.0,3515.0400390625,1.0,279.1416320800781,283.03009033203125,296.6918029785156,300.4935302734375,293.1499938964844,293.1499938964844,278.8500061035156,32916.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8984168767929077,1.0,0.0,0.0,3.6713242530822754,3.6713478565216064,8.993707751869806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9407.458984375,0.0,1533.81884765625,1895.4371337890625,0.0,3388.822998046875,0.9080144166946412,1.0,0.0,3.0,1.0,0.0
17933100,297.0687866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.9368517994880676,0.5356848835945129,0.4836185276508331,297.39923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88922119140625,0.9990000128746032,0.6928210854530334,0.6257342100143433,297.341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8835687637329102,0.4561434388160705,0.3203758299350738,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8640815615653992,0.4262437224388122,0.4060135781764984,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.7146480083465576,0.2348229587078094,1.0720845460891724,284.8895263671875,284.95001220703125,303.9592590332031,293.7112731933594,298.8150939941406,297.3056945800781,284.8875427246094,1.0,0.6532861590385437,1.0,0.1500000059604644,0.5206304788589478,1.0,-3.492103576660156,0.5115204453468323,2.9805829524993896,-0.2795314490795135,0.8694689869880676,0.8694689869880676,0.0,183.99041748046875,193.0,60738.24609375,0.0,3543.397216796875,1.0,278.8970642089844,282.8773803710937,296.7484741210937,300.7231140136719,293.1499938964844,293.1499938964844,278.8500061035156,36857.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050686955451964,1.0,0.0,0.0,3.652925491333008,3.652949571609497,8.903789989744837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9138.5458984375,0.0,1542.84521484375,1895.4371337890625,0.0,3450.784423828125,0.9045448899269104,1.0,0.0,3.0,1.0,0.0
17933160,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.9338914155960084,0.5348066091537476,0.4828724861145019,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.9990000128746032,0.6932375431060791,0.6299031972885132,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91046142578125,0.8822718858718872,0.4571632444858551,0.3211250901222229,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.8624522089958191,0.4265728294849396,0.4063992202281952,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.7133018970489502,0.2349550426006317,1.0730688571929932,284.9105529785156,284.95001220703125,303.96746826171875,293.7138671875,298.81170654296875,297.2984619140625,284.91192626953125,1.0,0.6550467014312744,1.0,0.1500000059604644,0.5197736024856567,1.0,-3.4987711906433105,0.5144079327583313,2.984363079071045,-0.278319388628006,0.8659763336181641,0.8659763336181641,0.0,185.68495178222656,196.0,60658.421875,0.0,3569.79150390625,1.0,278.85760498046875,282.8987121582031,296.7410888671875,300.6739196777344,293.1499938964844,293.1499938964844,279.1499938964844,38046.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9075617790222168,1.0,0.0,0.0,3.58638334274292,3.586406946182251,8.582359214415192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8530.47265625,0.0,1478.57861328125,1895.4371337890625,0.0,3473.96240234375,0.8928402662277222,1.0,0.0,3.0,1.0,0.0
