time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933220,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9296464323997498,0.5345154404640198,0.4823812544345855,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.6950075626373291,0.6366801857948303,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8809196352958679,0.4602059423923492,0.323122501373291,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8602869510650635,0.4280297458171844,0.4076580107212066,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7114263772964478,0.2356663942337036,1.0761137008666992,285.0141906738281,284.95001220703125,303.98388671875,293.71929931640625,298.8135986328125,297.2950439453125,285.0134582519531,1.0,0.6586036086082458,1.0,0.1500000059604644,0.5180599093437195,1.0,-3.513905763626098,0.5206047892570496,2.9933011531829834,-0.2759571671485901,0.96469384431839,0.96469384431839,0.0,188.6490936279297,199.0,60247.74609375,0.0,3624.742431640625,1.0,279.1419677734375,283.0190124511719,296.7041931152344,300.5411071777344,293.1499938964844,293.1499938964844,278.8500061035156,32983.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009498357772828,1.0,0.0,0.0,3.715347290039064,3.715371608734131,9.210689313476904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.5341796875,0.0,1584.1207275390625,1895.4371337890625,0.0,3412.4365234375,0.9179669618606568,1.0,0.0,3.0,1.0,0.0
17933280,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.9296464323997498,0.5345154404640198,0.4823812544345855,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9990000128746032,0.6950075626373291,0.6366801857948303,297.3455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8809196352958679,0.4602059423923492,0.323122501373291,297.2481384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8602869510650635,0.4280297458171844,0.4076580107212066,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7114263772964478,0.2356663942337036,1.0761137008666992,285.0141906738281,284.95001220703125,303.98388671875,293.71929931640625,298.8135986328125,297.2950439453125,285.0134582519531,1.0,0.6586036086082458,1.0,0.1500000059604644,0.5180599093437195,1.0,-3.513905763626098,0.5206047892570496,2.9933011531829834,-0.2759571671485901,0.96469384431839,0.96469384431839,0.0,188.6490936279297,199.0,60247.74609375,0.0,3624.742431640625,1.0,279.1419677734375,283.0190124511719,296.7041931152344,300.5411071777344,293.1499938964844,293.1499938964844,278.8500061035156,32983.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009498357772828,1.0,0.0,0.0,3.715347290039064,3.715371608734131,9.210689313476904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9482.5341796875,0.0,1584.1207275390625,1895.4371337890625,0.0,3412.4365234375,0.9179669618606568,1.0,0.0,3.0,1.0,0.0
17933340,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9246352314949036,0.5328989624977112,0.4813601970672607,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6955605745315552,0.6442069411277771,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8790287971496582,0.4623869657516479,0.324884295463562,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8576639294624329,0.4287634491920471,0.4086633622646332,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7091225385665894,0.235959991812706,1.0785683393478394,284.9058837890625,284.95001220703125,304.00030517578125,293.7250671386719,298.8077087402344,297.281982421875,284.9073486328125,1.0,0.6621175408363342,1.0,0.1500000059604644,0.5163461565971375,1.0,-3.528016805648804,0.5266308784484863,3.0013859272003174,-0.2734006345272064,0.8740487098693848,0.8740487098693848,0.0,191.8598175048828,202.0,61213.55078125,0.0,3679.072021484375,1.0,278.8569030761719,282.88360595703125,296.75244140625,300.720458984375,293.1499938964844,293.1499938964844,279.1499938964844,38132.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910075843334198,1.0,0.0,0.0,3.631862163543701,3.6318862438201904,8.801404760561127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.0625,0.0,1528.9598388671875,1895.4371337890625,0.0,3497.307861328125,0.9028936624526978,1.0,0.0,3.0,1.0,0.0
17933400,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.9246352314949036,0.5328989624977112,0.4813601970672607,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.9990000128746032,0.6955605745315552,0.6442069411277771,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8790287971496582,0.4623869657516479,0.324884295463562,297.2430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8576639294624329,0.4287634491920471,0.4086633622646332,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.7091225385665894,0.235959991812706,1.0785683393478394,284.9058837890625,284.95001220703125,304.00030517578125,293.7250671386719,298.8077087402344,297.281982421875,284.9073486328125,1.0,0.6621175408363342,1.0,0.1500000059604644,0.5163461565971375,1.0,-3.528016805648804,0.5266308784484863,3.0013859272003174,-0.2734006345272064,0.8740487098693848,0.8740487098693848,0.0,191.8598175048828,202.0,61213.55078125,0.0,3679.072021484375,1.0,278.8569030761719,282.88360595703125,296.75244140625,300.720458984375,293.1499938964844,293.1499938964844,279.1499938964844,38132.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910075843334198,1.0,0.0,0.0,3.631862163543701,3.6318862438201904,8.801404760561127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.0625,0.0,1528.9598388671875,1895.4371337890625,0.0,3497.307861328125,0.9028936624526978,1.0,0.0,3.0,1.0,0.0
17933460,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.920579195022583,0.5326344966888428,0.4808747470378876,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.6968264579772949,0.6508828997612,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8778045177459717,0.4654837548732757,0.3269069194793701,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8556040525436401,0.4301829636096954,0.4098736941814422,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7071936130523682,0.2366111427545547,1.081297516822815,285.0153503417969,284.95001220703125,304.0166931152344,293.73114013671875,298.8095703125,297.27862548828125,285.0146484375,1.0,0.6655864715576172,1.0,0.1500000059604644,0.5147029161453247,1.0,-3.5426297187805176,0.5327037572860718,3.009925842285156,-0.2709989249706268,0.9758564829826356,0.9758564829826356,0.0,194.8247833251953,205.0,60752.49609375,0.0,3733.5810546875,1.0,279.14227294921875,283.0107421875,296.7154541015625,300.5843811035156,293.1499938964844,293.1499938964844,278.8500061035156,33097.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903321087360382,1.0,0.0,0.0,3.7546772956848153,3.754701852798462,9.40672691740474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.8173828125,0.0,1630.436767578125,1895.4371337890625,0.0,3434.521728515625,0.9269202351570128,1.0,0.0,3.0,1.0,0.0
17933520,297.0744323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.920579195022583,0.5326344966888428,0.4808747470378876,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.9990000128746032,0.6968264579772949,0.6508828997612,297.3491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8778045177459717,0.4654837548732757,0.3269069194793701,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8556040525436401,0.4301829636096954,0.4098736941814422,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.7071936130523682,0.2366111427545547,1.081297516822815,285.0153503417969,284.95001220703125,304.0166931152344,293.73114013671875,298.8095703125,297.27862548828125,285.0146484375,1.0,0.6655864715576172,1.0,0.1500000059604644,0.5147029161453247,1.0,-3.5426297187805176,0.5327037572860718,3.009925842285156,-0.2709989249706268,0.9758564829826356,0.9758564829826356,0.0,194.8247833251953,205.0,60752.49609375,0.0,3733.5810546875,1.0,279.14227294921875,283.0107421875,296.7154541015625,300.5843811035156,293.1499938964844,293.1499938964844,278.8500061035156,33097.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903321087360382,1.0,0.0,0.0,3.7546772956848153,3.754701852798462,9.40672691740474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9552.8173828125,0.0,1630.436767578125,1895.4371337890625,0.0,3434.521728515625,0.9269202351570128,1.0,0.0,3.0,1.0,0.0
17933580,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9157466888427734,0.5310289859771729,0.479880154132843,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.6968692541122437,0.6579302549362183,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8759821653366089,0.4677018225193023,0.3287048637866974,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8530370593070984,0.4308735430240631,0.4108499586582184,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7048237919807434,0.236850619316101,1.0835405588150024,284.9033508300781,284.95001220703125,304.0331115722656,293.7375793457031,298.8037109375,297.26580810546875,284.90484619140625,1.0,0.6689987778663635,1.0,0.1500000059604644,0.5130597352981567,1.0,-3.555950164794922,0.5385362505912781,3.017413854598999,-0.2683767676353454,0.8823859691619873,0.8823859691619873,0.0,198.0930938720703,208.0,61743.640625,0.0,3787.0771484375,1.0,278.8565979003906,282.8712158203125,296.764404296875,300.7657165527344,293.1499938964844,293.1499938964844,279.1499938964844,38132.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123197197914124,1.0,0.0,0.0,3.674187660217285,3.6742122173309326,9.007741823552352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6376953125,0.0,1576.3062744140625,1895.4371337890625,0.0,3518.119140625,0.912279486656189,1.0,0.0,3.0,1.0,0.0
17933640,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9157466888427734,0.5310289859771729,0.479880154132843,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035339355469,0.9990000128746032,0.6968692541122437,0.6579302549362183,297.3460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8759821653366089,0.4677018225193023,0.3287048637866974,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8530370593070984,0.4308735430240631,0.4108499586582184,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.7048237919807434,0.236850619316101,1.0835405588150024,284.9033508300781,284.95001220703125,304.0331115722656,293.7375793457031,298.8037109375,297.26580810546875,284.90484619140625,1.0,0.6689987778663635,1.0,0.1500000059604644,0.5130597352981567,1.0,-3.555950164794922,0.5385362505912781,3.017413854598999,-0.2683767676353454,0.8823859691619873,0.8823859691619873,0.0,198.0930938720703,208.0,61743.640625,0.0,3787.0771484375,1.0,278.8565979003906,282.8712158203125,296.764404296875,300.7657165527344,293.1499938964844,293.1499938964844,279.1499938964844,38132.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123197197914124,1.0,0.0,0.0,3.674187660217285,3.6742122173309326,9.007741823552352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8642.6376953125,0.0,1576.3062744140625,1895.4371337890625,0.0,3518.119140625,0.912279486656189,1.0,0.0,3.0,1.0,0.0
17933700,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9129594564437866,0.5308071374893188,0.4794075191020965,297.3096008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.998888373374939,0.6972538232803345,0.6600118279457092,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8747028708457947,0.4691922962665558,0.3296051621437073,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8513919711112976,0.4314853549003601,0.4112989604473114,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.7032773494720459,0.2370933294296264,1.084437370300293,285.0212097167969,284.95001220703125,304.04132080078125,293.74090576171875,298.8041381835937,297.2635192871094,285.0228271484375,1.0,0.670550525188446,1.0,0.1500000059604644,0.512238085269928,1.0,-3.560590505599976,0.5410239696502686,3.019566535949707,-0.2670784592628479,0.9656677842140198,0.9656677842140198,0.0,199.94834899902344,208.0,60991.64453125,0.0,3810.187744140625,1.0,279.1022033691406,283.0098876953125,296.7154541015625,300.5639343261719,293.1499938964844,293.1499938964844,279.1499938964844,33970.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906916081905365,1.0,0.0,0.0,3.7239723205566406,3.723996639251709,9.253502639694488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.75,0.0,1601.5379638671875,1895.4371337890625,0.0,3467.962158203125,0.9218801856040956,1.0,0.0,3.0,1.0,0.0
17933760,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.910933792591095,0.5307599902153015,0.4794061481952667,297.30682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.9977906942367554,0.697992742061615,0.6608836650848389,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8739897608757019,0.4708347916603088,0.3307664096355438,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8502536416053772,0.4322404861450195,0.41203373670578,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.702189564704895,0.2374402582645416,1.0861190557479858,285.0154113769531,284.95001220703125,304.0495300292969,293.74432373046875,298.8067626953125,297.26416015625,285.0143127441406,1.0,0.672094464302063,1.0,0.1500000059604644,0.5114530324935913,1.0,-3.5659492015838623,0.5436208844184875,3.0223283767700195,-0.2658453583717346,0.9852718710899352,0.9852718710899352,0.0,201.59207153320312,211.0,61184.51171875,0.0,3833.88623046875,1.0,279.1435546875,283.0023803710937,296.7268981933594,300.6247253417969,293.1499938964844,293.1499938964844,278.8500061035156,33196.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053645133972168,1.0,0.0,0.0,3.791450023651123,3.7914748191833496,9.591884690962615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9617.443359375,0.0,1674.5142822265625,1895.4371337890625,0.0,3453.5361328125,0.9350450038909912,1.0,0.0,3.0,1.0,0.0
17933820,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.905264675617218,0.5291178822517395,0.4784415960311889,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9943971037864684,0.698516845703125,0.6617507934570312,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.871168851852417,0.4730538725852966,0.3326095640659332,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8467610478401184,0.4328527450561523,0.4129929840564728,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6989212036132812,0.2376073002815246,1.0882662534713743,284.89801025390625,284.95001220703125,304.06597900390625,293.7514038085937,298.80389404296875,297.2552795410156,284.89947509765625,1.0,0.6748183965682983,1.0,0.1500000059604644,0.509882926940918,1.0,-3.571786642074585,0.5477485656738281,3.024038076400757,-0.26319420337677,0.8863499760627747,0.8863499760627747,0.0,205.51675415039065,214.0,62090.51953125,0.0,3872.8935546875,1.0,278.8563537597656,282.8593139648437,296.7763671875,300.8016967773437,293.1499938964844,293.1499938964844,279.1499938964844,38323.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140271544456482,1.0,0.0,0.0,3.705379247665405,3.705404043197632,9.161331604445876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.2666015625,0.0,1613.3057861328125,1895.4371337890625,0.0,3533.9384765625,0.9193111062049866,1.0,0.0,3.0,1.0,0.0
17933880,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.905264675617218,0.5291178822517395,0.4784415960311889,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.9943971037864684,0.698516845703125,0.6617507934570312,297.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.871168851852417,0.4730538725852966,0.3326095640659332,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8467610478401184,0.4328527450561523,0.4129929840564728,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.6989212036132812,0.2376073002815246,1.0882662534713743,284.89801025390625,284.95001220703125,304.06597900390625,293.7514038085937,298.80389404296875,297.2552795410156,284.89947509765625,1.0,0.6748183965682983,1.0,0.1500000059604644,0.509882926940918,1.0,-3.571786642074585,0.5477485656738281,3.024038076400757,-0.26319420337677,0.8863499760627747,0.8863499760627747,0.0,205.51675415039065,214.0,62090.51953125,0.0,3872.8935546875,1.0,278.8563537597656,282.8593139648437,296.7763671875,300.8016967773437,293.1499938964844,293.1499938964844,279.1499938964844,38323.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140271544456482,1.0,0.0,0.0,3.705379247665405,3.705404043197632,9.161331604445876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8679.2666015625,0.0,1613.3057861328125,1895.4371337890625,0.0,3533.9384765625,0.9193111062049866,1.0,0.0,3.0,1.0,0.0
17933940,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.901536226272583,0.5288525819778442,0.4779460430145263,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9922180771827698,0.7004199028015137,0.6632550358772278,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8698140382766724,0.4762360155582428,0.3346842229366302,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8445632457733154,0.4341761767864227,0.4141098856925964,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6967531442642212,0.2381597608327865,1.090553879737854,285.01416015625,284.95001220703125,304.0824584960937,293.7588195800781,298.81072998046875,297.2582702636719,285.0135192871094,1.0,0.6774028539657593,1.0,0.1500000059604644,0.5083128213882446,1.0,-3.5795798301696777,0.5523513555526733,3.027228355407715,-0.2607580125331878,0.9898856282234192,0.9898856282234192,0.0,208.5481414794922,217.0,61456.7578125,0.0,3911.61083984375,1.0,279.1427307128906,282.9963073730469,296.73992919921875,300.65496826171875,293.1499938964844,293.1499938964844,278.8500061035156,33426.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066286087036132,1.0,0.0,0.0,3.812717914581299,3.812742948532105,9.699796237327971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.2431640625,0.0,1701.736328125,1895.4371337890625,0.0,3465.28955078125,0.9402430057525636,1.0,0.0,3.0,1.0,0.0
17934000,297.0762634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.901536226272583,0.5288525819778442,0.4779460430145263,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.9922180771827698,0.7004199028015137,0.6632550358772278,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8698140382766724,0.4762360155582428,0.3346842229366302,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8445632457733154,0.4341761767864227,0.4141098856925964,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6967531442642212,0.2381597608327865,1.090553879737854,285.01416015625,284.95001220703125,304.0824584960937,293.7588195800781,298.81072998046875,297.2582702636719,285.0135192871094,1.0,0.6774028539657593,1.0,0.1500000059604644,0.5083128213882446,1.0,-3.5795798301696777,0.5523513555526733,3.027228355407715,-0.2607580125331878,0.9898856282234192,0.9898856282234192,0.0,208.5481414794922,217.0,61456.7578125,0.0,3911.61083984375,1.0,279.1427307128906,282.9963073730469,296.73992919921875,300.65496826171875,293.1499938964844,293.1499938964844,278.8500061035156,33426.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066286087036132,1.0,0.0,0.0,3.812717914581299,3.812742948532105,9.699796237327971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.2431640625,0.0,1701.736328125,1895.4371337890625,0.0,3465.28955078125,0.9402430057525636,1.0,0.0,3.0,1.0,0.0
17934060,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8970422744750977,0.527243435382843,0.4769853353500366,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9894109964370728,0.7011939287185669,0.6644464135169983,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8677884340286255,0.4785167276859283,0.3365536332130432,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8418017029762268,0.4347623586654663,0.415022611618042,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6941002011299133,0.238309234380722,1.0925214290618896,284.897216796875,284.95001220703125,304.09893798828125,293.7665405273437,298.8094177246094,297.2513732910156,284.89874267578125,1.0,0.6799050569534302,1.0,0.1500000059604644,0.5067419409751892,1.0,-3.5855813026428223,0.5565879940986633,3.028993368148804,-0.2580299973487854,0.8907917141914368,0.8907917141914368,0.0,212.0019073486328,220.0,62373.4375,0.0,3948.41796875,1.0,278.8561706542969,282.85302734375,296.7900695800781,300.8326721191406,293.1499938964844,293.1499938964844,279.1499938964844,38351.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149432182312012,1.0,0.0,0.0,3.727881908416748,3.727907180786133,9.272942520510696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.712890625,0.0,1639.5213623046875,1895.4371337890625,0.0,3542.420166015625,0.924352765083313,1.0,0.0,3.0,1.0,0.0
17934120,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8970422744750977,0.527243435382843,0.4769853353500366,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9894109964370728,0.7011939287185669,0.6644464135169983,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8677884340286255,0.4785167276859283,0.3365536332130432,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.8418017029762268,0.4347623586654663,0.415022611618042,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.6941002011299133,0.238309234380722,1.0925214290618896,284.897216796875,284.95001220703125,304.09893798828125,293.7665405273437,298.8094177246094,297.2513732910156,284.89874267578125,1.0,0.6799050569534302,1.0,0.1500000059604644,0.5067419409751892,1.0,-3.5855813026428223,0.5565879940986633,3.028993368148804,-0.2580299973487854,0.8907917141914368,0.8907917141914368,0.0,212.0019073486328,220.0,62373.4375,0.0,3948.41796875,1.0,278.8561706542969,282.85302734375,296.7900695800781,300.8326721191406,293.1499938964844,293.1499938964844,279.1499938964844,38351.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149432182312012,1.0,0.0,0.0,3.727881908416748,3.727907180786133,9.272942520510696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.712890625,0.0,1639.5213623046875,1895.4371337890625,0.0,3542.420166015625,0.924352765083313,1.0,0.0,3.0,1.0,0.0
17934180,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8937873840332031,0.5270078182220459,0.4764993190765381,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9874702095985411,0.7031312584877014,0.6659982204437256,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8668308258056641,0.4817731082439422,0.3386662006378174,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8399549722671509,0.436064064502716,0.4161040484905243,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6922274827957153,0.2388450503349304,1.094679832458496,285.0159912109375,284.95001220703125,304.115478515625,293.77459716796875,298.8169860839844,297.2552185058594,285.0150756835937,1.0,0.6823635101318359,1.0,0.1500000059604644,0.505171000957489,1.0,-3.593290567398072,0.561247706413269,3.032042980194092,-0.2555323243141174,0.9965656399726868,0.9965656399726868,0.0,214.82034301757807,223.0,61719.29296875,0.0,3985.913330078125,1.0,279.1437683105469,282.9926452636719,296.7545166015625,300.68634033203125,293.1499938964844,293.1499938964844,278.8500061035156,33436.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073930382728576,1.0,0.0,0.0,3.834072351455689,3.834097623825073,9.808754839468747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.1005859375,0.0,1727.6162109375,1895.4371337890625,0.0,3472.39453125,0.9448287487030028,1.0,0.0,3.0,1.0,0.0
17934240,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8937873840332031,0.5270078182220459,0.4764993190765381,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9874702095985411,0.7031312584877014,0.6659982204437256,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.8668308258056641,0.4817731082439422,0.3386662006378174,297.2362365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160827636719,0.8399549722671509,0.436064064502716,0.4161040484905243,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.6922274827957153,0.2388450503349304,1.094679832458496,285.0159912109375,284.95001220703125,304.115478515625,293.77459716796875,298.8169860839844,297.2552185058594,285.0150756835937,1.0,0.6823635101318359,1.0,0.1500000059604644,0.505171000957489,1.0,-3.593290567398072,0.561247706413269,3.032042980194092,-0.2555323243141174,0.9965656399726868,0.9965656399726868,0.0,214.82034301757807,223.0,61719.29296875,0.0,3985.913330078125,1.0,279.1437683105469,282.9926452636719,296.7545166015625,300.68634033203125,293.1499938964844,293.1499938964844,278.8500061035156,33436.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073930382728576,1.0,0.0,0.0,3.834072351455689,3.834097623825073,9.808754839468747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9696.1005859375,0.0,1727.6162109375,1895.4371337890625,0.0,3472.39453125,0.9448287487030028,1.0,0.0,3.0,1.0,0.0
17934300,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.8922068476676941,0.5263242721557617,0.4762865006923675,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9865273237228394,0.7036214470863342,0.6668309569358826,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.8664038777351379,0.4830301105976105,0.3397626280784607,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.885009765625,0.8390937447547913,0.4364354014396667,0.4167074263095855,297.1901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.6913760304450989,0.2389774024486541,1.0960525274276731,284.88458251953125,284.95001220703125,304.123779296875,293.7787475585937,298.8173217773437,297.25311279296875,284.8817443847656,1.0,0.6836589574813843,1.0,0.1500000059604644,0.5043855905532837,1.0,-3.5977399349212646,0.5637239217758179,3.0340161323547363,-0.2541184425354004,0.9094841480255128,0.9094841480255128,0.0,216.2657928466797,223.0,62811.6796875,0.0,4006.4794921875,1.0,278.8935852050781,282.83251953125,296.81182861328125,300.9178771972656,293.1499938964844,293.1499938964844,278.8500061035156,36700.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9135897755622864,1.0,0.0,0.0,3.819078207015991,3.819103956222534,9.732185617394862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9403.9423828125,0.0,1735.0179443359375,1895.4371337890625,0.0,3529.887939453125,0.9419862627983092,1.0,0.0,3.0,1.0,0.0
17934360,297.0705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.8896260261535645,0.5254077911376953,0.4755610525608063,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9847517609596252,0.7038484811782837,0.667162299156189,297.35601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8650984168052673,0.4841011762619018,0.3405771553516388,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.8374504446983337,0.4366124868392944,0.416989266872406,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.6897839903831482,0.2389688640832901,1.096545696258545,284.89630126953125,284.95001220703125,304.132080078125,293.7829895019531,298.81591796875,297.24859619140625,284.8979797363281,1.0,0.6847872734069824,1.0,0.1500000059604644,0.5036340355873108,1.0,-3.5991814136505127,0.5654710531234741,3.033710241317749,-0.2528037130832672,0.8961507678031921,0.8961507678031921,0.0,218.1709747314453,226.0,62660.55078125,0.0,4022.05029296875,1.0,278.8561096191406,282.8466796875,296.8064880371094,300.8671569824219,293.1499938964844,293.1499938964844,279.1499938964844,38316.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9157016277313232,1.0,0.0,0.0,3.75075364112854,3.750779151916504,9.387077284372936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.197265625,0.0,1665.9866943359375,1895.4371337890625,0.0,3549.438720703125,0.9294557571411132,1.0,0.0,3.0,1.0,0.0
17934420,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.886545717716217,0.5251743793487549,0.4750699698925018,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9828133583068848,0.7057089805603027,0.6686366200447083,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8642889261245728,0.4874130487442016,0.3427217602729797,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8357210755348206,0.43787482380867,0.4180285334587097,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6880024075508118,0.2394754290580749,1.0985605716705322,285.017578125,284.95001220703125,304.1487121582031,293.79168701171875,298.8236999511719,297.25262451171875,285.0167541503906,1.0,0.6871799826622009,1.0,0.1500000059604644,0.502130925655365,1.0,-3.6066064834594727,0.5700109004974365,3.036595582962036,-0.2503903210163116,1.0,1.0,0.0,220.95474243164065,229.0,61983.42578125,0.0,4058.865234375,1.0,279.1438903808594,282.9891052246094,296.7715759277344,300.72027587890625,293.1499938964844,293.1499938964844,278.8500061035156,33520.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081529378890992,1.0,0.0,0.0,3.853916883468628,3.853942394256592,9.910554581438191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.79296875,0.0,1752.503173828125,1895.4371337890625,0.0,3479.4541015625,0.9493585824966432,1.0,0.0,3.0,1.0,0.0
17934480,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.886545717716217,0.5251743793487549,0.4750699698925018,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9828133583068848,0.7057089805603027,0.6686366200447083,297.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176086425781,0.8642889261245728,0.4874130487442016,0.3427217602729797,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8357210755348206,0.43787482380867,0.4180285334587097,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6880024075508118,0.2394754290580749,1.0985605716705322,285.017578125,284.95001220703125,304.1487121582031,293.79168701171875,298.8236999511719,297.25262451171875,285.0167541503906,1.0,0.6871799826622009,1.0,0.1500000059604644,0.502130925655365,1.0,-3.6066064834594727,0.5700109004974365,3.036595582962036,-0.2503903210163116,1.0,1.0,0.0,220.95474243164065,229.0,61983.42578125,0.0,4058.865234375,1.0,279.1438903808594,282.9891052246094,296.7715759277344,300.72027587890625,293.1499938964844,293.1499938964844,278.8500061035156,33520.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081529378890992,1.0,0.0,0.0,3.853916883468628,3.853942394256592,9.910554581438191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9735.79296875,0.0,1752.503173828125,1895.4371337890625,0.0,3479.4541015625,0.9493585824966432,1.0,0.0,3.0,1.0,0.0
17934540,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8825617432594299,0.5235753655433655,0.4741296768188476,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9800543189048768,0.7063343524932861,0.6697166562080383,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8626974821090698,0.4897821247577667,0.3446618318557739,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8333286643028259,0.4383774101734161,0.4188714325428009,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.685645341873169,0.2395669072866439,1.100285291671753,284.89666748046875,284.95001220703125,304.1654052734375,293.8007202148437,298.822998046875,297.2460632324219,284.89801025390625,1.0,0.689548134803772,1.0,0.1500000059604644,0.500627875328064,1.0,-3.6122078895568848,0.5741690993309021,3.038038969039917,-0.2478149533271789,0.902102828025818,0.902102828025818,0.0,224.2941131591797,232.0,62950.25390625,0.0,4094.409912109375,1.0,278.8567810058594,282.8411560058594,296.82330322265625,300.9018859863281,293.1499938964844,293.1499938964844,278.54998779296875,38197.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163708090782166,1.0,0.0,0.0,3.7742066383361816,3.7742321491241455,9.504835816187552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.6376953125,0.0,1692.797119140625,1895.4371337890625,0.0,3555.62890625,0.9346047639846802,1.0,0.0,3.0,1.0,0.0
17934600,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8825617432594299,0.5235753655433655,0.4741296768188476,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.9800543189048768,0.7063343524932861,0.6697166562080383,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.8626974821090698,0.4897821247577667,0.3446618318557739,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8333286643028259,0.4383774101734161,0.4188714325428009,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.685645341873169,0.2395669072866439,1.100285291671753,284.89666748046875,284.95001220703125,304.1654052734375,293.8007202148437,298.822998046875,297.2460632324219,284.89801025390625,1.0,0.689548134803772,1.0,0.1500000059604644,0.500627875328064,1.0,-3.6122078895568848,0.5741690993309021,3.038038969039917,-0.2478149533271789,0.902102828025818,0.902102828025818,0.0,224.2941131591797,232.0,62950.25390625,0.0,4094.409912109375,1.0,278.8567810058594,282.8411560058594,296.82330322265625,300.9018859863281,293.1499938964844,293.1499938964844,278.54998779296875,38197.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163708090782166,1.0,0.0,0.0,3.7742066383361816,3.7742321491241455,9.504835816187552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9926.6376953125,0.0,1692.797119140625,1895.4371337890625,0.0,3555.62890625,0.9346047639846802,1.0,0.0,3.0,1.0,0.0
17934660,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8779088854789734,0.5219811201095581,0.4727164804935455,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9765519499778748,0.7067871689796448,0.6701918840408325,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8604812622070312,0.4921060502529144,0.3463078737258911,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8303300738334656,0.4387066960334778,0.4192744791507721,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6826339960098267,0.2394759804010391,1.1004889011383057,284.8855285644531,284.95001220703125,304.1821594238281,293.8100891113281,298.82232666015625,297.23907470703125,284.88720703125,1.0,0.6915392279624939,1.0,0.1500000059604644,0.4991659224033355,1.0,-3.6137871742248535,0.577366054058075,3.036421060562134,-0.2454498559236526,0.8332616090774536,0.8332616090774536,0.0,227.8902282714844,235.0,63089.8203125,0.0,4120.984375,1.0,278.55828857421875,282.8116760253906,296.8192749023437,300.9223022460937,293.1499938964844,293.1499938964844,278.8500061035156,40842.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207135438919068,1.0,0.0,0.0,3.542365074157715,3.542388916015625,8.372977617909783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.6650390625,0.0,1451.849853515625,1895.4371337890625,0.0,3595.7421875,0.885530948638916,1.0,0.0,3.0,1.0,0.0
17934720,297.0655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.8779088854789734,0.5219811201095581,0.4727164804935455,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9765519499778748,0.7067871689796448,0.6701918840408325,297.35650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.8604812622070312,0.4921060502529144,0.3463078737258911,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.8303300738334656,0.4387066960334778,0.4192744791507721,297.1788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.6826339960098267,0.2394759804010391,1.1004889011383057,284.8855285644531,284.95001220703125,304.1821594238281,293.8100891113281,298.82232666015625,297.23907470703125,284.88720703125,1.0,0.6915392279624939,1.0,0.1500000059604644,0.4991659224033355,1.0,-3.6137871742248535,0.577366054058075,3.036421060562134,-0.2454498559236526,0.8332616090774536,0.8332616090774536,0.0,227.8902282714844,235.0,63089.8203125,0.0,4120.984375,1.0,278.55828857421875,282.8116760253906,296.8192749023437,300.9223022460937,293.1499938964844,293.1499938964844,278.8500061035156,40842.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207135438919068,1.0,0.0,0.0,3.542365074157715,3.542388916015625,8.372977617909783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.6650390625,0.0,1451.849853515625,1895.4371337890625,0.0,3595.7421875,0.885530948638916,1.0,0.0,3.0,1.0,0.0
17934780,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8757982850074768,0.5219957828521729,0.4725489020347595,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.975249409675598,0.7087470293045044,0.6718224883079529,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8604985475540161,0.4956788718700409,0.3486729264259338,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8292893767356873,0.4400524199008941,0.4204117655754089,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6814587712287903,0.2400140315294265,1.1025835275650024,284.9988708496094,284.95001220703125,304.1990051269531,293.8197937011719,298.8321838378906,297.24578857421875,284.9986877441406,1.0,0.6938297152519226,1.0,0.1500000059604644,0.4977039694786072,1.0,-3.622269630432129,0.5821651816368103,3.040104389190674,-0.2429951876401901,0.9258935451507568,0.9258935451507568,0.0,230.21034240722656,238.0,62487.31640625,0.0,4158.0869140625,1.0,278.8415222167969,282.946044921875,296.7896728515625,300.7693176269531,293.1499938964844,293.1499938964844,278.54998779296875,34050.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108924865722656,1.0,0.0,0.0,3.63889741897583,3.638921022415161,8.835536391416099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.248046875,0.0,1506.3082275390625,1895.4371337890625,0.0,3504.884521484375,0.9016063213348388,1.0,0.0,3.0,1.0,0.0
17934840,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8757982850074768,0.5219957828521729,0.4725489020347595,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.975249409675598,0.7087470293045044,0.6718224883079529,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8604985475540161,0.4956788718700409,0.3486729264259338,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8292893767356873,0.4400524199008941,0.4204117655754089,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6814587712287903,0.2400140315294265,1.1025835275650024,284.9988708496094,284.95001220703125,304.1990051269531,293.8197937011719,298.8321838378906,297.24578857421875,284.9986877441406,1.0,0.6938297152519226,1.0,0.1500000059604644,0.4977039694786072,1.0,-3.622269630432129,0.5821651816368103,3.040104389190674,-0.2429951876401901,0.9258935451507568,0.9258935451507568,0.0,230.21034240722656,238.0,62487.31640625,0.0,4158.0869140625,1.0,278.8415222167969,282.946044921875,296.7896728515625,300.7693176269531,293.1499938964844,293.1499938964844,278.54998779296875,34050.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9108924865722656,1.0,0.0,0.0,3.63889741897583,3.638921022415161,8.835536391416099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9815.248046875,0.0,1506.3082275390625,1895.4371337890625,0.0,3504.884521484375,0.9016063213348388,1.0,0.0,3.0,1.0,0.0
17934900,297.0748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.8745205402374268,0.5213907957077026,0.4723750948905945,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.9744001626968384,0.709203839302063,0.6726012229919434,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8603230714797974,0.4970497488975525,0.3498358130455017,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.8286312818527222,0.4404228925704956,0.4209975600242615,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.680787205696106,0.2401427179574966,1.1038793325424194,284.8872985839844,284.95001220703125,304.2074279785156,293.8247375488281,298.83319091796875,297.24462890625,284.8873291015625,1.0,0.6950621604919434,1.0,0.1500000059604644,0.4969730079174042,1.0,-3.626667022705078,0.5846112966537476,3.04205584526062,-0.2415598779916763,0.8486819267272949,0.8486819267272949,0.0,231.5684356689453,238.0,63349.13671875,0.0,4178.32958984375,1.0,278.5985717773437,282.810791015625,296.8481140136719,300.9922790527344,293.1499938964844,293.1499938964844,278.54998779296875,38172.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916138231754303,1.0,0.0,0.0,3.596791505813598,3.596815347671509,8.632246704110003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9517.5234375,0.0,1490.794921875,1895.4371337890625,0.0,3553.47802734375,0.8929097056388855,1.0,0.0,3.0,1.0,0.0
17934960,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8724558353424072,0.5206671357154846,0.4717703759670257,297.25714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.9727991223335266,0.7094992399215698,0.6729461550712585,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8594462275505066,0.4983214437961578,0.3507559597492218,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8273492455482483,0.4406709671020508,0.4213079214096069,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.6795265078544617,0.2401784658432006,1.1044371128082275,284.916259765625,284.95001220703125,304.2159118652344,293.8298034667969,298.8331604003906,297.241943359375,284.91729736328125,1.0,0.6961657404899597,1.0,0.1500000059604644,0.4962712228298187,1.0,-3.628508090972901,0.5864254236221313,3.0420825481414795,-0.2402132451534271,0.8520327806472778,0.8520327806472778,0.0,233.3373413085937,241.0,63211.1640625,0.0,4194.31591796875,1.0,278.5577697753906,282.8383178710937,296.8451538085937,300.9417419433594,293.1499938964844,293.1499938964844,278.8500061035156,38464.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174962639808656,1.0,0.0,0.0,3.528738021850586,3.528761148452759,8.308681458402134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.9560546875,0.0,1420.2269287109375,1895.4371337890625,0.0,3566.03466796875,0.8805349469184875,1.0,0.0,3.0,1.0,0.0
17935020,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8699171543121338,0.5204234719276428,0.4713926911354065,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9710012674331664,0.7111666202545166,0.6743515729904175,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8590814471244812,0.5017855763435364,0.3530689477920532,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8259699940681458,0.441870629787445,0.4223591089248657,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6780917048454285,0.2406650483608245,1.1065449714660645,285.00701904296875,284.95001220703125,304.23291015625,293.8401184082031,298.8409729003906,297.2465209960937,285.0061950683594,1.0,0.6985363960266113,1.0,0.1500000059604644,0.4948676228523254,1.0,-3.636319160461426,0.5910182595252991,3.0453009605407715,-0.2375785261392593,0.9409364461898804,0.9409364461898804,0.0,236.0424194335937,244.0,62753.640625,0.0,4232.2958984375,1.0,278.8415222167969,282.9481201171875,296.8202819824219,300.8164367675781,293.1499938964844,293.1499938964844,278.54998779296875,33243.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101064801216124,1.0,0.0,0.0,3.653606653213501,3.653630256652832,8.907111350708874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.2001953125,0.0,1516.5428466796875,1895.4371337890625,0.0,3497.591552734375,0.9041914343833924,1.0,0.0,3.0,1.0,0.0
