time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935080,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8699171543121338,0.5204234719276428,0.4713926911354065,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.9710012674331664,0.7111666202545166,0.6743515729904175,297.3723449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.8590814471244812,0.5017855763435364,0.3530689477920532,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8259699940681458,0.441870629787445,0.4223591089248657,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.6780917048454285,0.2406650483608245,1.1065449714660645,285.00701904296875,284.95001220703125,304.23291015625,293.8401184082031,298.8409729003906,297.2465209960937,285.0061950683594,1.0,0.6985363960266113,1.0,0.1500000059604644,0.4948676228523254,1.0,-3.636319160461426,0.5910182595252991,3.0453009605407715,-0.2375785261392593,0.9409364461898804,0.9409364461898804,0.0,236.0424194335937,244.0,62753.640625,0.0,4232.2958984375,1.0,278.8415222167969,282.9481201171875,296.8202819824219,300.8164367675781,293.1499938964844,293.1499938964844,278.54998779296875,33243.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101064801216124,1.0,0.0,0.0,3.653606653213501,3.653630256652832,8.907111350708874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9861.2001953125,0.0,1516.5428466796875,1895.4371337890625,0.0,3497.591552734375,0.9041914343833924,1.0,0.0,3.0,1.0,0.0
17935140,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8663027882575989,0.5188922882080078,0.470428854227066,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9681090712547302,0.7116110324859619,0.6751980781555176,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8577520251274109,0.5043166279792786,0.3550796210765838,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8237506151199341,0.4423040151596069,0.4230960011482239,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6759146451950073,0.2407201081514358,1.1080026626586914,284.9111022949219,284.95001220703125,304.25,293.8507995605469,298.8401794433594,297.2406616210937,284.9117126464844,1.0,0.7008190155029297,1.0,0.1500000059604644,0.4934640526771545,1.0,-3.641247034072876,0.5949736833572388,3.046273231506348,-0.2346740663051605,0.8583040237426758,0.8583040237426758,0.0,239.4400787353516,247.0,63551.2890625,0.0,4266.9140625,1.0,278.5582275390625,282.826416015625,296.8711242675781,300.9904479980469,293.1499938964844,293.1499938964844,278.8500061035156,38110.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178097248077391,1.0,0.0,0.0,3.558344841003418,3.558368444442749,8.448690209661436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.7958984375,0.0,1448.9599609375,1895.4371337890625,0.0,3568.931396484375,0.8866523504257202,1.0,0.0,3.0,1.0,0.0
17935200,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8663027882575989,0.5188922882080078,0.470428854227066,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9681090712547302,0.7116110324859619,0.6751980781555176,297.3694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8577520251274109,0.5043166279792786,0.3550796210765838,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8237506151199341,0.4423040151596069,0.4230960011482239,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.6759146451950073,0.2407201081514358,1.1080026626586914,284.9111022949219,284.95001220703125,304.25,293.8507995605469,298.8401794433594,297.2406616210937,284.9117126464844,1.0,0.7008190155029297,1.0,0.1500000059604644,0.4934640526771545,1.0,-3.641247034072876,0.5949736833572388,3.046273231506348,-0.2346740663051605,0.8583040237426758,0.8583040237426758,0.0,239.4400787353516,247.0,63551.2890625,0.0,4266.9140625,1.0,278.5582275390625,282.826416015625,296.8711242675781,300.9904479980469,293.1499938964844,293.1499938964844,278.8500061035156,38110.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9178097248077391,1.0,0.0,0.0,3.558344841003418,3.558368444442749,8.448690209661436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.7958984375,0.0,1448.9599609375,1895.4371337890625,0.0,3568.931396484375,0.8866523504257202,1.0,0.0,3.0,1.0,0.0
17935260,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8637199401855469,0.5185714364051819,0.4699618816375732,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9661091566085817,0.7130731344223022,0.6763880252838135,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8573178052902222,0.5077698826789856,0.357371836900711,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8222658634185791,0.4433871507644653,0.4240238964557647,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6743847131729126,0.2411293536424636,1.1097415685653689,285.0050354003906,284.95001220703125,304.26739501953125,293.8617858886719,298.8473205566406,297.24444580078125,285.0043029785156,1.0,0.7030921578407288,1.0,0.1500000059604644,0.4921208322048187,1.0,-3.648073673248291,0.599280595779419,3.048793077468872,-0.2320317476987838,0.9470588564872742,0.9470588564872742,0.0,242.2277069091797,250.0,63039.6640625,0.0,4303.0,1.0,278.8417358398437,282.9407653808594,296.84356689453125,300.8589782714844,293.1499938964844,293.1499938964844,278.54998779296875,33277.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107317328453064,1.0,0.0,0.0,3.676822662353516,3.676846265792847,9.020666880132922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.9638671875,0.0,1542.6920166015625,1895.4371337890625,0.0,3503.3935546875,0.9094879031181335,1.0,0.0,3.0,1.0,0.0
17935320,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050354003906,0.8637199401855469,0.5185714364051819,0.4699618816375732,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.9661091566085817,0.7130731344223022,0.6763880252838135,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8573178052902222,0.5077698826789856,0.357371836900711,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.8222658634185791,0.4433871507644653,0.4240238964557647,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.6743847131729126,0.2411293536424636,1.1097415685653689,285.0050354003906,284.95001220703125,304.26739501953125,293.8617858886719,298.8473205566406,297.24444580078125,285.0043029785156,1.0,0.7030921578407288,1.0,0.1500000059604644,0.4921208322048187,1.0,-3.648073673248291,0.599280595779419,3.048793077468872,-0.2320317476987838,0.9470588564872742,0.9470588564872742,0.0,242.2277069091797,250.0,63039.6640625,0.0,4303.0,1.0,278.8417358398437,282.9407653808594,296.84356689453125,300.8589782714844,293.1499938964844,293.1499938964844,278.54998779296875,33277.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107317328453064,1.0,0.0,0.0,3.676822662353516,3.676846265792847,9.020666880132922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9906.9638671875,0.0,1542.6920166015625,1895.4371337890625,0.0,3503.3935546875,0.9094879031181335,1.0,0.0,3.0,1.0,0.0
17935380,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8602476119995117,0.5170137286186218,0.4689719676971435,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9631572961807252,0.7133545279502869,0.6770848631858826,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8560779094696045,0.5103195309638977,0.359394758939743,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8200802206993103,0.4437412023544311,0.4246845543384552,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6722570657730103,0.2411381006240844,1.1109694242477417,284.908203125,284.95001220703125,304.28521728515625,293.8731689453125,298.846435546875,297.2384033203125,284.908935546875,1.0,0.705287516117096,1.0,0.1500000059604644,0.4907776117324829,1.0,-3.652436494827272,0.6030362844467163,3.049400329589844,-0.2291316539049148,0.8619416356086731,0.8619416356086731,0.0,245.6177978515625,253.0,63833.7578125,0.0,4336.2216796875,1.0,278.5580444335937,282.8182373046875,296.8934631347656,301.0311584472656,293.1499938964844,293.1499938964844,278.8500061035156,38179.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183927178382874,1.0,0.0,0.0,3.5806801319122314,3.5807039737701416,8.555085742045776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.02734375,0.0,1473.4010009765625,1895.4371337890625,0.0,3574.31787109375,0.8916527628898621,1.0,0.0,3.0,1.0,0.0
17935440,297.0731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8602476119995117,0.5170137286186218,0.4689719676971435,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9631572961807252,0.7133545279502869,0.6770848631858826,297.3730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8560779094696045,0.5103195309638977,0.359394758939743,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8200802206993103,0.4437412023544311,0.4246845543384552,297.1738586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.6722570657730103,0.2411381006240844,1.1109694242477417,284.908203125,284.95001220703125,304.28521728515625,293.8731689453125,298.846435546875,297.2384033203125,284.908935546875,1.0,0.705287516117096,1.0,0.1500000059604644,0.4907776117324829,1.0,-3.652436494827272,0.6030362844467163,3.049400329589844,-0.2291316539049148,0.8619416356086731,0.8619416356086731,0.0,245.6177978515625,253.0,63833.7578125,0.0,4336.2216796875,1.0,278.5580444335937,282.8182373046875,296.8934631347656,301.0311584472656,293.1499938964844,293.1499938964844,278.8500061035156,38179.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9183927178382874,1.0,0.0,0.0,3.5806801319122314,3.5807039737701416,8.555085742045776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.02734375,0.0,1473.4010009765625,1895.4371337890625,0.0,3574.31787109375,0.8916527628898621,1.0,0.0,3.0,1.0,0.0
17935500,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8586838841438293,0.5167930126190186,0.4685326814651489,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0164489746094,0.961800754070282,0.7139503359794617,0.6774162650108337,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8556011915206909,0.5120163559913635,0.360433280467987,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.8190833926200867,0.4441976249217987,0.4249892234802246,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.6712663173675537,0.2412849366664886,1.111411690711975,285.0163269042969,284.95001220703125,304.2943115234375,293.8789978027344,298.849609375,297.2396240234375,285.0170288085937,1.0,0.7063229084014893,1.0,0.1500000059604644,0.4901060163974762,1.0,-3.654447555541992,0.604885458946228,3.0495619773864746,-0.2278017997741699,0.9388250112533568,0.9388250112533568,0.0,247.1785430908203,253.0,63100.5859375,0.0,4351.57080078125,1.0,278.8001403808594,282.9471435546875,296.8504333496094,300.8331298828125,293.1499938964844,293.1499938964844,278.8500061035156,33914.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912864625453949,1.0,0.0,0.0,3.631971597671509,3.6319949626922607,8.801935109659098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9258.978515625,0.0,1497.6790771484375,1895.4371337890625,0.0,3523.169677734375,0.9012448787689208,1.0,0.0,3.0,1.0,0.0
17935560,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8577947616577148,0.5166956782341003,0.4684901237487793,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9611384868621826,0.7147029638290405,0.6781442761421204,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.8557357788085938,0.5138309597969055,0.3617142140865326,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.8186343312263489,0.4447751045227051,0.4255514740943908,297.1747131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.6707865595817566,0.2415222227573394,1.112557291984558,285.0048522949219,284.95001220703125,304.3034973144531,293.8849182128906,298.8537902832031,297.24237060546875,285.0037841796875,1.0,0.7074878811836243,1.0,0.1500000059604644,0.489459753036499,1.0,-3.6588659286499023,0.607252299785614,3.051613569259644,-0.2264312654733657,0.9517606496810912,0.9517606496810912,0.0,248.37765502929688,256.0,63294.65625,0.0,4371.27197265625,1.0,278.8428955078125,282.93536376953125,296.86541748046875,300.8975524902344,293.1499938964844,293.1499938964844,278.54998779296875,33277.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111703634262084,1.0,0.0,0.0,3.698062419891357,3.698086500167847,9.125187148129044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.45703125,0.0,1566.66064453125,1895.4371337890625,0.0,3507.4619140625,0.9140031933784484,1.0,0.0,3.0,1.0,0.0
17935620,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8545200824737549,0.5151339173316956,0.4675130844116211,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9582110047340392,0.7148774266242981,0.6787545084953308,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8546392321586609,0.5164227485656738,0.3637771010398865,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8165285587310791,0.4450817406177521,0.4261764287948608,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6687696576118469,0.2415080666542053,1.113701581954956,284.9064025878906,284.95001220703125,304.3221740722656,293.8970031738281,298.8531494140625,297.2365417480469,284.90740966796875,1.0,0.7096304893493652,1.0,0.1500000059604644,0.488167256116867,1.0,-3.6630451679229736,0.6109101176261902,3.0521352291107178,-0.2235202491283416,0.8651490807533264,0.8651490807533264,0.0,251.7303009033203,259.0,64092.41796875,0.0,4403.921875,1.0,278.5575866699219,282.81158447265625,296.9171447753906,301.07159423828125,293.1499938964844,293.1499938964844,278.8500061035156,38273.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918804407119751,1.0,0.0,0.0,3.599825143814087,3.599848985671997,8.646813967061462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.9765625,0.0,1494.8365478515625,1895.4371337890625,0.0,3578.12060546875,0.8959022164344788,1.0,0.0,3.0,1.0,0.0
17935680,297.0729675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8545200824737549,0.5151339173316956,0.4675130844116211,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9582110047340392,0.7148774266242981,0.6787545084953308,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.8546392321586609,0.5164227485656738,0.3637771010398865,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8165285587310791,0.4450817406177521,0.4261764287948608,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.6687696576118469,0.2415080666542053,1.113701581954956,284.9064025878906,284.95001220703125,304.3221740722656,293.8970031738281,298.8531494140625,297.2365417480469,284.90740966796875,1.0,0.7096304893493652,1.0,0.1500000059604644,0.488167256116867,1.0,-3.6630451679229736,0.6109101176261902,3.0521352291107178,-0.2235202491283416,0.8651490807533264,0.8651490807533264,0.0,251.7303009033203,259.0,64092.41796875,0.0,4403.921875,1.0,278.5575866699219,282.81158447265625,296.9171447753906,301.07159423828125,293.1499938964844,293.1499938964844,278.8500061035156,38273.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918804407119751,1.0,0.0,0.0,3.599825143814087,3.599848985671997,8.646813967061462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8995.9765625,0.0,1494.8365478515625,1895.4371337890625,0.0,3578.12060546875,0.8959022164344788,1.0,0.0,3.0,1.0,0.0
17935740,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8521963953971863,0.5148152112960815,0.4670308232307434,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9561964869499208,0.716132402420044,0.6797245740890503,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8543901443481445,0.5199927687644958,0.366134762763977,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8151232600212097,0.446076899766922,0.4270047545433044,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6673659682273865,0.241873100399971,1.1151965856552124,285.00592041015625,284.95001220703125,304.3412475585937,293.909423828125,298.8607482910156,297.24072265625,285.0052185058594,1.0,0.7117831707000732,1.0,0.1500000059604644,0.4868747293949127,1.0,-3.669254302978516,0.6150696277618408,3.054184675216675,-0.220771238207817,0.956918239593506,0.956918239593506,0.0,254.469482421875,262.0,63538.08203125,0.0,4438.44189453125,1.0,278.8420104980469,282.9320373535156,296.8904724121094,300.9378662109375,293.1499938964844,293.1499938964844,278.54998779296875,33368.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115567207336426,1.0,0.0,0.0,3.714035749435425,3.714059829711914,9.204187563227606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.8125,0.0,1585.549560546875,1895.4371337890625,0.0,3511.04541015625,0.9179394841194152,1.0,0.0,3.0,1.0,0.0
17935800,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8521963953971863,0.5148152112960815,0.4670308232307434,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9561964869499208,0.716132402420044,0.6797245740890503,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059509277344,0.8543901443481445,0.5199927687644958,0.366134762763977,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0059814453125,0.8151232600212097,0.446076899766922,0.4270047545433044,297.1723937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.6673659682273865,0.241873100399971,1.1151965856552124,285.00592041015625,284.95001220703125,304.3412475585937,293.909423828125,298.8607482910156,297.24072265625,285.0052185058594,1.0,0.7117831707000732,1.0,0.1500000059604644,0.4868747293949127,1.0,-3.669254302978516,0.6150696277618408,3.054184675216675,-0.220771238207817,0.956918239593506,0.956918239593506,0.0,254.469482421875,262.0,63538.08203125,0.0,4438.44189453125,1.0,278.8420104980469,282.9320373535156,296.8904724121094,300.9378662109375,293.1499938964844,293.1499938964844,278.54998779296875,33368.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115567207336426,1.0,0.0,0.0,3.714035749435425,3.714059829711914,9.204187563227606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9988.8125,0.0,1585.549560546875,1895.4371337890625,0.0,3511.04541015625,0.9179394841194152,1.0,0.0,3.0,1.0,0.0
17935860,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.849054217338562,0.5132450461387634,0.4660429656505584,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9532464146614076,0.7162010669708252,0.6802347302436829,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8533787727355957,0.5226221680641174,0.368224024772644,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8130401968955994,0.4463368952274322,0.4275856614112854,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6654174327850342,0.2418355196714401,1.1162388324737549,284.9053649902344,284.95001220703125,304.3606262207031,293.92218017578125,298.8602905273437,297.23504638671875,284.9064025878906,1.0,0.7138805985450745,1.0,0.1500000059604644,0.4856448173522949,1.0,-3.673156499862671,0.6185816526412964,3.054574966430664,-0.2178941220045089,0.8687748908996582,0.8687748908996582,0.0,257.823486328125,250.0,64346.58203125,0.0,4470.48583984375,1.0,278.55743408203125,282.8056640625,296.9420471191406,301.1126708984375,293.1499938964844,293.1499938964844,278.8500061035156,38277.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190842509269714,1.0,0.0,0.0,3.618916749954224,3.618940830230713,8.738772976357723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.39453125,0.0,1515.7593994140625,1895.4371337890625,0.0,3580.704833984375,0.900141179561615,1.0,0.0,3.0,1.0,0.0
17935920,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.849054217338562,0.5132450461387634,0.4660429656505584,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054870605469,0.9532464146614076,0.7162010669708252,0.6802347302436829,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8533787727355957,0.5226221680641174,0.368224024772644,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8130401968955994,0.4463368952274322,0.4275856614112854,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6654174327850342,0.2418355196714401,1.1162388324737549,284.9053649902344,284.95001220703125,304.3606262207031,293.92218017578125,298.8602905273437,297.23504638671875,284.9064025878906,1.0,0.7138805985450745,1.0,0.1500000059604644,0.4856448173522949,1.0,-3.673156499862671,0.6185816526412964,3.054574966430664,-0.2178941220045089,0.8687748908996582,0.8687748908996582,0.0,257.823486328125,250.0,64346.58203125,0.0,4470.48583984375,1.0,278.55743408203125,282.8056640625,296.9420471191406,301.1126708984375,293.1499938964844,293.1499938964844,278.8500061035156,38277.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190842509269714,1.0,0.0,0.0,3.618916749954224,3.618940830230713,8.738772976357723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9028.39453125,0.0,1515.7593994140625,1895.4371337890625,0.0,3580.704833984375,0.900141179561615,1.0,0.0,3.0,1.0,0.0
17935980,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8523275852203369,0.5129436254501343,0.4653015434741974,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.958175778388977,0.7173705101013184,0.6808393001556396,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8588191270828247,0.5262614488601685,0.3704162836074829,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.816875696182251,0.447305828332901,0.4281036555767059,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6685848832130432,0.2421953082084655,1.116356611251831,285.0053405761719,284.95001220703125,304.3803405761719,293.935302734375,298.8681335449219,297.23956298828125,285.0045471191406,1.0,0.7118937969207764,1.0,0.1500000059604644,0.4844148755073547,1.0,-3.676389455795288,0.6219548583030701,3.054434537887573,-0.2151720225811004,0.960472285747528,0.960472285747528,0.0,253.43844604492188,238.0,63737.15625,0.0,4452.14208984375,1.0,278.8421325683594,282.92742919921875,296.9158630371094,300.9769897460937,293.1499938964844,293.1499938964844,278.54998779296875,33441.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117528796195984,1.0,0.0,0.0,3.730015754699707,3.730040073394776,9.283561439588084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.7021484375,0.0,1604.4598388671875,1895.4371337890625,0.0,3512.864013671875,0.9215800166130066,1.0,0.0,3.0,1.0,0.0
17936040,297.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8523275852203369,0.5129436254501343,0.4653015434741974,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.958175778388977,0.7173705101013184,0.6808393001556396,297.3874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.8588191270828247,0.5262614488601685,0.3704162836074829,297.2114562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.816875696182251,0.447305828332901,0.4281036555767059,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.6685848832130432,0.2421953082084655,1.116356611251831,285.0053405761719,284.95001220703125,304.3803405761719,293.935302734375,298.8681335449219,297.23956298828125,285.0045471191406,1.0,0.7118937969207764,1.0,0.1500000059604644,0.4844148755073547,1.0,-3.676389455795288,0.6219548583030701,3.054434537887573,-0.2151720225811004,0.960472285747528,0.960472285747528,0.0,253.43844604492188,238.0,63737.15625,0.0,4452.14208984375,1.0,278.8421325683594,282.92742919921875,296.9158630371094,300.9769897460937,293.1499938964844,293.1499938964844,278.54998779296875,33441.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117528796195984,1.0,0.0,0.0,3.730015754699707,3.730040073394776,9.283561439588084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.7021484375,0.0,1604.4598388671875,1895.4371337890625,0.0,3512.864013671875,0.9215800166130066,1.0,0.0,3.0,1.0,0.0
17936100,297.0770568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8552783131599426,0.5122608542442322,0.4648604691028595,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9621803760528564,0.7174756526947021,0.6810964941978455,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8629220724105835,0.527682900428772,0.3714762032032013,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8200050592422485,0.4475127458572387,0.428340882062912,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.6713098883628845,0.2422485202550888,1.1163772344589231,284.88104248046875,284.95001220703125,304.3902893066406,293.94195556640625,298.8687438964844,297.2378845214844,284.87957763671875,1.0,0.7102176547050476,1.0,0.1500000059604644,0.4837999045848846,1.0,-3.677762031555176,0.6235899925231934,3.0541720390319824,-0.2136765271425247,0.8751976490020752,0.8751976490020752,0.0,249.71701049804688,238.0,64691.953125,0.0,4432.66259765625,1.0,278.5958557128906,282.7774963378906,296.97216796875,301.2040405273437,293.1499938964844,293.1499938964844,278.54998779296875,37352.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917482852935791,1.0,0.0,0.0,3.7022881507873535,3.70231294631958,9.14605266189028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9719.279296875,0.0,1602.3878173828125,1895.4371337890625,0.0,3565.91064453125,0.9159766435623168,1.0,0.0,3.0,1.0,0.0
17936160,297.07354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8581640124320984,0.5114527940750122,0.4639719128608703,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.9660731554031372,0.7173915505409241,0.6808755397796631,297.3847351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8670437932014465,0.5289982557296753,0.3722610771656036,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.823096752166748,0.4475871622562408,0.4282697141170501,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6740272641181946,0.2422116696834564,1.1155513525009155,284.9032287597656,284.95001220703125,304.4003295898437,293.9486999511719,298.86834716796875,297.23468017578125,284.90460205078125,1.0,0.7080673575401306,1.0,0.1500000059604644,0.4831939935684204,1.0,-3.676295280456543,0.6245415210723877,3.051753759384156,-0.2122802734375,0.8700684905052185,0.8700684905052185,0.0,245.7444763183593,226.0,64479.20703125,0.0,4403.74462890625,1.0,278.55694580078125,282.80108642578125,296.9678649902344,301.14849853515625,293.1499938964844,293.1499938964844,278.8500061035156,38499.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190686941146852,1.0,0.0,0.0,3.629559278488159,3.629583597183228,8.790247534307127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.71484375,0.0,1529.142822265625,1895.4371337890625,0.0,3580.561279296875,0.9027398228645324,1.0,0.0,3.0,1.0,0.0
17936220,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8672816157341003,0.5112736225128174,0.4631113409996032,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9767709970474244,0.7185591459274292,0.6812365055084229,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8786527514457703,0.532800555229187,0.3743871748447418,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8319868445396423,0.4486232697963714,0.4286114871501922,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6820236444473267,0.2426747381687164,1.1150014400482178,285.0046691894531,284.95001220703125,304.4205627441406,293.9624328613281,298.87725830078125,297.2403259277344,285.0039367675781,1.0,0.7033161520957947,1.0,0.1500000059604644,0.4819821715354919,1.0,-3.6779918670654297,0.6275503635406494,3.0504415035247803,-0.2096016556024551,0.9618218541145324,0.9618218541145324,0.0,235.5033569335937,214.0,63843.734375,0.0,4344.2958984375,1.0,278.8422241210937,282.9245910644531,296.9417724609375,301.0101013183594,293.1499938964844,293.1499938964844,278.54998779296875,33524.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911450743675232,1.0,0.0,0.0,3.738840579986572,3.73886513710022,9.327541192760692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.3466796875,0.0,1615.2984619140625,1895.4371337890625,0.0,3510.062255859375,0.9236307740211488,1.0,0.0,3.0,1.0,0.0
17936280,297.0814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8672816157341003,0.5112736225128174,0.4631113409996032,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9767709970474244,0.7185591459274292,0.6812365055084229,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.8786527514457703,0.532800555229187,0.3743871748447418,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.8319868445396423,0.4486232697963714,0.4286114871501922,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.6820236444473267,0.2426747381687164,1.1150014400482178,285.0046691894531,284.95001220703125,304.4205627441406,293.9624328613281,298.87725830078125,297.2403259277344,285.0039367675781,1.0,0.7033161520957947,1.0,0.1500000059604644,0.4819821715354919,1.0,-3.6779918670654297,0.6275503635406494,3.0504415035247803,-0.2096016556024551,0.9618218541145324,0.9618218541145324,0.0,235.5033569335937,214.0,63843.734375,0.0,4344.2958984375,1.0,278.8422241210937,282.9245910644531,296.9417724609375,301.0101013183594,293.1499938964844,293.1499938964844,278.54998779296875,33524.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911450743675232,1.0,0.0,0.0,3.738840579986572,3.73886513710022,9.327541192760692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.3466796875,0.0,1615.2984619140625,1895.4371337890625,0.0,3510.062255859375,0.9236307740211488,1.0,0.0,3.0,1.0,0.0
17936340,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8773863911628723,0.5098865628242493,0.4617688655853271,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9873896241188048,0.7185660600662231,0.6811478137969971,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8914276957511902,0.5356723666191101,0.3762450218200683,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8418327569961548,0.4489602744579315,0.4287185072898865,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6909441351890564,0.2427863925695419,1.114094614982605,284.9028015136719,284.95001220703125,304.4410095214844,293.9765014648437,298.87823486328125,297.236328125,284.90399169921875,1.0,0.6980438232421875,1.0,0.1500000059604644,0.4807703495025635,1.0,-3.677553653717041,0.630066990852356,3.0474867820739746,-0.2066791206598281,0.8712236881256104,0.8712236881256104,0.0,224.8782653808593,202.0,64586.0234375,0.0,4276.52783203125,1.0,278.5568542480469,282.7982177734375,296.9946594238281,301.1819152832031,293.1499938964844,293.1499938964844,278.8500061035156,38508.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185945391654968,1.0,0.0,0.0,3.638059139251709,3.638083457946777,8.831466402625665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.1103515625,0.0,1538.6348876953125,1895.4371337890625,0.0,3576.18212890625,0.9045635461807252,1.0,0.0,3.0,1.0,0.0
17936400,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8773863911628723,0.5098865628242493,0.4617688655853271,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9873896241188048,0.7185660600662231,0.6811478137969971,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.8914276957511902,0.5356723666191101,0.3762450218200683,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8418327569961548,0.4489602744579315,0.4287185072898865,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.6909441351890564,0.2427863925695419,1.114094614982605,284.9028015136719,284.95001220703125,304.4410095214844,293.9765014648437,298.87823486328125,297.236328125,284.90399169921875,1.0,0.6980438232421875,1.0,0.1500000059604644,0.4807703495025635,1.0,-3.677553653717041,0.630066990852356,3.0474867820739746,-0.2066791206598281,0.8712236881256104,0.8712236881256104,0.0,224.8782653808593,202.0,64586.0234375,0.0,4276.52783203125,1.0,278.5568542480469,282.7982177734375,296.9946594238281,301.1819152832031,293.1499938964844,293.1499938964844,278.8500061035156,38508.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9185945391654968,1.0,0.0,0.0,3.638059139251709,3.638083457946777,8.831466402625665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.1103515625,0.0,1538.6348876953125,1895.4371337890625,0.0,3576.18212890625,0.9045635461807252,1.0,0.0,3.0,1.0,0.0
17936460,297.08056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.88405442237854,0.5097840428352356,0.4611012935638428,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.9935855865478516,0.7191404700279236,0.6811036467552185,297.3954467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8996028900146484,0.5378256440162659,0.377334862947464,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.015625,0.8482364416122437,0.4495090544223785,0.4287672042846679,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.6966509222984314,0.2430427968502044,1.1134570837020874,285.015625,284.95001220703125,304.4525451660156,293.9844970703125,298.88311767578125,297.2392272949219,285.015380859375,1.0,0.6949145197868347,1.0,0.1500000059604644,0.4800882637500763,1.0,-3.677291393280029,0.6314879059791565,3.0458035469055176,-0.2051941454410553,0.9529102444648744,0.9529102444648744,0.0,218.51942443847656,202.0,63807.54296875,0.0,4235.98828125,1.0,278.8109741210937,282.9325561523437,296.9523010253906,300.9864196777344,293.1499938964844,293.1499938964844,278.8500061035156,33836.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122859239578248,1.0,0.0,0.0,3.697243452072144,3.697267532348633,9.121145012613852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9389.28515625,0.0,1569.97021484375,1895.4371337890625,0.0,3517.8056640625,0.9153513312339784,1.0,0.0,3.0,1.0,0.0
17936520,297.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8903799057006836,0.509786069393158,0.4609308242797851,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9988200068473816,0.7197110056877136,0.6812297105789185,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9071874022483826,0.5396007895469666,0.3784185945987701,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8542435169219971,0.4500377476215362,0.4290459752082824,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.7019458413124084,0.2433247417211532,1.113634705543518,285.00543212890625,284.95001220703125,304.4616394042969,293.9908447265625,298.88751220703125,297.2425537109375,285.004638671875,1.0,0.6925269365310669,1.0,0.1500000059604644,0.4795523583889007,1.0,-3.679036855697632,0.6330716609954834,3.0459651947021484,-0.203878179192543,0.9639721512794496,0.9639721512794496,0.0,213.180419921875,190.0,63940.60546875,0.0,4207.32958984375,1.0,278.8422546386719,282.92315673828125,296.96978759765625,301.0443420410156,293.1499938964844,293.1499938964844,278.54998779296875,33534.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9109019637107848,1.0,0.0,0.0,3.745949268341065,3.745973825454712,9.363044455312776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10066.3935546875,0.0,1623.62841796875,1895.4371337890625,0.0,3504.97265625,0.9252427816390992,1.0,0.0,3.0,1.0,0.0
17936580,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8978832960128784,0.5083327293395996,0.4597231745719909,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.721245527267456,0.6663864254951477,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9182437062263488,0.5424495339393616,0.3804109692573547,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.862010657787323,0.4502911567687988,0.4292725920677185,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.708625316619873,0.2433922886848449,1.1134562492370603,284.89483642578125,284.95001220703125,304.4824523925781,294.0054626464844,298.8882751464844,297.24151611328125,284.8963317871094,1.0,0.6852151155471802,1.0,0.1500000059604644,0.4783343374729156,1.0,-3.6545352935791016,0.6298503875732422,3.02468490600586,-0.1982346624135971,0.8647060394287109,0.8647060394287109,0.0,205.6088409423828,178.0,64363.73046875,0.0,4102.78173828125,1.0,278.5570373535156,282.79302978515625,297.02105712890625,301.20245361328125,293.1499938964844,293.1499938964844,278.8500061035156,38963.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176552891731262,1.0,0.0,0.0,3.630974769592285,3.6309990882873535,8.797104555924307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.1923828125,0.0,1534.1661376953125,1895.4371337890625,0.0,3567.50439453125,0.9032881259918212,1.0,0.0,3.0,1.0,0.0
17936640,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.8978832960128784,0.5083327293395996,0.4597231745719909,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.9990000128746032,0.721245527267456,0.6663864254951477,297.3964538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.9182437062263488,0.5424495339393616,0.3804109692573547,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.862010657787323,0.4502911567687988,0.4292725920677185,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.708625316619873,0.2433922886848449,1.1134562492370603,284.89483642578125,284.95001220703125,304.4824523925781,294.0054626464844,298.8882751464844,297.24151611328125,284.8963317871094,1.0,0.6852151155471802,1.0,0.1500000059604644,0.4783343374729156,1.0,-3.6545352935791016,0.6298503875732422,3.02468490600586,-0.1982346624135971,0.8647060394287109,0.8647060394287109,0.0,205.6088409423828,178.0,64363.73046875,0.0,4102.78173828125,1.0,278.5570373535156,282.79302978515625,297.02105712890625,301.20245361328125,293.1499938964844,293.1499938964844,278.8500061035156,38963.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9176552891731262,1.0,0.0,0.0,3.630974769592285,3.6309990882873535,8.797104555924307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9046.1923828125,0.0,1534.1661376953125,1895.4371337890625,0.0,3567.50439453125,0.9032881259918212,1.0,0.0,3.0,1.0,0.0
17936700,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00079345703125,0.9040459394454956,0.5081468224525452,0.4590697288513183,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.9990000128746032,0.7236647605895996,0.652346134185791,297.3995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.9267616271972656,0.5443138480186462,0.3813633918762207,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8681370615959167,0.45069420337677,0.4292670488357544,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7136150002479553,0.2435571849346161,1.1127753257751465,285.0008239746094,284.95001220703125,304.492919921875,294.0129089355469,298.8978881835937,297.24810791015625,285.0011291503906,1.0,0.6813634037971497,1.0,0.1500000059604644,0.4777253270149231,1.0,-3.644917249679565,0.6289127469062805,3.0160045623779297,-0.1997081786394119,0.9355127811431884,0.9355127811431884,0.0,200.0306854248047,178.0,63359.109375,0.0,4033.899658203125,1.0,278.8011474609375,282.9249572753906,296.9770202636719,300.98638916015625,293.1499938964844,293.1499938964844,278.8500061035156,34697.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112550020217896,1.0,0.0,0.0,3.667541027069092,3.667565107345581,8.975182481663069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.177734375,0.0,1542.977294921875,1895.4371337890625,0.0,3508.247314453125,0.9097535610198976,1.0,0.0,3.0,1.0,0.0
17936760,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.910291850566864,0.5080748200416565,0.458855003118515,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9990000128746032,0.7270156741142273,0.6397095918655396,297.4035339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.9350186586380004,0.546285092830658,0.382604032754898,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8740724921226501,0.4512133002281189,0.4295684397220611,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9846496582031,0.7181983590126038,0.243802398443222,1.112978219985962,284.9838256835937,284.95001220703125,304.5033874511719,294.0203857421875,298.9088439941406,297.25927734375,284.9822692871094,1.0,0.6770811080932617,1.0,0.1500000059604644,0.4770439267158508,1.0,-3.631556272506714,0.6271922588348389,3.004364013671875,-0.1983441561460495,0.9386515021324158,0.9386515021324158,0.0,195.0334930419922,166.0,63235.98828125,0.0,3967.78662109375,1.0,278.8431091308594,282.9130249023437,296.9913024902344,301.0325622558594,293.1499938964844,293.1499938964844,278.54998779296875,34237.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084842205047609,1.0,0.0,0.0,3.715133905410767,3.715158224105835,9.209631457451906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9978.6484375,0.0,1593.4251708984375,1895.4371337890625,0.0,3482.53125,0.9184272885322572,1.0,0.0,3.0,1.0,0.0
17936820,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9236509203910828,0.5066761374473572,0.4575411677360534,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.7341784834861755,0.6140080094337463,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9514317512512208,0.5492040514945984,0.3845360279083252,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.886407732963562,0.4514572620391845,0.4296474754810333,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7272990345954895,0.2438769489526748,1.112183928489685,284.89239501953125,284.95001220703125,304.5244445800781,294.0355834960937,298.928955078125,297.2794494628906,284.8929443359375,1.0,0.6678345799446106,1.0,0.1500000059604644,0.4756811559200287,1.0,-3.6005282402038574,0.6227195858955383,2.977808713912964,-0.1956125050783157,0.8436152935028076,0.8436152935028076,0.0,184.96348571777344,184.0,63264.69140625,0.0,3825.404541015625,1.0,278.5580444335937,282.8096008300781,297.0399780273437,301.1545104980469,293.1499938964844,293.1499938964844,278.8500061035156,39640.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129903316497804,1.0,0.0,0.0,3.5554311275482178,3.555454730987549,8.434858500550035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.94140625,0.0,1457.0113525390625,1895.4371337890625,0.0,3524.333984375,0.8871880173683167,1.0,0.0,3.0,1.0,0.0
17936880,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9236509203910828,0.5066761374473572,0.4575411677360534,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9990000128746032,0.7341784834861755,0.6140080094337463,297.400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9514317512512208,0.5492040514945984,0.3845360279083252,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.886407732963562,0.4514572620391845,0.4296474754810333,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7272990345954895,0.2438769489526748,1.112183928489685,284.89239501953125,284.95001220703125,304.5244445800781,294.0355834960937,298.928955078125,297.2794494628906,284.8929443359375,1.0,0.6678345799446106,1.0,0.1500000059604644,0.4756811559200287,1.0,-3.6005282402038574,0.6227195858955383,2.977808713912964,-0.1956125050783157,0.8436152935028076,0.8436152935028076,0.0,184.96348571777344,184.0,63264.69140625,0.0,3825.404541015625,1.0,278.5580444335937,282.8096008300781,297.0399780273437,301.1545104980469,293.1499938964844,293.1499938964844,278.8500061035156,39640.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129903316497804,1.0,0.0,0.0,3.5554311275482178,3.555454730987549,8.434858500550035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8930.94140625,0.0,1457.0113525390625,1895.4371337890625,0.0,3524.333984375,0.8871880173683167,1.0,0.0,3.0,1.0,0.0
