time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17936940,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9255407452583312,0.5066595077514648,0.4571822583675384,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.7419296503067017,0.6103137135505676,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9558398723602296,0.5533055663108826,0.3871340453624725,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8887766599655151,0.452556163072586,0.4304037392139435,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7290378212928772,0.2445270270109176,1.1140861511230469,284.99853515625,284.95001220703125,304.5455322265625,294.0510559082031,298.9595642089844,297.3115234375,284.9985046386719,1.0,0.668291449546814,1.0,0.1500000059604644,0.4743183851242065,1.0,-3.601911783218384,0.6260470747947693,2.9758646488189697,-0.1931193768978119,0.9316866993904114,0.9316866993904114,0.0,183.78713989257807,202.0,62589.32421875,0.0,3822.002197265625,1.0,278.84161376953125,282.93902587890625,297.0190124511719,301.00567626953125,293.1499938964844,293.1499938964844,278.54998779296875,33867.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902938425540924,1.0,0.0,0.0,3.650993824005127,3.651017427444458,8.894376151147299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.5986328125,0.0,1518.3134765625,1895.4371337890625,0.0,3430.958984375,0.9042022228240968,1.0,0.0,3.0,1.0,0.0
17937000,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9255407452583312,0.5066595077514648,0.4571822583675384,297.3809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9990000128746032,0.7419296503067017,0.6103137135505676,297.4098205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9558398723602296,0.5533055663108826,0.3871340453624725,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.8887766599655151,0.452556163072586,0.4304037392139435,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7290378212928772,0.2445270270109176,1.1140861511230469,284.99853515625,284.95001220703125,304.5455322265625,294.0510559082031,298.9595642089844,297.3115234375,284.9985046386719,1.0,0.668291449546814,1.0,0.1500000059604644,0.4743183851242065,1.0,-3.601911783218384,0.6260470747947693,2.9758646488189697,-0.1931193768978119,0.9316866993904114,0.9316866993904114,0.0,183.78713989257807,202.0,62589.32421875,0.0,3822.002197265625,1.0,278.84161376953125,282.93902587890625,297.0190124511719,301.00567626953125,293.1499938964844,293.1499938964844,278.54998779296875,33867.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902938425540924,1.0,0.0,0.0,3.650993824005127,3.651017427444458,8.894376151147299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.5986328125,0.0,1518.3134765625,1895.4371337890625,0.0,3430.958984375,0.9042022228240968,1.0,0.0,3.0,1.0,0.0
17937060,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9170100092887878,0.5055215358734131,0.4565907716751098,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.7452414631843567,0.624274730682373,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9502463936805724,0.5565040111541748,0.3896405100822449,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8824790716171265,0.4530051052570343,0.4311892688274383,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7245252728462219,0.2448377460241317,1.1168996095657349,284.9212646484375,284.95001220703125,304.5666809082031,294.0668029785156,298.9657592773437,297.3138122558594,284.9223022460937,1.0,0.6746265292167664,1.0,0.1500000059604644,0.4728663861751556,1.0,-3.625322818756104,0.6349112391471863,2.9904115200042725,-0.1894332021474838,0.8627017736434937,0.8627017736434937,0.0,189.50778198242188,220.0,63641.82421875,0.0,3918.03662109375,1.0,278.5582580566406,282.8305358886719,297.0823059082031,301.1995849609375,293.1499938964844,293.1499938964844,278.8500061035156,37837.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095848798751832,1.0,0.0,0.0,3.559948205947876,3.559971570968628,8.456305522486218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.7900390625,0.0,1448.67724609375,1895.4371337890625,0.0,3492.750732421875,0.8869408369064331,1.0,0.0,3.0,1.0,0.0
17937120,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.9170100092887878,0.5055215358734131,0.4565907716751098,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213562011719,0.9990000128746032,0.7452414631843567,0.624274730682373,297.40887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.9502463936805724,0.5565040111541748,0.3896405100822449,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8824790716171265,0.4530051052570343,0.4311892688274383,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.7245252728462219,0.2448377460241317,1.1168996095657349,284.9212646484375,284.95001220703125,304.5666809082031,294.0668029785156,298.9657592773437,297.3138122558594,284.9223022460937,1.0,0.6746265292167664,1.0,0.1500000059604644,0.4728663861751556,1.0,-3.625322818756104,0.6349112391471863,2.9904115200042725,-0.1894332021474838,0.8627017736434937,0.8627017736434937,0.0,189.50778198242188,220.0,63641.82421875,0.0,3918.03662109375,1.0,278.5582580566406,282.8305358886719,297.0823059082031,301.1995849609375,293.1499938964844,293.1499938964844,278.8500061035156,37837.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095848798751832,1.0,0.0,0.0,3.559948205947876,3.559971570968628,8.456305522486218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.7900390625,0.0,1448.67724609375,1895.4371337890625,0.0,3492.750732421875,0.8869408369064331,1.0,0.0,3.0,1.0,0.0
17937180,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.90450918674469,0.5055041313171387,0.4566234350204468,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9990000128746032,0.7457616925239563,0.6479213833808899,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9396976232528688,0.5606492757797241,0.3925715088844299,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8722183108329773,0.4541044235229492,0.4323525130748749,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7168352007865906,0.2454276084899902,1.1206002235412598,285.02850341796875,284.95001220703125,304.5878295898437,294.0827941894531,298.9655456542969,297.307861328125,285.0282592773437,1.0,0.6848142743110657,1.0,0.1500000059604644,0.4714143574237823,1.0,-3.663170099258423,0.6473414301872253,3.015828847885132,-0.1853869408369064,0.9714626669883728,0.9714626669883728,0.0,199.3641662597656,223.0,63638.04296875,0.0,4079.400390625,1.0,278.8418273925781,282.9486694335937,297.0691223144531,301.1122436523437,293.1499938964844,293.1499938964844,278.54998779296875,32539.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034604430198668,1.0,0.0,0.0,3.70459246635437,3.70461630821228,9.157441809293232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.87109375,0.0,1568.4766845703125,1895.4371337890625,0.0,3435.81884765625,0.9153249859809875,1.0,0.0,3.0,1.0,0.0
17937240,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.90450918674469,0.5055041313171387,0.4566234350204468,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.9990000128746032,0.7457616925239563,0.6479213833808899,297.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.9396976232528688,0.5606492757797241,0.3925715088844299,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8722183108329773,0.4541044235229492,0.4323525130748749,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7168352007865906,0.2454276084899902,1.1206002235412598,285.02850341796875,284.95001220703125,304.5878295898437,294.0827941894531,298.9655456542969,297.307861328125,285.0282592773437,1.0,0.6848142743110657,1.0,0.1500000059604644,0.4714143574237823,1.0,-3.663170099258423,0.6473414301872253,3.015828847885132,-0.1853869408369064,0.9714626669883728,0.9714626669883728,0.0,199.3641662597656,223.0,63638.04296875,0.0,4079.400390625,1.0,278.8418273925781,282.9486694335937,297.0691223144531,301.1122436523437,293.1499938964844,293.1499938964844,278.54998779296875,32539.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9034604430198668,1.0,0.0,0.0,3.70459246635437,3.70461630821228,9.157441809293232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.87109375,0.0,1568.4766845703125,1895.4371337890625,0.0,3435.81884765625,0.9153249859809875,1.0,0.0,3.0,1.0,0.0
17937300,297.08984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.899728000164032,0.5048912763595581,0.4565367400646209,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.9990000128746032,0.7445985674858093,0.6578271389007568,297.41607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9355066418647766,0.5622121095657349,0.3939710259437561,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.8681521415710449,0.4543072581291199,0.4328963160514831,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.713636577129364,0.245501160621643,1.1222280263900757,284.9031066894531,284.95001220703125,304.5984191894531,294.0909118652344,298.9573669433594,297.29541015625,284.90093994140625,1.0,0.6888166666030884,1.0,0.1500000059604644,0.4706883728504181,1.0,-3.679302215576172,0.6529031991958618,3.0263991355896,-0.183040514588356,0.8935106992721558,0.8935106992721558,0.0,203.6235198974609,223.0,64914.16015625,0.0,4149.48583984375,1.0,278.5960998535156,282.79119873046875,297.13067626953125,301.3659973144531,293.1499938964844,293.1499938964844,278.54998779296875,35915.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103429317474364,1.0,0.0,0.0,3.705156087875366,3.7051806449890137,9.160228273685788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9790.9814453125,0.0,1594.760009765625,1895.4371337890625,0.0,3499.7861328125,0.9158475399017334,1.0,0.0,3.0,1.0,0.0
17937360,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91717529296875,0.8950424790382385,0.504067599773407,0.455939382314682,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9990000128746032,0.7429518699645996,0.6670247912406921,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.931448459625244,0.5635837912559509,0.3950274288654327,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.8642576336860657,0.4543130397796631,0.4330708980560303,297.1729431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163818359375,0.7104105353355408,0.2454150021076202,1.122671604156494,284.9172058105469,284.95001220703125,304.6089782714844,294.0990600585937,298.9476623535156,297.2803955078125,284.9185791015625,1.0,0.692298173904419,1.0,0.1500000059604644,0.4703481495380401,1.0,-3.6916708946228014,0.6567405462265015,3.034930229187012,-0.1817521452903747,0.8886904716491699,0.8886904716491699,0.0,207.49337768554688,226.0,64985.45703125,0.0,4207.39697265625,1.0,278.556884765625,282.80255126953125,297.1302185058594,301.3351745605469,293.1499938964844,293.1499938964844,278.8500061035156,37248.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132676124572754,1.0,0.0,0.0,3.6572537422180176,3.657277822494507,8.924901635509741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9139.4951171875,0.0,1550.6158447265625,1895.4371337890625,0.0,3526.9033203125,0.9079259634017944,1.0,0.0,3.0,1.0,0.0
17937420,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8884188532829285,0.5038005709648132,0.4555790424346924,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.7406062483787537,0.6810818314552307,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9263176321983336,0.5674975514411926,0.3976731896400451,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8588326573371887,0.4551655650138855,0.4338520169258117,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.705600917339325,0.2456814795732498,1.1242337226867676,285.0238647460937,284.95001220703125,304.63006591796875,294.11553955078125,298.941162109375,297.2666015625,285.0231628417969,1.0,0.6982262134552002,1.0,0.1500000059604644,0.4696676731109619,1.0,-3.714154958724976,0.6637711524963379,3.0503838062286377,-0.1794668138027191,0.9949710965156556,0.9949710965156556,0.0,213.67030334472656,229.0,64708.13671875,0.0,4308.17333984375,1.0,278.8424987792969,282.9252014160156,297.1063232421875,301.2252502441406,293.1499938964844,293.1499938964844,278.54998779296875,32806.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080069661140442,1.0,0.0,0.0,3.789470911026001,3.789495944976807,9.581874564901227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.34765625,0.0,1669.1322021484375,1895.4371337890625,0.0,3478.09814453125,0.9345675110816956,1.0,0.0,3.0,1.0,0.0
17937480,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8884188532829285,0.5038005709648132,0.4555790424346924,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.7406062483787537,0.6810818314552307,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9263176321983336,0.5674975514411926,0.3976731896400451,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8588326573371887,0.4551655650138855,0.4338520169258117,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.705600917339325,0.2456814795732498,1.1242337226867676,285.0238647460937,284.95001220703125,304.63006591796875,294.11553955078125,298.941162109375,297.2666015625,285.0231628417969,1.0,0.6982262134552002,1.0,0.1500000059604644,0.4696676731109619,1.0,-3.714154958724976,0.6637711524963379,3.0503838062286377,-0.1794668138027191,0.9949710965156556,0.9949710965156556,0.0,213.67030334472656,229.0,64708.13671875,0.0,4308.17333984375,1.0,278.8424987792969,282.9252014160156,297.1063232421875,301.2252502441406,293.1499938964844,293.1499938964844,278.54998779296875,32806.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080069661140442,1.0,0.0,0.0,3.789470911026001,3.789495944976807,9.581874564901227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10209.34765625,0.0,1669.1322021484375,1895.4371337890625,0.0,3478.09814453125,0.9345675110816956,1.0,0.0,3.0,1.0,0.0
17937540,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.882491946220398,0.5022501349449158,0.454689085483551,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.7370008230209351,0.6931811571121216,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.922046959400177,0.5703080892562866,0.3999644219875335,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8542085886001587,0.4552375376224518,0.4343334138393402,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7013958692550659,0.2455161213874817,1.1250050067901611,284.9057006835937,284.95001220703125,304.65106201171875,294.1322631835937,298.9298400878906,297.2469177246094,284.9071044921875,1.0,0.7030974626541138,1.0,0.1500000059604644,0.4689871966838836,1.0,-3.7319140434265137,0.6696687936782837,3.0622453689575195,-0.177170529961586,0.9012966752052308,0.9012966752052308,0.0,219.0106658935547,232.0,65938.515625,0.0,4391.54052734375,1.0,278.5562438964844,282.7749938964844,297.1606750488281,301.4292297363281,293.1499938964844,293.1499938964844,278.25,37545.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917141616344452,1.0,0.0,0.0,3.7341346740722656,3.7341597080230713,9.30407566102076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.3359375,0.0,1640.629150390625,1895.4371337890625,0.0,3562.75634765625,0.9251842498779296,1.0,0.0,3.0,1.0,0.0
17937600,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.882491946220398,0.5022501349449158,0.454689085483551,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9990000128746032,0.7370008230209351,0.6931811571121216,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.922046959400177,0.5703080892562866,0.3999644219875335,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8542085886001587,0.4552375376224518,0.4343334138393402,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7013958692550659,0.2455161213874817,1.1250050067901611,284.9057006835937,284.95001220703125,304.65106201171875,294.1322631835937,298.9298400878906,297.2469177246094,284.9071044921875,1.0,0.7030974626541138,1.0,0.1500000059604644,0.4689871966838836,1.0,-3.7319140434265137,0.6696687936782837,3.0622453689575195,-0.177170529961586,0.9012966752052308,0.9012966752052308,0.0,219.0106658935547,232.0,65938.515625,0.0,4391.54052734375,1.0,278.5562438964844,282.7749938964844,297.1606750488281,301.4292297363281,293.1499938964844,293.1499938964844,278.25,37545.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917141616344452,1.0,0.0,0.0,3.7341346740722656,3.7341597080230713,9.30407566102076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10458.3359375,0.0,1640.629150390625,1895.4371337890625,0.0,3562.75634765625,0.9251842498779296,1.0,0.0,3.0,1.0,0.0
17937660,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.8777493238449097,0.5011094808578491,0.4538539946079254,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580322265625,0.997844398021698,0.7342624664306641,0.6965735554695129,297.4077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8574523925781,0.9182004928588868,0.5719397068023682,0.4012405574321747,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.8503836989402771,0.4550903737545013,0.4343937039375305,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541564941406,0.6978756785392761,0.245269700884819,1.1247831583023071,284.8573608398437,284.95001220703125,304.6644287109375,294.1430969238281,298.9235534667969,297.23602294921875,284.86297607421875,1.0,0.7054729461669922,1.0,0.1500000059604644,0.4684914350509643,1.0,-3.736318349838257,0.6718862056732178,3.064432144165039,-0.175485298037529,0.8308791518211365,0.8308791518211365,0.0,222.90457153320312,232.0,66312.34375,0.0,4428.81591796875,1.0,278.27996826171875,282.70880126953125,297.178466796875,301.5321655273437,293.1499938964844,293.1499938964844,278.25,42237.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9225808382034302,1.0,0.0,0.0,3.5721592903137207,3.572183609008789,8.514417686456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9974.5205078125,0.0,1493.9512939453125,1895.4371337890625,0.0,3612.95654296875,0.8924868106842041,1.0,0.0,3.0,1.0,0.0
17937720,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.8747279047966003,0.5006982684135437,0.4534316062927246,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9951750636100768,0.7332348227500916,0.6953942775726318,297.4069519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.9155969023704528,0.5730394721031189,0.4019780158996582,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8478867411613464,0.455129325389862,0.4344372451305389,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.695555567741394,0.2451820373535156,1.1246440410614014,284.8898010253906,284.95001220703125,304.67193603515625,294.14923095703125,298.9229431152344,297.23321533203125,284.89141845703125,1.0,0.7064366936683655,1.0,0.1500000059604644,0.4682125449180603,1.0,-3.7349812984466553,0.6722108721733093,3.0627706050872803,-0.1747783571481704,0.8352026343345642,0.8352026343345642,0.0,225.312728881836,235.0,66205.96875,0.0,4440.70654296875,1.0,278.2584228515625,282.73681640625,297.162109375,301.4682006835937,293.1499938964844,293.1499938964844,278.54998779296875,40298.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220527410507202,1.0,0.0,0.0,3.530695676803589,3.53071928024292,8.317903734678112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9357.2744140625,0.0,1435.5572509765625,1895.4371337890625,0.0,3608.090087890625,0.882390558719635,1.0,0.0,3.0,1.0,0.0
17937780,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8703656196594238,0.5006046891212463,0.4532589912414551,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.99109947681427,0.7325658202171326,0.694307267665863,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9129087924957277,0.5770148038864136,0.4046784043312073,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8444744944572449,0.4560308158397674,0.435230016708374,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6922571063041687,0.2454429566860199,1.125880002975464,284.9949951171875,284.95001220703125,304.69268798828125,294.1664123535156,298.9306640625,297.2370910644531,284.99468994140625,1.0,0.7090345621109009,1.0,0.1500000059604644,0.4674378633499145,1.0,-3.739365816116333,0.675096333026886,3.064269542694092,-0.1728620380163192,0.9221792221069336,0.9221792221069336,0.0,229.4783172607422,238.0,65599.9765625,0.0,4479.53564453125,1.0,278.5414123535156,282.8644714355469,297.1399841308594,301.32196044921875,293.1499938964844,293.1499938964844,278.25,34062.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131239652633668,1.0,0.0,0.0,3.6271605491638175,3.6271839141845694,8.77863215009711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.8115234375,0.0,1493.502685546875,1895.4371337890625,0.0,3525.572509765625,0.8989557027816772,1.0,0.0,3.0,1.0,0.0
17937840,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8703656196594238,0.5006046891212463,0.4532589912414551,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.99109947681427,0.7325658202171326,0.694307267665863,297.4140930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.9129087924957277,0.5770148038864136,0.4046784043312073,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.8444744944572449,0.4560308158397674,0.435230016708374,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.6922571063041687,0.2454429566860199,1.125880002975464,284.9949951171875,284.95001220703125,304.69268798828125,294.1664123535156,298.9306640625,297.2370910644531,284.99468994140625,1.0,0.7090345621109009,1.0,0.1500000059604644,0.4674378633499145,1.0,-3.739365816116333,0.675096333026886,3.064269542694092,-0.1728620380163192,0.9221792221069336,0.9221792221069336,0.0,229.4783172607422,238.0,65599.9765625,0.0,4479.53564453125,1.0,278.5414123535156,282.8644714355469,297.1399841308594,301.32196044921875,293.1499938964844,293.1499938964844,278.25,34062.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131239652633668,1.0,0.0,0.0,3.6271605491638175,3.6271839141845694,8.77863215009711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10365.8115234375,0.0,1493.502685546875,1895.4371337890625,0.0,3525.572509765625,0.8989557027816772,1.0,0.0,3.0,1.0,0.0
17937900,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8684267401695251,0.4999936819076538,0.4530760645866394,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9893754124641418,0.7320197224617004,0.694096565246582,297.41229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.9118585586547852,0.5785148739814758,0.4059672057628631,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.8430501222610474,0.456186830997467,0.4356349408626556,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.886962890625,0.6908921003341675,0.2454383224248886,1.126675009727478,284.8861999511719,284.95001220703125,304.7030029296875,294.1750793457031,298.9312744140625,297.2353820800781,284.88677978515625,1.0,0.7102513909339905,1.0,0.1500000059604644,0.467050552368164,1.0,-3.741894245147705,0.6766231656074524,3.0652709007263184,-0.1717195957899093,0.8455880284309387,0.8455880284309387,0.0,231.3564453125,238.0,66415.640625,0.0,4498.74169921875,1.0,278.2989196777344,282.73291015625,297.1976623535156,301.5448303222656,293.1499938964844,293.1499938964844,278.25,38301.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180724620819092,1.0,0.0,0.0,3.5812971591949463,3.5813207626342773,8.558033641747897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.7109375,0.0,1474.96044921875,1895.4371337890625,0.0,3571.359619140625,0.8895837068557739,1.0,0.0,3.0,1.0,0.0
17937960,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164123535156,0.8659178018569946,0.4993054866790771,0.4525054097175598,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.9871856570243835,0.7314375042915344,0.6935814619064331,297.40997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.9102047681808472,0.5799452066421509,0.4069928228855133,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.8411619663238525,0.456244558095932,0.4357713460922241,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.6890894770622253,0.2453579306602478,1.1267523765563965,284.9164428710937,284.95001220703125,304.7132873535156,294.1838073730469,298.931396484375,297.2327880859375,284.9172668457031,1.0,0.7112784385681152,1.0,0.1500000059604644,0.4665831923484802,1.0,-3.7420809268951416,0.6777568459510803,3.064324140548706,-0.1705102920532226,0.8499612212181091,0.8499612212181091,0.0,233.4662475585937,241.0,66258.28125,0.0,4512.8466796875,1.0,278.25787353515625,282.76092529296875,297.1967163085937,301.4931030273437,293.1499938964844,293.1499938964844,278.54998779296875,38398.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190767407417296,1.0,0.0,0.0,3.516338586807251,3.516361713409424,8.250393648268073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9378.037109375,0.0,1406.7757568359375,1895.4371337890625,0.0,3580.63525390625,0.8777506947517395,1.0,0.0,3.0,1.0,0.0
17938020,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8628864884376526,0.4990444183349609,0.452151209115982,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9844459891319276,0.7315031886100769,0.6934699416160583,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9090530276298524,0.5837951302528381,0.4095785021781921,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8390166759490967,0.4570807218551636,0.4364967048168182,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6869553923606873,0.245624765753746,1.1279526948928833,285.0013427734375,284.95001220703125,304.733642578125,294.201416015625,298.93914794921875,297.23699951171875,285.00054931640625,1.0,0.7134045958518982,1.0,0.1500000059604644,0.4656484723091125,1.0,-3.7469406127929688,0.6811578273773193,3.0657827854156494,-0.1681236028671264,0.9327181577682496,0.9327181577682496,0.0,236.52005004882807,244.0,65772.2421875,0.0,4546.35693359375,1.0,278.5414123535156,282.8668212890625,297.1811218261719,301.3734130859375,293.1499938964844,293.1499938964844,278.25,33423.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117122888565063,1.0,0.0,0.0,3.635495185852051,3.6355185508728014,8.819022241368657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.14453125,0.0,1497.8892822265625,1895.4371337890625,0.0,3512.48779296875,0.9002407789230347,1.0,0.0,3.0,1.0,0.0
17938080,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.8628864884376526,0.4990444183349609,0.452151209115982,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.9844459891319276,0.7315031886100769,0.6934699416160583,297.4154968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.9090530276298524,0.5837951302528381,0.4095785021781921,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014038085937,0.8390166759490967,0.4570807218551636,0.4364967048168182,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6869553923606873,0.245624765753746,1.1279526948928833,285.0013427734375,284.95001220703125,304.733642578125,294.201416015625,298.93914794921875,297.23699951171875,285.00054931640625,1.0,0.7134045958518982,1.0,0.1500000059604644,0.4656484723091125,1.0,-3.7469406127929688,0.6811578273773193,3.0657827854156494,-0.1681236028671264,0.9327181577682496,0.9327181577682496,0.0,236.52005004882807,244.0,65772.2421875,0.0,4546.35693359375,1.0,278.5414123535156,282.8668212890625,297.1811218261719,301.3734130859375,293.1499938964844,293.1499938964844,278.25,33423.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117122888565063,1.0,0.0,0.0,3.635495185852051,3.6355185508728014,8.819022241368657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10403.14453125,0.0,1497.8892822265625,1895.4371337890625,0.0,3512.48779296875,0.9002407789230347,1.0,0.0,3.0,1.0,0.0
17938140,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.858999490737915,0.4976145327091217,0.4512518942356109,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9808930158615112,0.7304720282554626,0.6929150223731995,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.906972885131836,0.5866055488586426,0.4117922484874725,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8361995220184326,0.4571795463562011,0.4369171559810638,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.684230387210846,0.2454859465360641,1.128550410270691,284.9122619628906,284.95001220703125,304.7538146972656,294.21923828125,298.9393005371094,297.2320251464844,284.9126892089844,1.0,0.7153681516647339,1.0,0.1500000059604644,0.4647137522697449,1.0,-3.749089479446411,0.6839046478271484,3.0651848316192627,-0.1655875742435455,0.8536686301231384,0.8536686301231384,0.0,240.07872009277344,247.0,66489.90625,0.0,4575.43505859375,1.0,278.2583923339844,282.75213623046875,297.2352600097656,301.5474548339844,293.1499938964844,293.1499938964844,278.54998779296875,38115.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184068441390992,1.0,0.0,0.0,3.536179780960083,3.536203145980835,8.34376294278627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.1875,0.0,1425.521728515625,1895.4371337890625,0.0,3574.4482421875,0.8817172646522522,1.0,0.0,3.0,1.0,0.0
17938200,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.858999490737915,0.4976145327091217,0.4512518942356109,297.1385192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.9808930158615112,0.7304720282554626,0.6929150223731995,297.4100036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.906972885131836,0.5866055488586426,0.4117922484874725,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8361995220184326,0.4571795463562011,0.4369171559810638,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.684230387210846,0.2454859465360641,1.128550410270691,284.9122619628906,284.95001220703125,304.7538146972656,294.21923828125,298.9393005371094,297.2320251464844,284.9126892089844,1.0,0.7153681516647339,1.0,0.1500000059604644,0.4647137522697449,1.0,-3.749089479446411,0.6839046478271484,3.0651848316192627,-0.1655875742435455,0.8536686301231384,0.8536686301231384,0.0,240.07872009277344,247.0,66489.90625,0.0,4575.43505859375,1.0,278.2583923339844,282.75213623046875,297.2352600097656,301.5474548339844,293.1499938964844,293.1499938964844,278.54998779296875,38115.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9184068441390992,1.0,0.0,0.0,3.536179780960083,3.536203145980835,8.34376294278627e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9414.1875,0.0,1425.521728515625,1895.4371337890625,0.0,3574.4482421875,0.8817172646522522,1.0,0.0,3.0,1.0,0.0
17938260,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8562947511672974,0.4973119795322418,0.4508374035358429,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9782935976982116,0.7305141091346741,0.6927896738052368,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9061439037322998,0.5904187560081482,0.4143349230289459,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.834312379360199,0.4579490423202514,0.4375601708889007,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6823186278343201,0.2457102090120315,1.1295009851455688,284.999755859375,284.95001220703125,304.773681640625,294.2372436523437,298.94683837890625,297.2359924316406,284.9989929199219,1.0,0.7173108458518982,1.0,0.1500000059604644,0.463823139667511,1.0,-3.753408193588257,0.6870976686477661,3.0663106441497803,-0.1633314788341522,0.9364980459213256,0.9364980459213256,0.0,242.9040985107422,250.0,65963.1484375,0.0,4606.06640625,1.0,278.54156494140625,282.8616027832031,297.21807861328125,301.42364501953125,293.1499938964844,293.1499938964844,278.25,33441.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112756848335266,1.0,0.0,0.0,3.6505355834960938,3.650559186935425,8.892143341654446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.369140625,0.0,1514.620361328125,1895.4371337890625,0.0,3508.43896484375,0.90362811088562,1.0,0.0,3.0,1.0,0.0
17938320,297.0856628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8562947511672974,0.4973119795322418,0.4508374035358429,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9782935976982116,0.7305141091346741,0.6927896738052368,297.4151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.9061439037322998,0.5904187560081482,0.4143349230289459,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.834312379360199,0.4579490423202514,0.4375601708889007,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.6823186278343201,0.2457102090120315,1.1295009851455688,284.999755859375,284.95001220703125,304.773681640625,294.2372436523437,298.94683837890625,297.2359924316406,284.9989929199219,1.0,0.7173108458518982,1.0,0.1500000059604644,0.463823139667511,1.0,-3.753408193588257,0.6870976686477661,3.0663106441497803,-0.1633314788341522,0.9364980459213256,0.9364980459213256,0.0,242.9040985107422,250.0,65963.1484375,0.0,4606.06640625,1.0,278.54156494140625,282.8616027832031,297.21807861328125,301.42364501953125,293.1499938964844,293.1499938964844,278.25,33441.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112756848335266,1.0,0.0,0.0,3.6505355834960938,3.650559186935425,8.892143341654446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10441.369140625,0.0,1514.620361328125,1895.4371337890625,0.0,3508.43896484375,0.90362811088562,1.0,0.0,3.0,1.0,0.0
17938380,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8527205586433411,0.4958774447441101,0.4499265849590301,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9747835397720336,0.7294366955757141,0.6921930313110352,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9043660759925842,0.5932064652442932,0.4165298640727997,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8317260146141052,0.4580109119415283,0.4379376769065857,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6797919869422913,0.2455436736345291,1.129944086074829,284.9103698730469,284.95001220703125,304.79327392578125,294.25543212890625,298.9469299316406,297.23095703125,284.9108581542969,1.0,0.7191594243049622,1.0,0.1500000059604644,0.4629325568675995,1.0,-3.755232334136963,0.6896824240684509,3.0655500888824463,-0.1609287410974502,0.8558637499809265,0.8558637499809265,0.0,246.3216247558593,253.0,66675.5546875,0.0,4633.3837890625,1.0,278.25830078125,282.7467346191406,297.271484375,301.59619140625,293.1499938964844,293.1499938964844,278.54998779296875,38167.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179516434669496,1.0,0.0,0.0,3.5501139163970947,3.550137519836426,8.409649012719456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.00390625,0.0,1440.62451171875,1895.4371337890625,0.0,3570.242919921875,0.8848451375961304,1.0,0.0,3.0,1.0,0.0
17938440,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91033935546875,0.8527205586433411,0.4958774447441101,0.4499265849590301,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9747835397720336,0.7294366955757141,0.6921930313110352,297.4095153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103698730469,0.9043660759925842,0.5932064652442932,0.4165298640727997,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9103088378906,0.8317260146141052,0.4580109119415283,0.4379376769065857,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.6797919869422913,0.2455436736345291,1.129944086074829,284.9103698730469,284.95001220703125,304.79327392578125,294.25543212890625,298.9469299316406,297.23095703125,284.9108581542969,1.0,0.7191594243049622,1.0,0.1500000059604644,0.4629325568675995,1.0,-3.755232334136963,0.6896824240684509,3.0655500888824463,-0.1609287410974502,0.8558637499809265,0.8558637499809265,0.0,246.3216247558593,253.0,66675.5546875,0.0,4633.3837890625,1.0,278.25830078125,282.7467346191406,297.271484375,301.59619140625,293.1499938964844,293.1499938964844,278.54998779296875,38167.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179516434669496,1.0,0.0,0.0,3.5501139163970947,3.550137519836426,8.409649012719456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9443.00390625,0.0,1440.62451171875,1895.4371337890625,0.0,3570.242919921875,0.8848451375961304,1.0,0.0,3.0,1.0,0.0
17938500,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8511497974395752,0.4956877827644348,0.4495413899421692,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9731769561767578,0.7293730974197388,0.6919152140617371,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.9037029147148132,0.5950747132301331,0.4176732301712036,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8305825591087341,0.4583354592323303,0.4381206035614013,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6786410808563232,0.2456059157848358,1.130021333694458,285.0137023925781,284.95001220703125,304.8029479980469,294.2645874023437,298.9504089355469,297.23248291015625,285.01385498046875,1.0,0.7200284004211426,1.0,0.1500000059604644,0.4624872505664825,1.0,-3.756116390228272,0.6909732818603516,3.06514310836792,-0.159872680902481,0.929770290851593,0.929770290851593,0.0,247.86767578125,253.0,65950.46875,0.0,4645.9423828125,1.0,278.4993896484375,282.8710327148437,297.23468017578125,301.4017333984375,293.1499938964844,293.1499938964844,278.54998779296875,33904.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9124308228492736,1.0,0.0,0.0,3.601905584335327,3.601928949356079,8.656811587570701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9750.5576171875,0.0,1464.8465576171875,1895.4371337890625,0.0,3519.148681640625,0.8944674730300903,1.0,0.0,3.0,1.0,0.0
17938560,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8502215147018433,0.4955902397632599,0.4495101869106293,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.9721968173980712,0.729437530040741,0.6920157074928284,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9037064909934998,0.5970256924629211,0.4190640151500702,297.19061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8299829959869385,0.4587665498256683,0.4385543465614319,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.678006649017334,0.2457528263330459,1.130785346031189,284.99932861328125,284.95001220703125,304.81256103515625,294.2738037109375,298.9545593261719,297.2350769042969,284.998291015625,1.0,0.7210266590118408,1.0,0.1500000059604644,0.4620616436004638,1.0,-3.759312629699707,0.692793071269989,3.066519498825073,-0.1587535440921783,0.9392008185386658,0.9392008185386658,0.0,249.06407165527344,256.0,66133.578125,0.0,4662.9072265625,1.0,278.5426330566406,282.8576354980469,297.2536315917969,301.4707336425781,293.1499938964844,293.1499938964844,278.25,33410.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107185006141664,1.0,0.0,0.0,3.6645100116729736,3.664533853530884,8.960353170550661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10478.9189453125,0.0,1529.9168701171875,1895.4371337890625,0.0,3503.2705078125,0.9065256118774414,1.0,0.0,3.0,1.0,0.0
17938620,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8468807339668274,0.4941654503345489,0.4486175775527954,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9686771035194396,0.7283090353012085,0.6913814544677734,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9021314978599548,0.5997965931892395,0.4212560355663299,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8275540471076965,0.458813726902008,0.4389231204986572,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6756265759468079,0.2455730140209198,1.1311765909194946,284.90972900390625,284.95001220703125,304.8314514160156,294.2923583984375,298.9546203613281,297.2301025390625,284.9102783203125,1.0,0.7228278517723083,1.0,0.1500000059604644,0.4612104594707489,1.0,-3.761037349700928,0.6952793598175049,3.065757751464844,-0.1564698964357376,0.8580951690673828,0.8580951690673828,0.0,252.42498779296875,259.0,66849.5546875,0.0,4689.63720703125,1.0,278.2582092285156,282.74273681640625,297.3081970214844,301.6443786621094,293.1499938964844,293.1499938964844,278.54998779296875,38186.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173893332481384,1.0,0.0,0.0,3.5624125003814697,3.562436103820801,8.46801697207411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.0029296875,0.0,1453.8525390625,1895.4371337890625,0.0,3565.04638671875,0.8875921964645386,1.0,0.0,3.0,1.0,0.0
17938680,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8468807339668274,0.4941654503345489,0.4486175775527954,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9686771035194396,0.7283090353012085,0.6913814544677734,297.40899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9021314978599548,0.5997965931892395,0.4212560355663299,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.8275540471076965,0.458813726902008,0.4389231204986572,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6756265759468079,0.2455730140209198,1.1311765909194946,284.90972900390625,284.95001220703125,304.8314514160156,294.2923583984375,298.9546203613281,297.2301025390625,284.9102783203125,1.0,0.7228278517723083,1.0,0.1500000059604644,0.4612104594707489,1.0,-3.761037349700928,0.6952793598175049,3.065757751464844,-0.1564698964357376,0.8580951690673828,0.8580951690673828,0.0,252.42498779296875,259.0,66849.5546875,0.0,4689.63720703125,1.0,278.2582092285156,282.74273681640625,297.3081970214844,301.6443786621094,293.1499938964844,293.1499938964844,278.54998779296875,38186.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173893332481384,1.0,0.0,0.0,3.5624125003814697,3.562436103820801,8.46801697207411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9471.0029296875,0.0,1453.8525390625,1895.4371337890625,0.0,3565.04638671875,0.8875921964645386,1.0,0.0,3.0,1.0,0.0
17938740,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8445397615432739,0.4938899278640747,0.4482158720493316,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.966076672077179,0.7282606959342957,0.6911624073982239,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9015769362449646,0.6036115884780884,0.4237886369228363,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8259115815162659,0.459560751914978,0.4395326673984527,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6739386916160583,0.2457719892263412,1.131971836090088,285.00048828125,284.95001220703125,304.8500061035156,294.3110656738281,298.96221923828125,297.2342834472656,284.9997863769531,1.0,0.7246595621109009,1.0,0.1500000059604644,0.4603592753410339,1.0,-3.7650187015533447,0.6983374357223511,3.066681385040283,-0.1543734073638916,0.9427046179771424,0.9427046179771424,0.0,255.1343688964844,262.0,66298.0390625,0.0,4718.763671875,1.0,278.541748046875,282.8558349609375,297.2915954589844,301.5192565917969,293.1499938964844,293.1499938964844,278.25,33479.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101858735084534,1.0,0.0,0.0,3.673996686935425,3.674020528793335,9.006806180877902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.2880859375,0.0,1541.05029296875,1895.4371337890625,0.0,3498.328369140625,0.908996045589447,1.0,0.0,3.0,1.0,0.0
