time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17938800,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005187988281,0.8445397615432739,0.4938899278640747,0.4482158720493316,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.966076672077179,0.7282606959342957,0.6911624073982239,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.9015769362449646,0.6036115884780884,0.4237886369228363,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8259115815162659,0.459560751914978,0.4395326673984527,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008239746094,0.6739386916160583,0.2457719892263412,1.131971836090088,285.00048828125,284.95001220703125,304.8500061035156,294.3110656738281,298.96221923828125,297.2342834472656,284.9997863769531,1.0,0.7246595621109009,1.0,0.1500000059604644,0.4603592753410339,1.0,-3.7650187015533447,0.6983374357223511,3.066681385040283,-0.1543734073638916,0.9427046179771424,0.9427046179771424,0.0,255.1343688964844,262.0,66298.0390625,0.0,4718.763671875,1.0,278.541748046875,282.8558349609375,297.2915954589844,301.5192565917969,293.1499938964844,293.1499938964844,278.25,33479.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101858735084534,1.0,0.0,0.0,3.673996686935425,3.674020528793335,9.006806180877902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.2880859375,0.0,1541.05029296875,1895.4371337890625,0.0,3498.328369140625,0.908996045589447,1.0,0.0,3.0,1.0,0.0
17938860,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954162597656,0.8424164056777954,0.4928397834300995,0.4476863741874695,297.1204528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.9637020826339722,0.7274003028869629,0.690794825553894,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.900686502456665,0.6055618524551392,0.4254341721534729,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8243789076805115,0.459586888551712,0.4398739337921142,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.6724397540092468,0.2456454038619995,1.132462501525879,284.89556884765625,284.95001220703125,304.86309814453125,294.3247375488281,298.9620056152344,297.23052978515625,284.8980712890625,1.0,0.7259846925735474,1.0,0.1500000059604644,0.4597797989845276,1.0,-3.7669312953948975,0.700229287147522,3.066701889038086,-0.1527674347162246,0.8600121140480042,0.8600121140480042,0.0,257.4532775878906,262.0,67057.5078125,0.0,4739.34228515625,1.0,278.2716369628906,282.7279968261719,297.3508605957031,301.7217712402344,293.1499938964844,293.1499938964844,278.25,38745.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166332483291626,1.0,0.0,0.0,3.594515323638916,3.5945394039154053,8.621324241175898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10112.6474609375,0.0,1492.5372314453125,1895.4371337890625,0.0,3558.055908203125,0.894628643989563,1.0,0.0,3.0,1.0,0.0
17938920,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8413529396057129,0.4924726784229278,0.4473256170749664,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9624976515769958,0.7270762324333191,0.6904723048210144,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9000838398933411,0.6063567996025085,0.4259621798992157,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8235684037208557,0.4595929086208343,0.4398860037326813,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.67165207862854,0.2455786168575287,1.1323007345199585,284.9091186523437,284.95001220703125,304.8681335449219,294.3301086425781,298.9621887207031,297.2292785644531,284.9096984863281,1.0,0.7264283299446106,1.0,0.1500000059604644,0.4595544338226318,1.0,-3.7665631771087646,0.7006893754005432,3.065873861312866,-0.1522310227155685,0.8603644967079163,0.8603644967079163,0.0,258.4914855957031,265.0,67022.890625,0.0,4745.00341796875,1.0,278.2580871582031,282.7388000488281,297.34576416015625,301.6933288574219,293.1499938964844,293.1499938964844,278.54998779296875,38193.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167740941047668,1.0,0.0,0.0,3.574622869491577,3.574646472930908,8.526165515831963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9499.1640625,0.0,1466.98828125,1895.4371337890625,0.0,3559.3583984375,0.8902987241744995,1.0,0.0,3.0,1.0,0.0
17938980,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8391276597976685,0.4922086596488952,0.4469312131404876,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9598628878593444,0.7269774675369263,0.6902027726173401,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8995830416679382,0.6101608276367188,0.4284833967685699,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8219878673553467,0.4603308737277984,0.4404841363430023,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6700339913368225,0.2457666099071502,1.1330392360687256,285.0011291503906,284.95001220703125,304.8858642578125,294.349609375,298.9697265625,297.2335205078125,285.0004272460937,1.0,0.7282304167747498,1.0,0.1500000059604644,0.4587496221065521,1.0,-3.7703969478607178,0.7036179900169373,3.066778898239136,-0.1502631157636642,0.9459219574928284,0.9459219574928284,0.0,261.1939392089844,268.0,66462.921875,0.0,4773.7451171875,1.0,278.5418395996094,282.853271484375,297.3299255371094,301.568359375,293.1499938964844,293.1499938964844,278.25,33488.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095301032066344,1.0,0.0,0.0,3.685411214828491,3.685435295104981,9.062858907782356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.115234375,0.0,1553.949951171875,1895.4371337890625,0.0,3492.2421875,0.911570966243744,1.0,0.0,3.0,1.0,0.0
17939040,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8391276597976685,0.4922086596488952,0.4469312131404876,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9598628878593444,0.7269774675369263,0.6902027726173401,297.41363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8995830416679382,0.6101608276367188,0.4284833967685699,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8219878673553467,0.4603308737277984,0.4404841363430023,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6700339913368225,0.2457666099071502,1.1330392360687256,285.0011291503906,284.95001220703125,304.8858642578125,294.349609375,298.9697265625,297.2335205078125,285.0004272460937,1.0,0.7282304167747498,1.0,0.1500000059604644,0.4587496221065521,1.0,-3.7703969478607178,0.7036179900169373,3.066778898239136,-0.1502631157636642,0.9459219574928284,0.9459219574928284,0.0,261.1939392089844,268.0,66462.921875,0.0,4773.7451171875,1.0,278.5418395996094,282.853271484375,297.3299255371094,301.568359375,293.1499938964844,293.1499938964844,278.25,33488.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9095301032066344,1.0,0.0,0.0,3.685411214828491,3.685435295104981,9.062858907782356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10545.115234375,0.0,1553.949951171875,1895.4371337890625,0.0,3492.2421875,0.911570966243744,1.0,0.0,3.0,1.0,0.0
17939100,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.8379136919975281,0.4915467202663421,0.4466874897480011,297.1174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.9584209322929382,0.7264279127120972,0.6900506615638733,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829650878906,0.8992072343826294,0.611558735370636,0.4297051727771759,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8211275339126587,0.4603957533836365,0.4407974779605865,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6691899299621582,0.2457092106342315,1.1335667371749878,284.88299560546875,284.95001220703125,304.8945007324219,294.3594970703125,298.9699401855469,297.2315368652344,284.88262939453125,1.0,0.7291771769523621,1.0,0.1500000059604644,0.4583472311496734,1.0,-3.7724106311798096,0.7051088213920593,3.067301750183105,-0.1491304486989975,0.8637630343437195,0.8637630343437195,0.0,262.67645263671875,268.0,67368.2265625,0.0,4789.2509765625,1.0,278.2974548339844,282.7107849121094,297.386962890625,301.7965393066406,293.1499938964844,293.1499938964844,278.25,37650.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914881467819214,1.0,0.0,0.0,3.651341438293457,3.651365756988525,8.896069516595162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.044921875,0.0,1547.0164794921875,1895.4371337890625,0.0,3541.848388671875,0.9047384858131408,1.0,0.0,3.0,1.0,0.0
17939160,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.836094319820404,0.4907960593700409,0.4460571110248565,297.112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.9562590718269348,0.7257365584373474,0.6894717216491699,297.4073791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8981744647026062,0.612871527671814,0.4306439161300659,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.81972736120224,0.4603479206562042,0.4408314824104309,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.6678494215011597,0.2455602586269378,1.1333301067352295,284.9089660644531,284.95001220703125,304.9030456542969,294.36944580078125,298.9694519042969,297.2284545898437,284.9100952148437,1.0,0.7299742698669434,1.0,0.1500000059604644,0.4579592645168304,1.0,-3.771843194961548,0.7059261202812195,3.0659172534942627,-0.1481562554836273,0.8629655241966248,0.8629655241966248,0.0,264.5413513183594,271.0,67182.59375,0.0,4799.693359375,1.0,278.2572937011719,282.7359313964844,297.3855895996094,301.7440795898437,293.1499938964844,293.1499938964844,278.54998779296875,38342.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161226153373718,1.0,0.0,0.0,3.5842444896698,3.58426833152771,8.572126262151869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9524.1064453125,0.0,1478.4447021484375,1895.4371337890625,0.0,3553.333251953125,0.8926639556884766,1.0,0.0,3.0,1.0,0.0
17939220,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8339548707008362,0.4905432164669037,0.4456614255905151,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9535841345787048,0.7255887389183044,0.6891451478004456,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8977031707763672,0.6166595220565796,0.4331440925598144,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8181830644607544,0.4610766768455505,0.4414135813713074,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.666286051273346,0.2457373291254043,1.134002685546875,285.0016784667969,284.95001220703125,304.91961669921875,294.3895874023437,298.9767761230469,297.2326965332031,285.0009765625,1.0,0.731747567653656,1.0,0.1500000059604644,0.4571833610534668,1.0,-3.775482416152954,0.7087540030479431,3.066728353500366,-0.1462644189596176,0.9491596817970276,0.9491596817970276,0.0,267.2494506835937,274.0,66628.84375,0.0,4827.98974609375,1.0,278.5419006347656,282.85064697265625,297.3698425292969,301.61920166015625,293.1499938964844,293.1499938964844,278.25,33499.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088279604911804,1.0,0.0,0.0,3.696908473968506,3.696932554244995,9.119493142861756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.5126953125,0.0,1567.035888671875,1895.4371337890625,0.0,3485.723388671875,0.914168655872345,1.0,0.0,3.0,1.0,0.0
17939280,297.0862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8339548707008362,0.4905432164669037,0.4456614255905151,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.9535841345787048,0.7255887389183044,0.6891451478004456,297.4126281738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8977031707763672,0.6166595220565796,0.4331440925598144,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0017395019531,0.8181830644607544,0.4610766768455505,0.4414135813713074,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00201416015625,0.666286051273346,0.2457373291254043,1.134002685546875,285.0016784667969,284.95001220703125,304.91961669921875,294.3895874023437,298.9767761230469,297.2326965332031,285.0009765625,1.0,0.731747567653656,1.0,0.1500000059604644,0.4571833610534668,1.0,-3.775482416152954,0.7087540030479431,3.066728353500366,-0.1462644189596176,0.9491596817970276,0.9491596817970276,0.0,267.2494506835937,274.0,66628.84375,0.0,4827.98974609375,1.0,278.5419006347656,282.85064697265625,297.3698425292969,301.61920166015625,293.1499938964844,293.1499938964844,278.25,33499.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9088279604911804,1.0,0.0,0.0,3.696908473968506,3.696932554244995,9.119493142861756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10580.5126953125,0.0,1567.035888671875,1895.4371337890625,0.0,3485.723388671875,0.914168655872345,1.0,0.0,3.0,1.0,0.0
17939340,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8310360908508301,0.4891377091407776,0.4447918832302093,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.949951708316803,0.7242950797080994,0.6883631944656372,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8963506817817688,0.6193337440490723,0.4352802634239197,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8159713745117188,0.4610791504383087,0.4417472779750824,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6641841530799866,0.2455182075500488,1.13423752784729,284.90740966796875,284.95001220703125,304.9354858398437,294.409912109375,298.9761962890625,297.22760009765625,284.9082946777344,1.0,0.7334644794464111,1.0,0.1500000059604644,0.4564074873924255,1.0,-3.77675986289978,0.7109984159469604,3.0657613277435303,-0.1441940069198608,0.8647613525390625,0.8647613525390625,0.0,270.6000061035156,277.0,67367.3828125,0.0,4853.51513671875,1.0,278.2575988769531,282.730712890625,297.425537109375,301.7960510253906,293.1499938964844,293.1499938964844,278.54998779296875,38263.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153762459754944,1.0,0.0,0.0,3.5985021591186523,3.5985260009765625,8.640458872832824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.9501953125,0.0,1493.3240966796875,1895.4371337890625,0.0,3546.427978515625,0.8956081867218018,1.0,0.0,3.0,1.0,0.0
17939400,297.0802917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8310360908508301,0.4891377091407776,0.4447918832302093,297.1072692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.949951708316803,0.7242950797080994,0.6883631944656372,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.8963506817817688,0.6193337440490723,0.4352802634239197,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.8159713745117188,0.4610791504383087,0.4417472779750824,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.6641841530799866,0.2455182075500488,1.13423752784729,284.90740966796875,284.95001220703125,304.9354858398437,294.409912109375,298.9761962890625,297.22760009765625,284.9082946777344,1.0,0.7334644794464111,1.0,0.1500000059604644,0.4564074873924255,1.0,-3.77675986289978,0.7109984159469604,3.0657613277435303,-0.1441940069198608,0.8647613525390625,0.8647613525390625,0.0,270.6000061035156,277.0,67367.3828125,0.0,4853.51513671875,1.0,278.2575988769531,282.730712890625,297.425537109375,301.7960510253906,293.1499938964844,293.1499938964844,278.54998779296875,38263.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9153762459754944,1.0,0.0,0.0,3.5985021591186523,3.5985260009765625,8.640458872832824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.9501953125,0.0,1493.3240966796875,1895.4371337890625,0.0,3546.427978515625,0.8956081867218018,1.0,0.0,3.0,1.0,0.0
17939460,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8289864659309387,0.4888938069343567,0.4444063603878021,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9472718238830566,0.7240987420082092,0.6879928112030029,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8959231972694397,0.6230993866920471,0.4377645552158355,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8144673109054565,0.4617981016635895,0.4423204064369201,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6626870036125183,0.2456850111484527,1.1348637342453003,285.0023498535156,284.95001220703125,304.9505615234375,294.4303283691406,298.98321533203125,297.2318420410156,285.0016174316406,1.0,0.735211968421936,1.0,0.1500000059604644,0.4556469619274139,1.0,-3.780272960662842,0.7137754559516907,3.066497564315796,-0.1423299461603164,0.9524412155151368,0.9524412155151368,0.0,273.3020935058594,280.0,66792.7265625,0.0,4881.486328125,1.0,278.5419921875,282.84820556640625,297.4105834960937,301.6708374023437,293.1499938964844,293.1499938964844,278.25,33510.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908100128173828,1.0,0.0,0.0,3.708226442337036,3.708250522613525,9.175416266771208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.1259765625,0.0,1579.99072265625,1895.4371337890625,0.0,3478.9638671875,0.9167261719703674,1.0,0.0,3.0,1.0,0.0
17939520,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.8289864659309387,0.4888938069343567,0.4444063603878021,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9472718238830566,0.7240987420082092,0.6879928112030029,297.4113464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023193359375,0.8959231972694397,0.6230993866920471,0.4377645552158355,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.8144673109054565,0.4617981016635895,0.4423204064369201,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002685546875,0.6626870036125183,0.2456850111484527,1.1348637342453003,285.0023498535156,284.95001220703125,304.9505615234375,294.4303283691406,298.98321533203125,297.2318420410156,285.0016174316406,1.0,0.735211968421936,1.0,0.1500000059604644,0.4556469619274139,1.0,-3.780272960662842,0.7137754559516907,3.066497564315796,-0.1423299461603164,0.9524412155151368,0.9524412155151368,0.0,273.3020935058594,280.0,66792.7265625,0.0,4881.486328125,1.0,278.5419921875,282.84820556640625,297.4105834960937,301.6708374023437,293.1499938964844,293.1499938964844,278.25,33510.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908100128173828,1.0,0.0,0.0,3.708226442337036,3.708250522613525,9.175416266771208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10616.1259765625,0.0,1579.99072265625,1895.4371337890625,0.0,3478.9638671875,0.9167261719703674,1.0,0.0,3.0,1.0,0.0
17939580,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8261671662330627,0.4874932765960693,0.443544864654541,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9436383247375488,0.7227534651756287,0.6871662735939026,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8946265578269958,0.6257314682006836,0.4398763477802276,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8122932314872742,0.4617854058742523,0.4426433145999908,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6606693863868713,0.2454539984464645,1.135054349899292,284.9067687988281,284.95001220703125,304.9647827148437,294.4508056640625,298.982177734375,297.2266540527344,284.9076843261719,1.0,0.7369040250778198,1.0,0.1500000059604644,0.4548864364624023,1.0,-3.7814109325408936,0.7159621715545654,3.065448760986328,-0.140287235379219,0.8670909404754639,0.8670909404754639,0.0,276.65252685546875,283.0,67539.3203125,0.0,4906.646484375,1.0,278.25750732421875,282.7268981933594,297.4664001464844,301.848388671875,293.1499938964844,293.1499938964844,278.54998779296875,38267.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146413803100586,1.0,0.0,0.0,3.610641002655029,3.61066484451294,8.6988507064234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.0048828125,0.0,1506.5989990234375,1895.4371337890625,0.0,3539.626220703125,0.8983026146888733,1.0,0.0,3.0,1.0,0.0
17939640,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8261671662330627,0.4874932765960693,0.443544864654541,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9436383247375488,0.7227534651756287,0.6871662735939026,297.40460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8946265578269958,0.6257314682006836,0.4398763477802276,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.8122932314872742,0.4617854058742523,0.4426433145999908,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.6606693863868713,0.2454539984464645,1.135054349899292,284.9067687988281,284.95001220703125,304.9647827148437,294.4508056640625,298.982177734375,297.2266540527344,284.9076843261719,1.0,0.7369040250778198,1.0,0.1500000059604644,0.4548864364624023,1.0,-3.7814109325408936,0.7159621715545654,3.065448760986328,-0.140287235379219,0.8670909404754639,0.8670909404754639,0.0,276.65252685546875,283.0,67539.3203125,0.0,4906.646484375,1.0,278.25750732421875,282.7268981933594,297.4664001464844,301.848388671875,293.1499938964844,293.1499938964844,278.54998779296875,38267.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146413803100586,1.0,0.0,0.0,3.610641002655029,3.61066484451294,8.6988507064234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.0048828125,0.0,1506.5989990234375,1895.4371337890625,0.0,3539.626220703125,0.8983026146888733,1.0,0.0,3.0,1.0,0.0
17939700,297.0834350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.8248885273933411,0.4873209595680237,0.4431652426719665,297.1034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9419485330581664,0.7225589156150818,0.6867551207542419,297.4067687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8941203355789185,0.6275538802146912,0.4409683644771576,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0143127441406,0.8112896680831909,0.462079256772995,0.4427874088287353,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.6597189903259277,0.2454852610826492,1.134972095489502,285.0144348144531,284.95001220703125,304.9715270996094,294.4610290527344,298.9851379394531,297.2281799316406,285.0148620605469,1.0,0.7376948595046997,1.0,0.1500000059604644,0.4545061886310577,1.0,-3.781839847564697,0.717024564743042,3.064815282821656,-0.1394163519144058,0.943522810935974,0.943522810935974,0.0,278.1902160644531,283.0,66774.203125,0.0,4917.9453125,1.0,278.5007629394531,282.856201171875,297.4306640625,301.65203857421875,293.1499938964844,293.1499938964844,278.54998779296875,34041.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9090654253959656,1.0,0.0,0.0,3.659919500350952,3.6599433422088623,8.937918209994677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.4423828125,0.0,1529.5369873046875,1895.4371337890625,0.0,3487.92822265625,0.90752375125885,1.0,0.0,3.0,1.0,0.0
17939760,297.08709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8241727948188782,0.4872589409351349,0.4431572556495666,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.9409472942352296,0.7225106954574585,0.6867419481277466,297.40972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.8942182660102844,0.6294726729393005,0.4423337578773498,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8108014464378357,0.4624939858913421,0.4431995451450348,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.6592220664024353,0.2456107139587402,1.1356189250946045,285.00250244140625,284.95001220703125,304.97802734375,294.47119140625,298.9888000488281,297.2309265136719,285.00146484375,1.0,0.7386237382888794,1.0,0.1500000059604644,0.4541450142860412,1.0,-3.784729480743408,0.7186614274978638,3.066067934036255,-0.1384631395339965,0.9553609490394592,0.9553609490394592,0.0,279.36102294921875,286.0,66953.1640625,0.0,4934.1611328125,1.0,278.5431213378906,282.8451232910156,297.4506530761719,301.7220458984375,293.1499938964844,293.1499938964844,278.25,33471.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073222875595092,1.0,0.0,0.0,3.7211720943450928,3.721196413040161,9.23959248666506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10654.4755859375,0.0,1594.5133056640625,1895.4371337890625,0.0,3471.737060546875,0.9193419814109802,1.0,0.0,3.0,1.0,0.0
17939820,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8214391469955444,0.4858627915382385,0.4423112571239471,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.937344253063202,0.721107542514801,0.6858770251274109,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.892974853515625,0.6320229172706604,0.4444150626659393,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8086560368537903,0.4624660015106201,0.4435161054134369,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.65729159116745,0.2453687787055969,1.1357799768447876,284.9061279296875,284.95001220703125,304.9902648925781,294.4914855957031,298.98712158203125,297.2254943847656,284.90704345703125,1.0,0.7402918338775635,1.0,0.1500000059604644,0.4534226357936859,1.0,-3.7857604026794434,0.7207399010658264,3.0650205612182617,-0.1364979594945907,0.8693589568138123,0.8693589568138123,0.0,282.7061462402344,289.0,67706.4453125,0.0,4959.00732421875,1.0,278.2574462890625,282.7232360839844,297.5071105957031,301.9004211425781,293.1499938964844,293.1499938964844,278.54998779296875,38274.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139097332954408,1.0,0.0,0.0,3.622449636459351,3.62247371673584,8.755843623475812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.5947265625,0.0,1519.618896484375,1895.4371337890625,0.0,3532.851318359375,0.9009237289428712,1.0,0.0,3.0,1.0,0.0
17939880,297.08111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8214391469955444,0.4858627915382385,0.4423112571239471,297.0975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.937344253063202,0.721107542514801,0.6858770251274109,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.892974853515625,0.6320229172706604,0.4444150626659393,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.8086560368537903,0.4624660015106201,0.4435161054134369,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.65729159116745,0.2453687787055969,1.1357799768447876,284.9061279296875,284.95001220703125,304.9902648925781,294.4914855957031,298.98712158203125,297.2254943847656,284.90704345703125,1.0,0.7402918338775635,1.0,0.1500000059604644,0.4534226357936859,1.0,-3.7857604026794434,0.7207399010658264,3.0650205612182617,-0.1364979594945907,0.8693589568138123,0.8693589568138123,0.0,282.7061462402344,289.0,67706.4453125,0.0,4959.00732421875,1.0,278.2574462890625,282.7232360839844,297.5071105957031,301.9004211425781,293.1499938964844,293.1499938964844,278.54998779296875,38274.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139097332954408,1.0,0.0,0.0,3.622449636459351,3.62247371673584,8.755843623475812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.5947265625,0.0,1519.618896484375,1895.4371337890625,0.0,3532.851318359375,0.9009237289428712,1.0,0.0,3.0,1.0,0.0
17939940,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8194814920425415,0.4856329560279846,0.4419345259666443,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9346361756324768,0.7207720279693604,0.6853805184364319,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8925039768218994,0.6355438232421875,0.4467455446720123,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8071609735488892,0.4631622731685638,0.4440647661685943,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6558879017829895,0.2455131262540817,1.1363052129745483,285.00323486328125,284.95001220703125,305.0013122558594,294.5115051269531,298.9926147460937,297.2289428710937,285.00250244140625,1.0,0.7419757843017578,1.0,0.1500000059604644,0.4527002573013305,1.0,-3.788796186447144,0.7233323454856873,3.06546401977539,-0.1347115933895111,0.9585568904876708,0.9585568904876708,0.0,285.4310607910156,292.0,67106.203125,0.0,4985.857421875,1.0,278.54217529296875,282.8433532714844,297.4918518066406,301.77349853515625,293.1499938964844,293.1499938964844,278.25,33545.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066581130027772,1.0,0.0,0.0,3.729981184005737,3.7300055027008057,9.283389204028936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.3701171875,0.0,1605.217529296875,1895.4371337890625,0.0,3465.56396484375,0.9216487407684326,1.0,0.0,3.0,1.0,0.0
17940000,297.0875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8194814920425415,0.4856329560279846,0.4419345259666443,297.1008605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9346361756324768,0.7207720279693604,0.6853805184364319,297.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8925039768218994,0.6355438232421875,0.4467455446720123,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032958984375,0.8071609735488892,0.4631622731685638,0.4440647661685943,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.6558879017829895,0.2455131262540817,1.1363052129745483,285.00323486328125,284.95001220703125,305.0013122558594,294.5115051269531,298.9926147460937,297.2289428710937,285.00250244140625,1.0,0.7419757843017578,1.0,0.1500000059604644,0.4527002573013305,1.0,-3.788796186447144,0.7233323454856873,3.06546401977539,-0.1347115933895111,0.9585568904876708,0.9585568904876708,0.0,285.4310607910156,292.0,67106.203125,0.0,4985.857421875,1.0,278.54217529296875,282.8433532714844,297.4918518066406,301.77349853515625,293.1499938964844,293.1499938964844,278.25,33545.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066581130027772,1.0,0.0,0.0,3.729981184005737,3.7300055027008057,9.283389204028936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10685.3701171875,0.0,1605.217529296875,1895.4371337890625,0.0,3465.56396484375,0.9216487407684326,1.0,0.0,3.0,1.0,0.0
17940060,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.817420482635498,0.4844911694526672,0.4413372576236725,297.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.9318726658821106,0.7195587158203125,0.684703528881073,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8915548920631409,0.637367308139801,0.4483309388160705,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8055318593978882,0.4631251692771911,0.444369912147522,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.6544703841209412,0.2453140318393707,1.1365704536437988,284.8963928222656,284.95001220703125,305.0093078613281,294.52734375,298.9901733398437,297.2237854003906,284.8984375,1.0,0.7433106303215027,1.0,0.1500000059604644,0.45215505361557,1.0,-3.7898683547973633,0.7249877452850342,3.064880609512329,-0.1331687420606613,0.8718170523643494,0.8718170523643494,0.0,288.0616149902344,292.0,67894.6171875,0.0,5006.20068359375,1.0,278.2650146484375,282.7122497558594,297.5507507324219,301.9708557128906,293.1499938964844,293.1499938964844,278.25,38631.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131872653961182,1.0,0.0,0.0,3.647068977355957,3.647093534469605,8.875263688423729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10264.345703125,0.0,1549.5819091796875,1895.4371337890625,0.0,3526.15869140625,0.9064722061157228,1.0,0.0,3.0,1.0,0.0
17940120,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8167616128921509,0.4842360317707062,0.4410849213600158,297.092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9310031533241272,0.7192647457122803,0.6844131946563721,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8911664485931396,0.6378527283668518,0.4486475884914398,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8049835562705994,0.4631142318248749,0.4443627893924713,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.6540002822875977,0.245252251625061,1.1363898515701294,284.9053039550781,284.95001220703125,305.0111694335937,294.53125,298.9897766113281,297.2226867675781,284.90625,1.0,0.7435933947563171,1.0,0.1500000059604644,0.4520187675952911,1.0,-3.789369583129883,0.7252082824707031,3.06416130065918,-0.1328483074903488,0.8712844848632812,0.8712844848632812,0.0,288.80694580078125,295.0,67857.9296875,0.0,5009.5673828125,1.0,278.2573547363281,282.71978759765625,297.5468139648437,301.9506225585937,293.1499938964844,293.1499938964844,278.54998779296875,38290.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131855368614196,1.0,0.0,0.0,3.633227586746216,3.633251905441284,8.808024176687468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.09765625,0.0,1531.647705078125,1895.4371337890625,0.0,3526.14306640625,0.9033308625221252,1.0,0.0,3.0,1.0,0.0
17940180,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8148328065872192,0.4840099215507507,0.4407086670398712,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9283215403556824,0.7188646793365479,0.6838458776473999,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8906877040863037,0.641301155090332,0.4509011805057525,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8035035729408264,0.4637956023216247,0.4448951184749603,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6526452898979187,0.2453817129135131,1.1368391513824463,285.0035095214844,284.95001220703125,305.01971435546875,294.55059814453125,298.99468994140625,297.22613525390625,285.0027770996094,1.0,0.745231032371521,1.0,0.1500000059604644,0.4513372480869293,1.0,-3.792117118835449,0.7276381850242615,3.064478874206543,-0.1311652362346649,0.9611111879348756,0.9611111879348756,0.0,291.5228576660156,298.0,67242.453125,0.0,5035.55224609375,1.0,278.542236328125,282.8412475585937,297.53094482421875,301.8221130371094,293.1499938964844,293.1499938964844,278.25,33570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059355854988098,1.0,0.0,0.0,3.739424705505371,3.7394492626190186,9.330456123279872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.599609375,0.0,1616.3267822265625,1895.4371337890625,0.0,3458.8466796875,0.923793375492096,1.0,0.0,3.0,1.0,0.0
17940240,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8148328065872192,0.4840099215507507,0.4407086670398712,297.0954284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.9283215403556824,0.7188646793365479,0.6838458776473999,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8906877040863037,0.641301155090332,0.4509011805057525,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035705566406,0.8035035729408264,0.4637956023216247,0.4448951184749603,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6526452898979187,0.2453817129135131,1.1368391513824463,285.0035095214844,284.95001220703125,305.01971435546875,294.55059814453125,298.99468994140625,297.22613525390625,285.0027770996094,1.0,0.745231032371521,1.0,0.1500000059604644,0.4513372480869293,1.0,-3.792117118835449,0.7276381850242615,3.064478874206543,-0.1311652362346649,0.9611111879348756,0.9611111879348756,0.0,291.5228576660156,298.0,67242.453125,0.0,5035.55224609375,1.0,278.542236328125,282.8412475585937,297.53094482421875,301.8221130371094,293.1499938964844,293.1499938964844,278.25,33570.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9059355854988098,1.0,0.0,0.0,3.739424705505371,3.7394492626190186,9.330456123279872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10716.599609375,0.0,1616.3267822265625,1895.4371337890625,0.0,3458.8466796875,0.923793375492096,1.0,0.0,3.0,1.0,0.0
17940300,297.0853576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.8137892484664917,0.4833728969097137,0.4404899179935455,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.9269051551818848,0.7181709408760071,0.6835618019104004,297.3956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8903573155403137,0.6424902081489563,0.4519939720630646,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8027201890945435,0.4638297855854034,0.4451856315135956,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6519615054130554,0.2452972531318664,1.1372562646865845,284.8817138671875,284.95001220703125,305.0234680175781,294.5600891113281,298.9934997558594,297.2237243652344,284.88067626953125,1.0,0.7461000680923462,1.0,0.1500000059604644,0.4509965181350708,1.0,-3.793686628341675,0.7289037704467773,3.064782857894897,-0.1301649063825607,0.8769958019256592,0.8769958019256592,0.0,292.9984436035156,298.0,68198.609375,0.0,5049.892578125,1.0,278.2956848144531,282.6938171386719,297.5873718261719,302.0531616210937,293.1499938964844,293.1499938964844,278.25,37432.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112448692321776,1.0,0.0,0.0,3.710028171539306,3.710052967071533,9.18433443075628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10389.7373046875,0.0,1611.8760986328125,1895.4371337890625,0.0,3508.153076171875,0.9178200960159302,1.0,0.0,3.0,1.0,0.0
17940360,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8121523857116699,0.4826140999794006,0.4398680329322815,297.0867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9247817993164062,0.7173061966896057,0.6828358769416809,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8894118070602417,0.6435621380805969,0.4527744948863983,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8013918399810791,0.4637282788753509,0.4451806545257568,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.6508417129516602,0.2451084405183792,1.1368767023086548,284.9052429199219,284.95001220703125,305.02685546875,294.5694580078125,298.9913635253906,297.22003173828125,284.906494140625,1.0,0.7468140721321106,1.0,0.1500000059604644,0.4506652653217315,1.0,-3.792543888092041,0.7294626235961914,3.0630812644958496,-0.1293215751647949,0.873425304889679,0.873425304889679,0.0,294.8768005371094,301.0,67985.7109375,0.0,5058.70703125,1.0,278.2568359375,282.7177429199219,297.58551025390625,301.99853515625,293.1499938964844,293.1499938964844,278.54998779296875,38396.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91248881816864,1.0,0.0,0.0,3.64118218421936,3.6412065029144287,8.84663563738286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9661.8671875,0.0,1541.27099609375,1895.4371337890625,0.0,3519.6865234375,0.9052700400352478,1.0,0.0,3.0,1.0,0.0
17940420,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8102308511734009,0.4823931455612182,0.4394882023334503,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9221620559692384,0.7168628573417664,0.6822197437286377,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8889593482017517,0.6469854712486267,0.455001950263977,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7999534010887146,0.4643945097923279,0.4456931352615356,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6495372653007507,0.2452290952205658,1.1372710466384888,285.0038146972656,284.95001220703125,305.03253173828125,294.5877685546875,298.99578857421875,297.2236328125,285.0030822753906,1.0,0.748420000076294,1.0,0.1500000059604644,0.4500027596950531,1.0,-3.7951061725616455,0.7318099737167358,3.063296318054199,-0.1276914179325103,0.9635224342346193,0.9635224342346193,0.0,297.58575439453125,304.0,67369.3671875,0.0,5084.1435546875,1.0,278.54229736328125,282.8393859863281,297.5682373046875,301.8683776855469,293.1499938964844,293.1499938964844,278.25,33590.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052438139915466,1.0,0.0,0.0,3.748127937316896,3.748152494430542,9.37393792810326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.9296875,0.0,1626.5948486328125,1895.4371337890625,0.0,3452.4130859375,0.9257649779319764,1.0,0.0,3.0,1.0,0.0
17940480,297.0882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8102308511734009,0.4823931455612182,0.4394882023334503,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.9221620559692384,0.7168628573417664,0.6822197437286377,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037536621094,0.8889593482017517,0.6469854712486267,0.455001950263977,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.7999534010887146,0.4643945097923279,0.4456931352615356,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.6495372653007507,0.2452290952205658,1.1372710466384888,285.0038146972656,284.95001220703125,305.03253173828125,294.5877685546875,298.99578857421875,297.2236328125,285.0030822753906,1.0,0.748420000076294,1.0,0.1500000059604644,0.4500027596950531,1.0,-3.7951061725616455,0.7318099737167358,3.063296318054199,-0.1276914179325103,0.9635224342346193,0.9635224342346193,0.0,297.58575439453125,304.0,67369.3671875,0.0,5084.1435546875,1.0,278.54229736328125,282.8393859863281,297.5682373046875,301.8683776855469,293.1499938964844,293.1499938964844,278.25,33590.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052438139915466,1.0,0.0,0.0,3.748127937316896,3.748152494430542,9.37393792810326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.9296875,0.0,1626.5948486328125,1895.4371337890625,0.0,3452.4130859375,0.9257649779319764,1.0,0.0,3.0,1.0,0.0
17940540,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8075428605079651,0.4809975922107696,0.4386486709117889,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9187284111976624,0.7152585387229919,0.6811673045158386,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8877267837524414,0.6492019891738892,0.456847220659256,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7978987693786621,0.4643057584762573,0.4459602534770965,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6478032469749451,0.244946151971817,1.1372684240341189,284.9044189453125,284.95001220703125,305.03662109375,294.6054077148437,298.99188232421875,297.2176818847656,284.905517578125,1.0,0.7499760985374451,1.0,0.1500000059604644,0.4493402540683746,1.0,-3.795379161834717,0.733580470085144,3.061798572540283,-0.1258796900510788,0.8749498724937439,0.8749498724937439,0.0,300.9355773925781,307.0,68119.3203125,0.0,5106.82958984375,1.0,278.2567749023437,282.71453857421875,297.6214294433594,302.0436706542969,293.1499938964844,293.1499938964844,278.54998779296875,38381.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911817729473114,1.0,0.0,0.0,3.6509974002838135,3.651021718978882,8.894393204172957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.9150390625,0.0,1552.10009765625,1895.4371337890625,0.0,3513.46533203125,0.9073522686958312,1.0,0.0,3.0,1.0,0.0
17940600,297.08209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8075428605079651,0.4809975922107696,0.4386486709117889,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9187284111976624,0.7152585387229919,0.6811673045158386,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8877267837524414,0.6492019891738892,0.456847220659256,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7978987693786621,0.4643057584762573,0.4459602534770965,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6478032469749451,0.244946151971817,1.1372684240341189,284.9044189453125,284.95001220703125,305.03662109375,294.6054077148437,298.99188232421875,297.2176818847656,284.905517578125,1.0,0.7499760985374451,1.0,0.1500000059604644,0.4493402540683746,1.0,-3.795379161834717,0.733580470085144,3.061798572540283,-0.1258796900510788,0.8749498724937439,0.8749498724937439,0.0,300.9355773925781,307.0,68119.3203125,0.0,5106.82958984375,1.0,278.2567749023437,282.71453857421875,297.6214294433594,302.0436706542969,293.1499938964844,293.1499938964844,278.54998779296875,38381.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911817729473114,1.0,0.0,0.0,3.6509974002838135,3.651021718978882,8.894393204172957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.9150390625,0.0,1552.10009765625,1895.4371337890625,0.0,3513.46533203125,0.9073522686958312,1.0,0.0,3.0,1.0,0.0
