time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17940660,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8056111335754395,0.4807798564434051,0.4382711946964264,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9162004590034484,0.7147728204727173,0.6805109977722168,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8873018026351929,0.652596652507782,0.4590523540973663,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7965025305747986,0.4649547934532165,0.4464555084705353,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6465500593185425,0.2450596690177917,1.1376266479492188,285.004150390625,284.95001220703125,305.0390319824219,294.6223449707031,298.9957275390625,297.221435546875,285.00341796875,1.0,0.751556396484375,1.0,0.1500000059604644,0.4486860632896423,1.0,-3.797804832458496,0.7358847260475159,3.061920166015625,-0.1242822706699371,0.9657847285270692,0.9657847285270692,0.0,303.6378479003906,310.0,67486.4609375,0.0,5131.859375,1.0,278.5423583984375,282.8378295898437,297.6029968261719,301.9114990234375,293.1499938964844,293.1499938964844,278.25,33608.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046133756637572,1.0,0.0,0.0,3.7560782432556152,3.756103038787842,9.413748216502428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.244140625,0.0,1636.0074462890625,1895.4371337890625,0.0,3446.548828125,0.9275692105293274,1.0,0.0,3.0,1.0,0.0
17940720,297.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8056111335754395,0.4807798564434051,0.4382711946964264,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.9162004590034484,0.7147728204727173,0.6805109977722168,297.38983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8873018026351929,0.652596652507782,0.4590523540973663,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.7965025305747986,0.4649547934532165,0.4464555084705353,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.6465500593185425,0.2450596690177917,1.1376266479492188,285.004150390625,284.95001220703125,305.0390319824219,294.6223449707031,298.9957275390625,297.221435546875,285.00341796875,1.0,0.751556396484375,1.0,0.1500000059604644,0.4486860632896423,1.0,-3.797804832458496,0.7358847260475159,3.061920166015625,-0.1242822706699371,0.9657847285270692,0.9657847285270692,0.0,303.6378479003906,310.0,67486.4609375,0.0,5131.859375,1.0,278.5423583984375,282.8378295898437,297.6029968261719,301.9114990234375,293.1499938964844,293.1499938964844,278.25,33608.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046133756637572,1.0,0.0,0.0,3.7560782432556152,3.756103038787842,9.413748216502428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10773.244140625,0.0,1636.0074462890625,1895.4371337890625,0.0,3446.548828125,0.9275692105293274,1.0,0.0,3.0,1.0,0.0
17940780,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.802916944026947,0.4793844819068908,0.4374346137046814,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9129080176353456,0.7131249308586121,0.6794201731681824,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8861088752746582,0.6547672152519226,0.4608700275421142,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7945025563240051,0.464844137430191,0.4467047452926636,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.644882321357727,0.2447688728570938,1.1375949382781982,284.90386962890625,284.95001220703125,305.03973388671875,294.638427734375,298.9911804199219,297.2155456542969,284.90496826171875,1.0,0.7530890107154846,1.0,0.1500000059604644,0.44803187251091,1.0,-3.797945261001587,0.7376106977462769,3.0603346824646,-0.122507557272911,0.8765043616294861,0.8765043616294861,0.0,306.9848937988281,313.0,68237.9609375,0.0,5154.14453125,1.0,278.2567138671875,282.71209716796875,297.6546325683594,302.0853881835937,293.1499938964844,293.1499938964844,278.54998779296875,38389.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112202525138856,1.0,0.0,0.0,3.6592729091644287,3.659297466278076,8.934759989642771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.36328125,0.0,1561.4349365234375,1895.4371337890625,0.0,3507.9248046875,0.90919429063797,1.0,0.0,3.0,1.0,0.0
17940840,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.802916944026947,0.4793844819068908,0.4374346137046814,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9129080176353456,0.7131249308586121,0.6794201731681824,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8861088752746582,0.6547672152519226,0.4608700275421142,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7945025563240051,0.464844137430191,0.4467047452926636,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.644882321357727,0.2447688728570938,1.1375949382781982,284.90386962890625,284.95001220703125,305.03973388671875,294.638427734375,298.9911804199219,297.2155456542969,284.90496826171875,1.0,0.7530890107154846,1.0,0.1500000059604644,0.44803187251091,1.0,-3.797945261001587,0.7376106977462769,3.0603346824646,-0.122507557272911,0.8765043616294861,0.8765043616294861,0.0,306.9848937988281,313.0,68237.9609375,0.0,5154.14453125,1.0,278.2567138671875,282.71209716796875,297.6546325683594,302.0853881835937,293.1499938964844,293.1499938964844,278.54998779296875,38389.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112202525138856,1.0,0.0,0.0,3.6592729091644287,3.659297466278076,8.934759989642771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9707.36328125,0.0,1561.4349365234375,1895.4371337890625,0.0,3507.9248046875,0.90919429063797,1.0,0.0,3.0,1.0,0.0
17940900,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8016700148582458,0.4792132675647735,0.4370482563972473,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9113770723342896,0.712780237197876,0.6788608431816101,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.885616660118103,0.6563923358917236,0.4618065655231476,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7935638427734375,0.4650929570198059,0.4467988908290863,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.6440751552581787,0.2447710633277893,1.13736891746521,285.0143127441406,284.95001220703125,305.03936767578125,294.6461486816406,298.99237060546875,297.216796875,285.0150146484375,1.0,0.7537946701049805,1.0,0.1500000059604644,0.4477047920227051,1.0,-3.797767400741577,0.7384137511253357,3.0593535900115967,-0.1217849478125572,0.9542825818061828,0.9542825818061828,0.0,308.5323181152344,313.0,67429.3984375,0.0,5163.734375,1.0,278.5018005371094,282.8451232910156,297.6163635253906,301.88360595703125,293.1499938964844,293.1499938964844,278.54998779296875,34194.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056906700134276,1.0,0.0,0.0,3.705754280090332,3.705778360366821,9.163185836769116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.0078125,0.0,1582.3746337890625,1895.4371337890625,0.0,3456.569091796875,0.9179144501686096,1.0,0.0,3.0,1.0,0.0
17940960,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.8010032176971436,0.479167491197586,0.4370483756065368,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.9104811549186708,0.7125963568687439,0.6787146329879761,297.38555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8856911659240723,0.6581297516822815,0.4630433320999145,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.7931317090988159,0.46547332406044,0.4471751153469085,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6436668038368225,0.2448751330375671,1.1379069089889526,285.0043029785156,284.95001220703125,305.03857421875,294.65362548828125,298.99432373046875,297.21942138671875,285.0032958984375,1.0,0.7546432614326477,1.0,0.1500000059604644,0.4473936259746551,1.0,-3.800177335739136,0.7398380041122437,3.0603392124176025,-0.1209598705172538,0.9677375555038452,0.9677375555038452,0.0,309.6942138671875,316.0,67592.796875,0.0,5178.67529296875,1.0,278.5434265136719,282.83612060546875,297.6336975097656,301.9501037597656,293.1499938964844,293.1499938964844,278.25,33570.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9040181040763856,1.0,0.0,0.0,3.7647604942321777,3.764785051345825,9.45731756019086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10801.005859375,0.0,1645.8836669921875,1895.4371337890625,0.0,3441.00927734375,0.9292938709259032,1.0,0.0,3.0,1.0,0.0
17941020,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.798382043838501,0.4777702987194061,0.4362194836139679,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9073774218559264,0.7109054923057556,0.6775921583175659,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8845424652099609,0.6602505445480347,0.4648361504077911,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7911909222602844,0.4653391540050506,0.4474088251590729,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6420663595199585,0.2445769906044006,1.1378568410873413,284.90350341796875,284.95001220703125,305.0354919433594,294.6678161621094,298.98895263671875,297.2135925292969,284.9047241210937,1.0,0.7561538219451904,1.0,0.1500000059604644,0.4467712938785553,1.0,-3.80021858215332,0.7414656281471252,3.0587527751922607,-0.1192552149295806,0.8779106140136719,0.8779106140136719,0.0,313.03387451171875,319.0,68341.28125,0.0,5200.6201171875,1.0,278.2568359375,282.7101745605469,297.6842346191406,302.1228332519531,293.1499938964844,293.1499938964844,278.54998779296875,38388.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107252955436708,1.0,0.0,0.0,3.666196584701538,3.6662211418151855,8.96860285592993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.9951171875,0.0,1569.2144775390625,1895.4371337890625,0.0,3503.333740234375,0.9107678532600404,1.0,0.0,3.0,1.0,0.0
17941080,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.798382043838501,0.4777702987194061,0.4362194836139679,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90362548828125,0.9073774218559264,0.7109054923057556,0.6775921583175659,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8845424652099609,0.6602505445480347,0.4648361504077911,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.7911909222602844,0.4653391540050506,0.4474088251590729,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.6420663595199585,0.2445769906044006,1.1378568410873413,284.90350341796875,284.95001220703125,305.0354919433594,294.6678161621094,298.98895263671875,297.2135925292969,284.9047241210937,1.0,0.7561538219451904,1.0,0.1500000059604644,0.4467712938785553,1.0,-3.80021858215332,0.7414656281471252,3.0587527751922607,-0.1192552149295806,0.8779106140136719,0.8779106140136719,0.0,313.03387451171875,319.0,68341.28125,0.0,5200.6201171875,1.0,278.2568359375,282.7101745605469,297.6842346191406,302.1228332519531,293.1499938964844,293.1499938964844,278.54998779296875,38388.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107252955436708,1.0,0.0,0.0,3.666196584701538,3.6662211418151855,8.96860285592993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9725.9951171875,0.0,1569.2144775390625,1895.4371337890625,0.0,3503.333740234375,0.9107678532600404,1.0,0.0,3.0,1.0,0.0
17941140,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7965280413627625,0.4775527119636535,0.4358402192592621,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9051098823547364,0.7103368639945984,0.6768563985824585,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8841541409492493,0.6635775566101074,0.4669888317584991,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7898653745651245,0.4659489095211029,0.4478648900985718,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6409021615982056,0.244678258895874,1.1381546258926392,285.0045166015625,284.95001220703125,305.0304260253906,294.6809387207031,298.9912109375,297.2174987792969,285.0037841796875,1.0,0.7576870322227478,1.0,0.1500000059604644,0.4461489617824554,1.0,-3.802363395690918,0.7436372637748718,3.0587263107299805,-0.11773581802845,0.9695661067962646,0.9695661067962646,0.0,315.73345947265625,322.0,67685.828125,0.0,5224.86083984375,1.0,278.5424499511719,282.8351745605469,297.6621398925781,301.9854431152344,293.1499938964844,293.1499938964844,278.25,33644.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036336541175842,1.0,0.0,0.0,3.769606351852417,3.769631147384644,9.481679512646224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.8740234375,0.0,1652.1470947265625,1895.4371337890625,0.0,3437.431640625,0.9306418299674988,1.0,0.0,3.0,1.0,0.0
17941200,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7965280413627625,0.4775527119636535,0.4358402192592621,297.0772399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9051098823547364,0.7103368639945984,0.6768563985824585,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8841541409492493,0.6635775566101074,0.4669888317584991,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7898653745651245,0.4659489095211029,0.4478648900985718,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.6409021615982056,0.244678258895874,1.1381546258926392,285.0045166015625,284.95001220703125,305.0304260253906,294.6809387207031,298.9912109375,297.2174987792969,285.0037841796875,1.0,0.7576870322227478,1.0,0.1500000059604644,0.4461489617824554,1.0,-3.802363395690918,0.7436372637748718,3.0587263107299805,-0.11773581802845,0.9695661067962646,0.9695661067962646,0.0,315.73345947265625,322.0,67685.828125,0.0,5224.86083984375,1.0,278.5424499511719,282.8351745605469,297.6621398925781,301.9854431152344,293.1499938964844,293.1499938964844,278.25,33644.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036336541175842,1.0,0.0,0.0,3.769606351852417,3.769631147384644,9.481679512646224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10819.8740234375,0.0,1652.1470947265625,1895.4371337890625,0.0,3437.431640625,0.9306418299674988,1.0,0.0,3.0,1.0,0.0
17941260,297.0830993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.7943272590637207,0.476298838853836,0.4351501762866974,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.9026180505752563,0.7088001370429993,0.6758843064308167,297.3736267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.8832199573516846,0.6653745770454407,0.4685699641704559,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951721191406,0.7882472276687622,0.4658046960830688,0.4480873048305511,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.6395819187164307,0.2444124668836593,1.1381953954696655,284.89532470703125,284.95001220703125,305.02423095703125,294.6915283203125,298.98553466796875,297.2122497558594,284.8967590332031,1.0,0.7590189576148987,1.0,0.1500000059604644,0.4456335008144378,1.0,-3.802594184875488,0.7450456619262695,3.0575485229492188,-0.1162764206528663,0.8776959776878357,0.8776959776878357,0.0,318.6424560546875,322.0,68506.328125,0.0,5244.57568359375,1.0,278.2607116699219,282.71246337890625,297.7135009765625,302.1737060546875,293.1499938964844,293.1499938964844,278.25,38638.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104377031326294,1.0,0.0,0.0,3.679903030395508,3.6799278259277344,9.035787797984084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10391.0439453125,0.0,1586.5986328125,1895.4371337890625,0.0,3500.66552734375,0.9138836860656738,1.0,0.0,3.0,1.0,0.0
17941320,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.793951690196991,0.4761451780796051,0.4349995851516723,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.90220707654953,0.7085967659950256,0.6756855845451355,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.8830187916755676,0.6656389236450195,0.4687406122684479,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.7879580855369568,0.4657840728759765,0.448070079088211,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6393470168113708,0.2443693727254867,1.1380600929260254,284.9001159667969,284.95001220703125,305.02325439453125,294.6929016113281,298.98486328125,297.2116394042969,284.9011535644531,1.0,0.7591716647148132,1.0,0.1500000059604644,0.4455631971359253,1.0,-3.8021953105926514,0.7451276183128357,3.057067632675171,-0.1161162704229354,0.8767033219337463,0.8767033219337463,0.0,319.0857849121094,325.0,68520.6875,0.0,5246.2529296875,1.0,278.2568359375,282.7197570800781,297.7104187011719,302.1621398925781,293.1499938964844,293.1499938964844,278.54998779296875,38499.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104670286178588,1.0,0.0,0.0,3.6703073978424072,3.670332193374634,8.988726563075033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9760.7109375,0.0,1574.6881103515625,1895.4371337890625,0.0,3500.937255859375,0.9117162823677064,1.0,0.0,3.0,1.0,0.0
17941380,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7921436429023743,0.4759370386600494,0.4346170425415039,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9000673890113831,0.707999050617218,0.6749102473258972,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8826445937156677,0.6689403057098389,0.470863938331604,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7866637706756592,0.4663783013820648,0.448502629995346,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6382208466529846,0.2444677054882049,1.138321042060852,285.0046081542969,284.95001220703125,305.0138854980469,294.7035827636719,298.9862670898437,297.2156982421875,285.0036315917969,1.0,0.7606791257858276,1.0,0.1500000059604644,0.4449774324893951,1.0,-3.804180145263672,0.7471723556518555,3.0570077896118164,-0.1146844774484634,0.970801830291748,0.970801830291748,0.0,321.78302001953125,328.0,67756.90625,0.0,5270.0185546875,1.0,278.54327392578125,282.8341064453125,297.6842956542969,302.0137634277344,293.1499938964844,293.1499938964844,278.25,33611.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033085107803344,1.0,0.0,0.0,3.775446891784668,3.775471687316896,9.511083476354544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.1865234375,0.0,1658.7803955078125,1895.4371337890625,0.0,3434.40478515625,0.9316833019256592,1.0,0.0,3.0,1.0,0.0
17941440,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7921436429023743,0.4759370386600494,0.4346170425415039,297.0733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.9000673890113831,0.707999050617218,0.6749102473258972,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8826445937156677,0.6689403057098389,0.470863938331604,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7866637706756592,0.4663783013820648,0.448502629995346,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.6382208466529846,0.2444677054882049,1.138321042060852,285.0046081542969,284.95001220703125,305.0138854980469,294.7035827636719,298.9862670898437,297.2156982421875,285.0036315917969,1.0,0.7606791257858276,1.0,0.1500000059604644,0.4449774324893951,1.0,-3.804180145263672,0.7471723556518555,3.0570077896118164,-0.1146844774484634,0.970801830291748,0.970801830291748,0.0,321.78302001953125,328.0,67756.90625,0.0,5270.0185546875,1.0,278.54327392578125,282.8341064453125,297.6842956542969,302.0137634277344,293.1499938964844,293.1499938964844,278.25,33611.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033085107803344,1.0,0.0,0.0,3.775446891784668,3.775471687316896,9.511083476354544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.1865234375,0.0,1658.7803955078125,1895.4371337890625,0.0,3434.40478515625,0.9316833019256592,1.0,0.0,3.0,1.0,0.0
17941500,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7911904454231262,0.4753058552742004,0.4344122111797333,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8989598155021667,0.7072073817253113,0.6745418310165405,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8823915719985962,0.670017421245575,0.4718992412090301,297.1722412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.7859971523284912,0.4663614928722381,0.4487547874450683,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6376705169677734,0.2443684190511703,1.1386882066726685,284.8805847167969,284.95001220703125,305.00836181640625,294.7084350585937,298.983154296875,297.2135314941406,284.8791198730469,1.0,0.7614916563034058,1.0,0.1500000059604644,0.4446845650672912,1.0,-3.805490016937256,0.7482762932777405,3.057213544845581,-0.1137925386428833,0.8853859901428223,0.8853859901428223,0.0,323.24090576171875,328.0,68854.578125,0.0,5283.5771484375,1.0,278.29498291015625,282.69091796875,297.73651123046875,302.2428283691406,293.1499938964844,293.1499938964844,278.25,37351.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90872323513031,1.0,0.0,0.0,3.746556043624878,3.746581315994263,9.366078188577376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10515.791015625,0.0,1653.652099609375,1895.4371337890625,0.0,3484.7509765625,0.9259884357452391,1.0,0.0,3.0,1.0,0.0
17941560,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.7896410822868347,0.4745331704616546,0.4337832331657409,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8972645998001099,0.7062289118766785,0.673713743686676,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.8815483450889587,0.6709555983543396,0.4725886583328247,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7848131060600281,0.4661939442157745,0.4486921429634094,297.14263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.636725902557373,0.2441565096378326,1.1382203102111816,284.9031066894531,284.95001220703125,305.00225830078125,294.71295166015625,298.9789428710937,297.2098999023437,284.9042358398437,1.0,0.7621443271636963,1.0,0.1500000059604644,0.4444000422954559,1.0,-3.803930521011353,0.7486258745193481,3.055304765701294,-0.1130701377987861,0.8802293539047241,0.8802293539047241,0.0,325.1268005371094,331.0,68497.71875,0.0,5291.1123046875,1.0,278.2569580078125,282.7075500488281,297.72967529296875,302.1806640625,293.1499938964844,293.1499938964844,278.54998779296875,38376.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100666046142578,1.0,0.0,0.0,3.677103281021118,3.6771278381347656,9.02204362773773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9755.9345703125,0.0,1581.446044921875,1895.4371337890625,0.0,3497.2216796875,0.91321861743927,1.0,0.0,3.0,1.0,0.0
17941620,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7878757119178772,0.474305659532547,0.4333959519863128,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8951593637466431,0.7055798768997192,0.6729037165641785,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8811830282211304,0.674200177192688,0.4746806919574737,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7835477590560913,0.4667563140392303,0.4491035044193268,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6356359124183655,0.2442459017038345,1.138465404510498,285.00439453125,284.95001220703125,304.98828125,294.72088623046875,298.97918701171875,297.2138671875,285.0036315917969,1.0,0.7636314630508423,1.0,0.1500000059604644,0.4438309967517853,1.0,-3.805786371231079,0.7506021857261658,3.055184125900269,-0.111660785973072,0.971829891204834,0.971829891204834,0.0,327.8277587890625,334.0,67820.2734375,0.0,5314.53466796875,1.0,278.54254150390625,282.8334045410156,297.7027282714844,302.036865234375,293.1499938964844,293.1499938964844,278.25,33682.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031153917312622,1.0,0.0,0.0,3.778686761856079,3.7787117958068848,9.52741515902744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.623046875,0.0,1663.15283203125,1895.4371337890625,0.0,3432.60693359375,0.9327109456062316,1.0,0.0,3.0,1.0,0.0
17941680,297.08892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7878757119178772,0.474305659532547,0.4333959519863128,297.06964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8951593637466431,0.7055798768997192,0.6729037165641785,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8811830282211304,0.674200177192688,0.4746806919574737,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7835477590560913,0.4667563140392303,0.4491035044193268,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.6356359124183655,0.2442459017038345,1.138465404510498,285.00439453125,284.95001220703125,304.98828125,294.72088623046875,298.97918701171875,297.2138671875,285.0036315917969,1.0,0.7636314630508423,1.0,0.1500000059604644,0.4438309967517853,1.0,-3.805786371231079,0.7506021857261658,3.055184125900269,-0.111660785973072,0.971829891204834,0.971829891204834,0.0,327.8277587890625,334.0,67820.2734375,0.0,5314.53466796875,1.0,278.54254150390625,282.8334045410156,297.7027282714844,302.036865234375,293.1499938964844,293.1499938964844,278.25,33682.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031153917312622,1.0,0.0,0.0,3.778686761856079,3.7787117958068848,9.52741515902744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10851.623046875,0.0,1663.15283203125,1895.4371337890625,0.0,3432.60693359375,0.9327109456062316,1.0,0.0,3.0,1.0,0.0
17941740,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7854101657867432,0.4728803634643554,0.4325422048568725,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8923865556716919,0.7037547826766968,0.6716552972793579,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8800880312919617,0.6761430501937866,0.4763568341732025,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7817196846008301,0.4665311276912689,0.4492563009262085,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6341717839241028,0.2439198046922683,1.1383061408996582,284.90057373046875,284.95001220703125,304.97186279296875,294.727294921875,298.9706115722656,297.2079162597656,284.9033203125,1.0,0.7650671601295471,1.0,0.1500000059604644,0.4432619512081146,1.0,-3.805277109146118,0.7519727349281311,3.0533041954040527,-0.1100581213831901,0.8782951235771179,0.8782951235771179,0.0,331.1883850097656,337.0,68519.1171875,0.0,5334.94189453125,1.0,278.2569885253906,282.7066345214844,297.745361328125,302.2024841308594,293.1499938964844,293.1499938964844,278.54998779296875,38604.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101249575614928,1.0,0.0,0.0,3.675561189651489,3.675585985183716,9.014478905555734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.7939453125,0.0,1581.4173583984375,1895.4371337890625,0.0,3497.763427734375,0.9130118489265442,1.0,0.0,3.0,1.0,0.0
17941800,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7854101657867432,0.4728803634643554,0.4325422048568725,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.8923865556716919,0.7037547826766968,0.6716552972793579,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8800880312919617,0.6761430501937866,0.4763568341732025,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7817196846008301,0.4665311276912689,0.4492563009262085,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.6341717839241028,0.2439198046922683,1.1383061408996582,284.90057373046875,284.95001220703125,304.97186279296875,294.727294921875,298.9706115722656,297.2079162597656,284.9033203125,1.0,0.7650671601295471,1.0,0.1500000059604644,0.4432619512081146,1.0,-3.805277109146118,0.7519727349281311,3.0533041954040527,-0.1100581213831901,0.8782951235771179,0.8782951235771179,0.0,331.1883850097656,337.0,68519.1171875,0.0,5334.94189453125,1.0,278.2569885253906,282.7066345214844,297.745361328125,302.2024841308594,293.1499938964844,293.1499938964844,278.54998779296875,38604.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101249575614928,1.0,0.0,0.0,3.675561189651489,3.675585985183716,9.014478905555734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.7939453125,0.0,1581.4173583984375,1895.4371337890625,0.0,3497.763427734375,0.9130118489265442,1.0,0.0,3.0,1.0,0.0
17941860,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7837012410163879,0.4726708531379699,0.4321569502353668,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8903301358222961,0.7030920386314392,0.6708170771598816,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.879744827747345,0.6793702244758606,0.4784232079982757,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7804918885231018,0.4670830368995666,0.4496463537216186,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6331204175949097,0.2440117001533508,1.1385287046432495,285.0043640136719,284.95001220703125,304.9529113769531,294.7320861816406,298.9698791503906,297.21209716796875,285.0033264160156,1.0,0.7665305733680725,1.0,0.1500000059604644,0.4426948726177215,1.0,-3.807017326354981,0.7539225220680237,3.0530946254730225,-0.1086401045322418,0.9721990823745728,0.9721990823745728,0.0,333.8760986328125,340.0,67851.125,0.0,5357.95166015625,1.0,278.5434265136719,282.8329467773437,297.7133483886719,302.05108642578125,293.1499938964844,293.1499938964844,278.25,33641.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030503034591676,1.0,0.0,0.0,3.781919479370117,3.781944513320923,9.543723535898607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.0625,0.0,1666.66455078125,1895.4371337890625,0.0,3432.000732421875,0.9331427216529846,1.0,0.0,3.0,1.0,0.0
17941920,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7837012410163879,0.4726708531379699,0.4321569502353668,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8903301358222961,0.7030920386314392,0.6708170771598816,297.3699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.879744827747345,0.6793702244758606,0.4784232079982757,297.17059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7804918885231018,0.4670830368995666,0.4496463537216186,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6331204175949097,0.2440117001533508,1.1385287046432495,285.0043640136719,284.95001220703125,304.9529113769531,294.7320861816406,298.9698791503906,297.21209716796875,285.0033264160156,1.0,0.7665305733680725,1.0,0.1500000059604644,0.4426948726177215,1.0,-3.807017326354981,0.7539225220680237,3.0530946254730225,-0.1086401045322418,0.9721990823745728,0.9721990823745728,0.0,333.8760986328125,340.0,67851.125,0.0,5357.95166015625,1.0,278.5434265136719,282.8329467773437,297.7133483886719,302.05108642578125,293.1499938964844,293.1499938964844,278.25,33641.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030503034591676,1.0,0.0,0.0,3.781919479370117,3.781944513320923,9.543723535898607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.0625,0.0,1666.66455078125,1895.4371337890625,0.0,3432.000732421875,0.9331427216529846,1.0,0.0,3.0,1.0,0.0
17941980,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7813064455986023,0.4712487459182739,0.4313065409660339,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8876228928565979,0.7012434601783752,0.6695459485054016,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8786823153495789,0.6812660694122314,0.4800689816474914,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7787148356437683,0.4668371677398681,0.4497803747653961,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6317062377929688,0.2436853051185608,1.1383674144744873,284.903564453125,284.95001220703125,304.93133544921875,294.7351989746094,298.9601745605469,297.20623779296875,284.9046630859375,1.0,0.7679474353790283,1.0,0.1500000059604644,0.4421278238296509,1.0,-3.8064231872558594,0.7552726864814758,3.0511505603790283,-0.1070188358426094,0.8811084032058716,0.8811084032058716,0.0,337.2289428710937,343.0,68588.515625,0.0,5378.04736328125,1.0,278.25701904296875,282.71112060546875,297.75274658203125,302.2119445800781,293.1499938964844,293.1499938964844,278.54998779296875,38401.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100459218025208,1.0,0.0,0.0,3.680119037628174,3.6801438331604,9.036849064614216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.2626953125,0.0,1585.0537109375,1895.4371337890625,0.0,3497.02978515625,0.914015531539917,1.0,0.0,3.0,1.0,0.0
17942040,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.7813064455986023,0.4712487459182739,0.4313065409660339,297.058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8876228928565979,0.7012434601783752,0.6695459485054016,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.8786823153495789,0.6812660694122314,0.4800689816474914,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.7787148356437683,0.4668371677398681,0.4497803747653961,297.1413879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027709960937,0.6317062377929688,0.2436853051185608,1.1383674144744873,284.903564453125,284.95001220703125,304.93133544921875,294.7351989746094,298.9601745605469,297.20623779296875,284.9046630859375,1.0,0.7679474353790283,1.0,0.1500000059604644,0.4421278238296509,1.0,-3.8064231872558594,0.7552726864814758,3.0511505603790283,-0.1070188358426094,0.8811084032058716,0.8811084032058716,0.0,337.2289428710937,343.0,68588.515625,0.0,5378.04736328125,1.0,278.25701904296875,282.71112060546875,297.75274658203125,302.2119445800781,293.1499938964844,293.1499938964844,278.54998779296875,38401.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100459218025208,1.0,0.0,0.0,3.680119037628174,3.6801438331604,9.036849064614216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9775.2626953125,0.0,1585.0537109375,1895.4371337890625,0.0,3497.02978515625,0.914015531539917,1.0,0.0,3.0,1.0,0.0
17942100,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.7802042961120605,0.4710657894611358,0.4309142231941223,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8863500952720642,0.7008031606674194,0.6689013838768005,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.878250777721405,0.682788074016571,0.4809254109859466,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.777881920337677,0.4670261442661285,0.4498176574707031,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.6310175657272339,0.2436734437942505,1.1380778551101685,285.0147399902344,284.95001220703125,304.9195251464844,294.736083984375,298.958740234375,297.2075500488281,285.0157165527344,1.0,0.7685957551002502,1.0,0.1500000059604644,0.4418442845344543,1.0,-3.805894136428833,0.7558905482292175,3.0500035285949707,-0.1063738614320755,0.9590039849281312,0.9590039849281312,0.0,338.7711181640625,343.0,67712.6796875,0.0,5386.51904296875,1.0,278.5028381347656,282.8423767089844,297.7076721191406,301.99835205078125,293.1499938964844,293.1499938964844,278.54998779296875,34306.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046675562858582,1.0,0.0,0.0,3.724264144897461,3.724288463592529,9.254952715309628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.52734375,0.0,1604.438720703125,1895.4371337890625,0.0,3447.052490234375,0.922221839427948,1.0,0.0,3.0,1.0,0.0
17942160,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.779633641242981,0.4710153043270111,0.430910587310791,297.0628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00390625,0.8855982422828674,0.7005308270454407,0.6686726212501526,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8783397078514099,0.6844307780265808,0.482098788022995,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7775078415870667,0.4673520922660827,0.4501433968544006,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6306806802749634,0.2437678277492523,1.1385700702667236,285.0039978027344,284.95001220703125,304.90704345703125,294.73651123046875,298.95806884765625,297.2102966308594,285.00299072265625,1.0,0.7693892121315002,1.0,0.1500000059604644,0.4415744841098785,1.0,-3.808007955551148,0.7571560740470886,3.050851821899414,-0.1056097075343132,0.972162425518036,0.972162425518036,0.0,339.9234619140625,346.0,67868.5546875,0.0,5400.64306640625,1.0,278.5431823730469,282.83306884765625,297.7184143066406,302.0581359863281,293.1499938964844,293.1499938964844,278.25,33664.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031597375869752,1.0,0.0,0.0,3.782583951950073,3.7826087474823,9.547077297611397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10865.5615234375,0.0,1667.62646484375,1895.4371337890625,0.0,3433.01953125,0.9333958625793456,1.0,0.0,3.0,1.0,0.0
17942220,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.777293860912323,0.4695853292942047,0.430051326751709,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.882942259311676,0.6986482739448547,0.6673671007156372,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8772932887077332,0.6862680315971375,0.4837046563625335,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7757657170295715,0.4670743644237518,0.4502469897270202,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.629300057888031,0.2434348464012146,1.1383771896362305,284.9020690917969,284.95001220703125,304.87994384765625,294.7359619140625,298.9470520019531,297.20440673828125,284.9032592773437,1.0,0.770780622959137,1.0,0.1500000059604644,0.4410348534584045,1.0,-3.807239294052124,0.7583944797515869,3.048844814300537,-0.1040411069989204,0.8798492550849915,0.8798492550849915,0.0,343.27789306640625,349.0,68563.96875,0.0,5420.19921875,1.0,278.2572326660156,282.7093200683594,297.7541809082031,302.21588134765625,293.1499938964844,293.1499938964844,278.54998779296875,38452.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102700352668762,1.0,0.0,0.0,3.679513931274414,3.6795387268066406,9.033877290676172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.638671875,0.0,1584.7484130859375,1895.4371337890625,0.0,3499.109619140625,0.9138498306274414,1.0,0.0,3.0,1.0,0.0
17942280,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.777293860912323,0.4695853292942047,0.430051326751709,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.882942259311676,0.6986482739448547,0.6673671007156372,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8772932887077332,0.6862680315971375,0.4837046563625335,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7757657170295715,0.4670743644237518,0.4502469897270202,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013061523437,0.629300057888031,0.2434348464012146,1.1383771896362305,284.9020690917969,284.95001220703125,304.87994384765625,294.7359619140625,298.9470520019531,297.20440673828125,284.9032592773437,1.0,0.770780622959137,1.0,0.1500000059604644,0.4410348534584045,1.0,-3.807239294052124,0.7583944797515869,3.048844814300537,-0.1040411069989204,0.8798492550849915,0.8798492550849915,0.0,343.27789306640625,349.0,68563.96875,0.0,5420.19921875,1.0,278.2572326660156,282.7093200683594,297.7541809082031,302.21588134765625,293.1499938964844,293.1499938964844,278.54998779296875,38452.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102700352668762,1.0,0.0,0.0,3.679513931274414,3.6795387268066406,9.033877290676172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9770.638671875,0.0,1584.7484130859375,1895.4371337890625,0.0,3499.109619140625,0.9138498306274414,1.0,0.0,3.0,1.0,0.0
17942340,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7756694555282593,0.4693406224250793,0.4296521246433258,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8809629082679749,0.6979008316993713,0.6664679050445557,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8769631385803223,0.6893831491470337,0.4857038855552673,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7745885252952576,0.4675595164299011,0.4505859911441803,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6283040046691895,0.2435129880905151,1.1385687589645386,285.0035400390625,284.95001220703125,304.8500061035156,294.7334289550781,298.943603515625,297.2084350585937,285.0028991699219,1.0,0.7722006440162659,1.0,0.1500000059604644,0.4404952228069305,1.0,-3.8087103366851807,0.7602167725563049,3.0484936237335205,-0.1026412993669509,0.9713454842567444,0.9713454842567444,0.0,345.9664306640625,352.0,67892.2890625,0.0,5442.42138671875,1.0,278.5425720214844,282.8346862792969,297.71630859375,302.0562744140625,293.1499938964844,293.1499938964844,278.25,33729.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903500199317932,1.0,0.0,0.0,3.78041410446167,3.780439138412476,9.536127549836236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.693359375,0.0,1665.5653076171875,1895.4371337890625,0.0,3436.189208984375,0.9330803155899048,1.0,0.0,3.0,1.0,0.0
17942400,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7756694555282593,0.4693406224250793,0.4296521246433258,297.0596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8809629082679749,0.6979008316993713,0.6664679050445557,297.3619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.8769631385803223,0.6893831491470337,0.4857038855552673,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.7745885252952576,0.4675595164299011,0.4505859911441803,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.6283040046691895,0.2435129880905151,1.1385687589645386,285.0035400390625,284.95001220703125,304.8500061035156,294.7334289550781,298.943603515625,297.2084350585937,285.0028991699219,1.0,0.7722006440162659,1.0,0.1500000059604644,0.4404952228069305,1.0,-3.8087103366851807,0.7602167725563049,3.0484936237335205,-0.1026412993669509,0.9713454842567444,0.9713454842567444,0.0,345.9664306640625,352.0,67892.2890625,0.0,5442.42138671875,1.0,278.5425720214844,282.8346862792969,297.71630859375,302.0562744140625,293.1499938964844,293.1499938964844,278.25,33729.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903500199317932,1.0,0.0,0.0,3.78041410446167,3.780439138412476,9.536127549836236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10862.693359375,0.0,1665.5653076171875,1895.4371337890625,0.0,3436.189208984375,0.9330803155899048,1.0,0.0,3.0,1.0,0.0
17942460,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7734871506690979,0.4679509699344635,0.4288285076618194,297.0522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8784761428833008,0.6960588693618774,0.6651982665061951,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8759835362434387,0.691077709197998,0.4872144758701324,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7729601263999939,0.4672603011131286,0.4506670236587524,297.1404113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.6270173192024231,0.2431896328926086,1.1383976936340332,284.9002990722656,284.95001220703125,304.819580078125,294.73004150390625,298.931884765625,297.2027282714844,284.9015197753906,1.0,0.7735214829444885,1.0,0.1500000059604644,0.4400076866149902,1.0,-3.807912588119507,0.7613163590431213,3.046596050262451,-0.1011755988001823,0.8792917728424072,0.8792917728424072,0.0,349.1825561523437,352.0,68557.2265625,0.0,5460.96923828125,1.0,278.2581787109375,282.7118530273437,297.7498779296875,302.2145690917969,293.1499938964844,293.1499938964844,278.25,38553.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910596489906311,1.0,0.0,0.0,3.679717540740967,3.679742336273194,9.034877166413936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10398.900390625,0.0,1585.744873046875,1895.4371337890625,0.0,3502.138427734375,0.9140077233314514,1.0,0.0,3.0,1.0,0.0
