time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942520,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.7733786702156067,0.4679020345211029,0.4287790656089782,297.052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8783548474311829,0.6959877014160156,0.6651273369789124,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8759253025054932,0.6911582350730896,0.4872649013996124,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.772875964641571,0.4672499597072601,0.4506567418575287,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.6269500851631165,0.2431753575801849,1.1383488178253174,284.9017944335937,284.95001220703125,304.8182983398437,294.7298889160156,298.93145751953125,297.2025451660156,284.90289306640625,1.0,0.773567795753479,1.0,0.1500000059604644,0.4399873614311218,1.0,-3.8077566623687744,0.7613304853439331,3.046426296234131,-0.1011272668838501,0.8789830207824707,0.8789830207824707,0.0,349.3275756835937,355.0,68546.03125,0.0,5461.43212890625,1.0,278.2570495605469,282.7130126953125,297.7481384277344,302.2095642089844,293.1499938964844,293.1499938964844,278.54998779296875,38484.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910587191581726,1.0,0.0,0.0,3.677159309387207,3.677183866500856,9.022318749885016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9771.32421875,0.0,1582.3199462890625,1895.4371337890625,0.0,3502.05224609375,0.9133611917495728,1.0,0.0,3.0,1.0,0.0
17942580,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.771786630153656,0.4676484763622284,0.4283674657344818,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8764045238494873,0.6952039003372192,0.664191722869873,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8755683898925781,0.6941409111022949,0.4891889691352844,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7717131972312927,0.4677052497863769,0.4509643316268921,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6259692311286926,0.2432489991188049,1.1385141611099243,285.0028991699219,284.95001220703125,304.7860412597656,294.7263488769531,298.9271240234375,297.20623779296875,285.0018310546875,1.0,0.7749602794647217,1.0,0.1500000059604644,0.4394795000553131,1.0,-3.809009313583374,0.7630175352096558,3.045991897583008,-0.0997733548283577,0.970108926296234,0.970108926296234,0.0,352.02496337890625,358.0,67824.0,0.0,5483.04150390625,1.0,278.5433349609375,282.834228515625,297.70819091796875,302.046875,293.1499938964844,293.1499938964844,278.25,33696.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036779403686525,1.0,0.0,0.0,3.779175281524658,3.779200315475464,9.529878752800868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.1328125,0.0,1663.83837890625,1895.4371337890625,0.0,3437.84375,0.932572305202484,1.0,0.0,3.0,1.0,0.0
17942640,297.0877990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.771786630153656,0.4676484763622284,0.4283674657344818,297.0565795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8764045238494873,0.6952039003372192,0.664191722869873,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.8755683898925781,0.6941409111022949,0.4891889691352844,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00299072265625,0.7717131972312927,0.4677052497863769,0.4509643316268921,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.6259692311286926,0.2432489991188049,1.1385141611099243,285.0028991699219,284.95001220703125,304.7860412597656,294.7263488769531,298.9271240234375,297.20623779296875,285.0018310546875,1.0,0.7749602794647217,1.0,0.1500000059604644,0.4394795000553131,1.0,-3.809009313583374,0.7630175352096558,3.045991897583008,-0.0997733548283577,0.970108926296234,0.970108926296234,0.0,352.02496337890625,358.0,67824.0,0.0,5483.04150390625,1.0,278.5433349609375,282.834228515625,297.70819091796875,302.046875,293.1499938964844,293.1499938964844,278.25,33696.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036779403686525,1.0,0.0,0.0,3.779175281524658,3.779200315475464,9.529878752800868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.1328125,0.0,1663.83837890625,1895.4371337890625,0.0,3437.84375,0.932572305202484,1.0,0.0,3.0,1.0,0.0
17942700,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7709372639656067,0.4669952988624573,0.4281432330608368,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8753864169120789,0.6943184733390808,0.6637352705001831,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.8752943277359009,0.6949758529663086,0.4900802373886108,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.7711058259010315,0.467610627412796,0.4511483609676361,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6254839897155762,0.2431339621543884,1.1388237476348877,284.877685546875,284.95001220703125,304.76971435546875,294.7245788574219,298.9211120605469,297.2036437988281,284.8762512207031,1.0,0.7757090330123901,1.0,0.1500000059604644,0.4392255544662475,1.0,-3.809865474700928,0.7639203071594238,3.045945167541504,-0.0989162996411323,0.8831465244293213,0.8831465244293213,0.0,353.4960632324219,358.0,68830.0078125,0.0,5495.34912109375,1.0,278.2949523925781,282.69061279296875,297.7538757324219,302.2689514160156,293.1499938964844,293.1499938964844,278.25,37517.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092167019844056,1.0,0.0,0.0,3.747096061706543,3.747121334075928,9.368777682539076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10521.2890625,0.0,1655.55322265625,1895.4371337890625,0.0,3489.332763671875,0.9261807203292848,1.0,0.0,3.0,1.0,0.0
17942760,297.08135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7695642113685608,0.4662112593650818,0.4275045394897461,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8738569021224976,0.6932597160339355,0.6628304719924927,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8744819164276123,0.6956669092178345,0.4906015396118164,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7700433135032654,0.4673714637756347,0.4510176479816437,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.6246455907821655,0.2429092675447464,1.1382968425750732,284.9009704589844,284.95001220703125,304.7532653808594,294.7228088378906,298.91412353515625,297.1996459960937,284.9023742675781,1.0,0.7762956619262695,1.0,0.1500000059604644,0.4389770030975342,1.0,-3.807847023010254,0.7640654444694519,3.043781518936157,-0.0982305184006691,0.8781059384346008,0.8781059384346008,0.0,355.382568359375,361.0,68523.765625,0.0,5501.36572265625,1.0,278.25762939453125,282.7120056152344,297.7406921386719,302.1990051269531,293.1499938964844,293.1499938964844,278.54998779296875,38534.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106085896492004,1.0,0.0,0.0,3.674997091293335,3.6750218868255615,9.011712336359778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9762.5009765625,0.0,1580.24951171875,1895.4371337890625,0.0,3502.2509765625,0.9128361940383912,1.0,0.0,3.0,1.0,0.0
17942820,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7679826617240906,0.4659257233142853,0.4270669221878052,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8719130754470825,0.692416787147522,0.661841869354248,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8740274906158447,0.6984366178512573,0.4923576414585113,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7688772678375244,0.4677824676036834,0.4512872993946075,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6236620545387268,0.2429687827825546,1.1384162902832031,285.0018920898437,284.95001220703125,304.7200012207031,294.7192687988281,298.9089660644531,297.2026672363281,285.0008239746094,1.0,0.777647078037262,1.0,0.1500000059604644,0.438479870557785,1.0,-3.808701515197754,0.7656258940696716,3.043075561523437,-0.096872791647911,0.9685887694358826,0.9685887694358826,0.0,358.10748291015625,364.0,67788.8359375,0.0,5521.91748046875,1.0,278.5433654785156,282.8353271484375,297.7012023925781,302.03741455078125,293.1499938964844,293.1499938964844,278.25,33719.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037543535232544,1.0,0.0,0.0,3.776280641555786,3.7763054370880127,9.515284773442544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.7900390625,0.0,1660.601806640625,1895.4371337890625,0.0,3438.554443359375,0.9319259524345398,1.0,0.0,3.0,1.0,0.0
17942880,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7679826617240906,0.4659257233142853,0.4270669221878052,297.0533752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8719130754470825,0.692416787147522,0.661841869354248,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.8740274906158447,0.6984366178512573,0.4923576414585113,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.7688772678375244,0.4677824676036834,0.4512872993946075,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.6236620545387268,0.2429687827825546,1.1384162902832031,285.0018920898437,284.95001220703125,304.7200012207031,294.7192687988281,298.9089660644531,297.2026672363281,285.0008239746094,1.0,0.777647078037262,1.0,0.1500000059604644,0.438479870557785,1.0,-3.808701515197754,0.7656258940696716,3.043075561523437,-0.096872791647911,0.9685887694358826,0.9685887694358826,0.0,358.10748291015625,364.0,67788.8359375,0.0,5521.91748046875,1.0,278.5433654785156,282.8353271484375,297.7012023925781,302.03741455078125,293.1499938964844,293.1499938964844,278.25,33719.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037543535232544,1.0,0.0,0.0,3.776280641555786,3.7763054370880127,9.515284773442544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.7900390625,0.0,1660.601806640625,1895.4371337890625,0.0,3438.554443359375,0.9319259524345398,1.0,0.0,3.0,1.0,0.0
17942940,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.765802800655365,0.4644647538661957,0.4261812567710876,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8694097995758057,0.6904311180114746,0.6604382395744324,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.872925877571106,0.699863076210022,0.4936866164207458,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7672302722930908,0.4674049317836761,0.4513000845909118,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6223491430282593,0.2426170110702514,1.1381467580795288,284.9013671875,284.95001220703125,304.686279296875,294.7157592773437,298.8956604003906,297.1960754394531,284.9025573730469,1.0,0.7789446115493774,1.0,0.1500000059604644,0.4379827380180359,1.0,-3.807248592376709,0.7665871381759644,3.040661573410034,-0.0953153520822525,0.8768802285194397,0.8768802285194397,0.0,361.4680480957031,367.0,68472.6796875,0.0,5539.33349609375,1.0,278.2566223144531,282.71435546875,297.733642578125,302.1878662109375,293.1499938964844,293.1499938964844,278.54998779296875,38594.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107444882392884,1.0,0.0,0.0,3.669750928878784,3.669775485992432,8.986000352706469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.79296875,0.0,1574.7706298828125,1895.4371337890625,0.0,3503.511474609375,0.9117013812065125,1.0,0.0,3.0,1.0,0.0
17943000,297.0805358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.765802800655365,0.4644647538661957,0.4261812567710876,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.8694097995758057,0.6904311180114746,0.6604382395744324,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.872925877571106,0.699863076210022,0.4936866164207458,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7672302722930908,0.4674049317836761,0.4513000845909118,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.6223491430282593,0.2426170110702514,1.1381467580795288,284.9013671875,284.95001220703125,304.686279296875,294.7157592773437,298.8956604003906,297.1960754394531,284.9025573730469,1.0,0.7789446115493774,1.0,0.1500000059604644,0.4379827380180359,1.0,-3.807248592376709,0.7665871381759644,3.040661573410034,-0.0953153520822525,0.8768802285194397,0.8768802285194397,0.0,361.4680480957031,367.0,68472.6796875,0.0,5539.33349609375,1.0,278.2566223144531,282.71435546875,297.733642578125,302.1878662109375,293.1499938964844,293.1499938964844,278.54998779296875,38594.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107444882392884,1.0,0.0,0.0,3.669750928878784,3.669775485992432,8.986000352706469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9753.79296875,0.0,1574.7706298828125,1895.4371337890625,0.0,3503.511474609375,0.9117013812065125,1.0,0.0,3.0,1.0,0.0
17943060,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7642718553543091,0.4641725122928619,0.4257353246212005,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8675193786621094,0.6895659565925598,0.6594256162643433,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.872488796710968,0.7025912404060364,0.4954080283641815,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7660936117172241,0.467784970998764,0.4515376389026642,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6213840842247009,0.2426730543375015,1.13823664188385,285.00177001953125,284.95001220703125,304.6520690917969,294.7123107910156,298.8904113769531,297.1993408203125,285.00067138671875,1.0,0.7802648544311523,1.0,0.1500000059604644,0.4374795258045196,1.0,-3.807948350906372,0.7681283950805664,3.0398197174072266,-0.0939123034477233,0.9670014381408693,0.9670014381408693,0.0,364.1715087890625,370.0,67738.65625,0.0,5559.26611328125,1.0,278.5433044433594,282.8375549316406,297.6938781738281,302.0262756347656,293.1499938964844,293.1499938964844,278.25,33719.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037768840789796,1.0,0.0,0.0,3.7714693546295166,3.771494150161743,9.491054129284748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.7333984375,0.0,1654.920166015625,1895.4371337890625,0.0,3438.764404296875,0.9308406114578248,1.0,0.0,3.0,1.0,0.0
17943120,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7642718553543091,0.4641725122928619,0.4257353246212005,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.8675193786621094,0.6895659565925598,0.6594256162643433,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.872488796710968,0.7025912404060364,0.4954080283641815,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.7660936117172241,0.467784970998764,0.4515376389026642,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024108886719,0.6213840842247009,0.2426730543375015,1.13823664188385,285.00177001953125,284.95001220703125,304.6520690917969,294.7123107910156,298.8904113769531,297.1993408203125,285.00067138671875,1.0,0.7802648544311523,1.0,0.1500000059604644,0.4374795258045196,1.0,-3.807948350906372,0.7681283950805664,3.0398197174072266,-0.0939123034477233,0.9670014381408693,0.9670014381408693,0.0,364.1715087890625,370.0,67738.65625,0.0,5559.26611328125,1.0,278.5433044433594,282.8375549316406,297.6938781738281,302.0262756347656,293.1499938964844,293.1499938964844,278.25,33719.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037768840789796,1.0,0.0,0.0,3.7714693546295166,3.771494150161743,9.491054129284748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10838.7333984375,0.0,1654.920166015625,1895.4371337890625,0.0,3438.764404296875,0.9308406114578248,1.0,0.0,3.0,1.0,0.0
17943180,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7621503472328186,0.4627057015895843,0.4248389601707458,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8650792837142944,0.687562882900238,0.6579990983009338,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8714094161987305,0.7039667367935181,0.4966990649700165,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7644820213317871,0.4673756659030914,0.4515169560909271,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6200889348983765,0.2423198223114013,1.137948751449585,284.901611328125,284.95001220703125,304.617431640625,294.7088928222656,298.8770751953125,297.1929931640625,284.90264892578125,1.0,0.7815365195274353,1.0,0.1500000059604644,0.4369763135910034,1.0,-3.806346654891968,0.7690712809562683,3.037275552749634,-0.0923120155930519,0.8757182955741882,0.8757182955741882,0.0,367.5211486816406,373.0,68420.375,0.0,5576.12744140625,1.0,278.2571105957031,282.7169189453125,297.726318359375,302.1768493652344,293.1499938964844,293.1499938964844,278.54998779296875,38517.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910718023777008,1.0,0.0,0.0,3.665305137634277,3.665329933166504,8.964242397269118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.0849609375,0.0,1569.178466796875,1895.4371337890625,0.0,3503.265869140625,0.9106619954109192,1.0,0.0,3.0,1.0,0.0
17943240,297.079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7621503472328186,0.4627057015895843,0.4248389601707458,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8650792837142944,0.687562882900238,0.6579990983009338,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8714094161987305,0.7039667367935181,0.4966990649700165,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7644820213317871,0.4673756659030914,0.4515169560909271,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.6200889348983765,0.2423198223114013,1.137948751449585,284.901611328125,284.95001220703125,304.617431640625,294.7088928222656,298.8770751953125,297.1929931640625,284.90264892578125,1.0,0.7815365195274353,1.0,0.1500000059604644,0.4369763135910034,1.0,-3.806346654891968,0.7690712809562683,3.037275552749634,-0.0923120155930519,0.8757182955741882,0.8757182955741882,0.0,367.5211486816406,373.0,68420.375,0.0,5576.12744140625,1.0,278.2571105957031,282.7169189453125,297.726318359375,302.1768493652344,293.1499938964844,293.1499938964844,278.54998779296875,38517.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910718023777008,1.0,0.0,0.0,3.665305137634277,3.665329933166504,8.964242397269118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.0849609375,0.0,1569.178466796875,1895.4371337890625,0.0,3503.265869140625,0.9106619954109192,1.0,0.0,3.0,1.0,0.0
17943300,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7611731886863708,0.4624880254268646,0.4244213700294494,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.86393141746521,0.6870368123054504,0.6572803258895874,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8709613084793091,0.7052459120750427,0.4973808228969574,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.7637239694595337,0.467482328414917,0.4514780938625335,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.6194509863853455,0.2422948479652404,1.1376047134399414,285.01318359375,284.95001220703125,304.5999755859375,294.70721435546875,298.8739318847656,297.1940002441406,285.01373291015625,1.0,0.7821146845817566,1.0,0.1500000059604644,0.4367247223854065,1.0,-3.805330753326416,0.7694886922836304,3.035842180252075,-0.0916745886206626,0.9536353349685668,0.9536353349685668,0.0,369.06005859375,373.0,67521.0625,0.0,5583.009765625,1.0,278.5019836425781,282.84747314453125,297.6786499023437,301.96002197265625,293.1499938964844,293.1499938964844,278.54998779296875,34307.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053161144256592,1.0,0.0,0.0,3.709411382675171,3.7094357013702393,9.181281370729266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10062.7236328125,0.0,1587.40625,1895.4371337890625,0.0,3453.085693359375,0.9188170433044434,1.0,0.0,3.0,1.0,0.0
17943360,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.7606582641601562,0.462391585111618,0.424380898475647,297.0475769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8632326722145081,0.6866656541824341,0.6569643616676331,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.8709783554077148,0.7066358327865601,0.4983843266963959,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.7633655667304993,0.4677166938781738,0.4517229795455932,297.1407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.619135320186615,0.2423716485500335,1.1380330324172974,285.0015869140625,284.95001220703125,304.5823974609375,294.70556640625,298.87164306640625,297.1963195800781,285.00048828125,1.0,0.7828351259231567,1.0,0.1500000059604644,0.4364839792251587,1.0,-3.806917190551758,0.7705570459365845,3.036360263824463,-0.0909045934677124,0.965431034564972,0.965431034564972,0.0,370.2212219238281,376.0,67657.7890625,0.0,5595.630859375,1.0,278.5431823730469,282.83892822265625,297.68701171875,302.01531982421875,293.1499938964844,293.1499938964844,278.25,33710.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037704467773438,1.0,0.0,0.0,3.766185998916626,3.766210794448853,9.464480967835698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.728515625,0.0,1648.6363525390625,1895.4371337890625,0.0,3438.704345703125,0.9296888113021852,1.0,0.0,3.0,1.0,0.0
17943420,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7585918307304382,0.4609116911888122,0.4234752357006073,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8608527183532715,0.6846398115158081,0.6555180549621582,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8699162602424622,0.7079481482505798,0.4996362924575805,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7617859244346619,0.4672707915306091,0.4516698718070984,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6178512573242188,0.2420156300067901,1.137736201286316,284.90216064453125,284.95001220703125,304.54693603515625,294.70233154296875,298.8581848144531,297.1901550292969,284.9033508300781,1.0,0.7840846180915833,1.0,0.1500000059604644,0.4360024631023407,1.0,-3.805184125900269,0.7714104056358337,3.033773899078369,-0.0893376693129539,0.8746188282966614,0.8746188282966614,0.0,373.5657958984375,379.0,68349.3203125,0.0,5612.017578125,1.0,278.2567138671875,282.7201232910156,297.719970703125,302.1660461425781,293.1499938964844,293.1499938964844,278.54998779296875,38601.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107235074043274,1.0,0.0,0.0,3.658513069152832,3.65853762626648,8.931049819693726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.5703125,0.0,1562.168701171875,1895.4371337890625,0.0,3503.317138671875,0.9092183113098145,1.0,0.0,3.0,1.0,0.0
17943480,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.7585918307304382,0.4609116911888122,0.4234752357006073,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8608527183532715,0.6846398115158081,0.6555180549621582,297.3247375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8699162602424622,0.7079481482505798,0.4996362924575805,297.152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.7617859244346619,0.4672707915306091,0.4516698718070984,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6178512573242188,0.2420156300067901,1.137736201286316,284.90216064453125,284.95001220703125,304.54693603515625,294.70233154296875,298.8581848144531,297.1901550292969,284.9033508300781,1.0,0.7840846180915833,1.0,0.1500000059604644,0.4360024631023407,1.0,-3.805184125900269,0.7714104056358337,3.033773899078369,-0.0893376693129539,0.8746188282966614,0.8746188282966614,0.0,373.5657958984375,379.0,68349.3203125,0.0,5612.017578125,1.0,278.2567138671875,282.7201232910156,297.719970703125,302.1660461425781,293.1499938964844,293.1499938964844,278.54998779296875,38601.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9107235074043274,1.0,0.0,0.0,3.658513069152832,3.65853762626648,8.931049819693726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9736.5703125,0.0,1562.168701171875,1895.4371337890625,0.0,3503.317138671875,0.9092183113098145,1.0,0.0,3.0,1.0,0.0
17943540,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.757134735584259,0.4605833888053894,0.4230031967163086,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8590463995933533,0.6837183237075806,0.6544597148895264,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8694862723350525,0.7105634212493896,0.5012815594673157,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7606858015060425,0.4675769507884979,0.451841801404953,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6169018745422363,0.2420654445886612,1.1378077268600464,285.00103759765625,284.95001220703125,304.5111389160156,294.6991882324219,298.85260009765625,297.19354248046875,284.9999084472656,1.0,0.7853608131408691,1.0,0.1500000059604644,0.4355209469795227,1.0,-3.805604934692383,0.7728303670883179,3.0327744483947754,-0.0879411101341247,0.9637252688407898,0.9637252688407898,0.0,376.26409912109375,382.0,67624.9609375,0.0,5631.03271484375,1.0,278.5431823730469,282.8418884277344,297.6806030273437,302.0052490234375,293.1499938964844,293.1499938964844,278.25,33709.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037203192710876,1.0,0.0,0.0,3.76124906539917,3.761273860931397,9.439684731660236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.1318359375,0.0,1642.8365478515625,1895.4371337890625,0.0,3438.23828125,0.9285219311714172,1.0,0.0,3.0,1.0,0.0
17943600,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.757134735584259,0.4605833888053894,0.4230031967163086,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009460449219,0.8590463995933533,0.6837183237075806,0.6544597148895264,297.3287658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.8694862723350525,0.7105634212493896,0.5012815594673157,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.7606858015060425,0.4675769507884979,0.451841801404953,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016784667969,0.6169018745422363,0.2420654445886612,1.1378077268600464,285.00103759765625,284.95001220703125,304.5111389160156,294.6991882324219,298.85260009765625,297.19354248046875,284.9999084472656,1.0,0.7853608131408691,1.0,0.1500000059604644,0.4355209469795227,1.0,-3.805604934692383,0.7728303670883179,3.0327744483947754,-0.0879411101341247,0.9637252688407898,0.9637252688407898,0.0,376.26409912109375,382.0,67624.9609375,0.0,5631.03271484375,1.0,278.5431823730469,282.8418884277344,297.6806030273437,302.0052490234375,293.1499938964844,293.1499938964844,278.25,33709.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9037203192710876,1.0,0.0,0.0,3.76124906539917,3.761273860931397,9.439684731660236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10817.1318359375,0.0,1642.8365478515625,1895.4371337890625,0.0,3438.23828125,0.9285219311714172,1.0,0.0,3.0,1.0,0.0
17943660,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.755110502243042,0.4590901434421539,0.4220790565013885,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8567147254943848,0.6816702485084534,0.6529854536056519,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8684272170066833,0.7118094563484192,0.5024839639663696,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7591273784637451,0.467093825340271,0.4517499506473541,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.61561518907547,0.2417063266038894,1.1374890804290771,284.9022216796875,284.95001220703125,304.4749755859375,294.6961364746094,298.83905029296875,297.1874694824219,284.9032287597656,1.0,0.7865862846374512,1.0,0.1500000059604644,0.4350664615631103,1.0,-3.803683280944824,0.7735663652420044,3.0301167964935303,-0.0864311531186103,0.873323380947113,0.873323380947113,0.0,379.61370849609375,385.0,68290.28125,0.0,5646.826171875,1.0,278.2571716308594,282.7227478027344,297.7134094238281,302.1554260253906,293.1499938964844,293.1499938964844,278.54998779296875,38525.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106382727622986,1.0,0.0,0.0,3.653687000274658,3.6537115573883057,8.907503001864825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.21875,0.0,1556.1888427734375,1895.4371337890625,0.0,3502.5263671875,0.9080888032913208,1.0,0.0,3.0,1.0,0.0
17943720,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.755110502243042,0.4590901434421539,0.4220790565013885,297.037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8567147254943848,0.6816702485084534,0.6529854536056519,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8684272170066833,0.7118094563484192,0.5024839639663696,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021301269531,0.7591273784637451,0.467093825340271,0.4517499506473541,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.61561518907547,0.2417063266038894,1.1374890804290771,284.9022216796875,284.95001220703125,304.4749755859375,294.6961364746094,298.83905029296875,297.1874694824219,284.9032287597656,1.0,0.7865862846374512,1.0,0.1500000059604644,0.4350664615631103,1.0,-3.803683280944824,0.7735663652420044,3.0301167964935303,-0.0864311531186103,0.873323380947113,0.873323380947113,0.0,379.61370849609375,385.0,68290.28125,0.0,5646.826171875,1.0,278.2571716308594,282.7227478027344,297.7134094238281,302.1554260253906,293.1499938964844,293.1499938964844,278.54998779296875,38525.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106382727622986,1.0,0.0,0.0,3.653687000274658,3.6537115573883057,8.907503001864825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9729.21875,0.0,1556.1888427734375,1895.4371337890625,0.0,3502.5263671875,0.9080888032913208,1.0,0.0,3.0,1.0,0.0
17943780,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7536895275115967,0.4587389230728149,0.4215955734252929,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.854949951171875,0.6807174682617188,0.651907205581665,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8679987192153931,0.7143572568893433,0.5040889978408813,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7580448389053345,0.4673598110675812,0.4518901109695434,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6146675944328308,0.2417520880699157,1.1375572681427002,285.000244140625,284.95001220703125,304.4385070800781,294.6932373046875,298.833251953125,297.1908874511719,284.9991455078125,1.0,0.7878413200378418,1.0,0.1500000059604644,0.434611976146698,1.0,-3.803975820541382,0.7748833298683167,3.02909255027771,-0.0850873962044715,0.9617445468902588,0.9617445468902588,0.0,382.309326171875,388.0,67561.3984375,0.0,5665.40771484375,1.0,278.5429992675781,282.8438720703125,297.6747741699219,301.9953308105469,293.1499938964844,293.1499938964844,278.25,33727.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036542773246764,1.0,0.0,0.0,3.7558207511901855,3.755845546722412,9.412457302460098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.271484375,0.0,1636.619384765625,1895.4371337890625,0.0,3437.623291015625,0.9272729754447936,1.0,0.0,3.0,1.0,0.0
17943840,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7536895275115967,0.4587389230728149,0.4215955734252929,297.04254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.854949951171875,0.6807174682617188,0.651907205581665,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8679987192153931,0.7143572568893433,0.5040889978408813,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003356933594,0.7580448389053345,0.4673598110675812,0.4518901109695434,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.6146675944328308,0.2417520880699157,1.1375572681427002,285.000244140625,284.95001220703125,304.4385070800781,294.6932373046875,298.833251953125,297.1908874511719,284.9991455078125,1.0,0.7878413200378418,1.0,0.1500000059604644,0.434611976146698,1.0,-3.803975820541382,0.7748833298683167,3.02909255027771,-0.0850873962044715,0.9617445468902588,0.9617445468902588,0.0,382.309326171875,388.0,67561.3984375,0.0,5665.40771484375,1.0,278.5429992675781,282.8438720703125,297.6747741699219,301.9953308105469,293.1499938964844,293.1499938964844,278.25,33727.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036542773246764,1.0,0.0,0.0,3.7558207511901855,3.755845546722412,9.412457302460098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10805.271484375,0.0,1636.619384765625,1895.4371337890625,0.0,3437.623291015625,0.9272729754447936,1.0,0.0,3.0,1.0,0.0
17943900,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7529271841049194,0.4580458700656891,0.4213279187679291,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769226074219,0.8540279865264893,0.6797605752944946,0.6513733267784119,297.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8677100539207458,0.7150062918663025,0.5048463940620422,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772888183594,0.7574760317802429,0.4671671390533447,0.4519809484481811,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.6141943335533142,0.241622656583786,1.137798547744751,284.8770751953125,284.95001220703125,304.4201354980469,294.6918334960937,298.82684326171875,297.18853759765625,284.8759460449219,1.0,0.7885196805000305,1.0,0.1500000059604644,0.4343847334384918,1.0,-3.8043313026428223,0.7755959630012512,3.028735399246216,-0.0842448845505714,0.8754779100418091,0.8754779100418091,0.0,383.7824401855469,388.0,68522.7578125,0.0,5676.1591796875,1.0,278.29547119140625,282.703125,297.7208557128906,302.2162780761719,293.1499938964844,293.1499938964844,278.25,37694.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091718196868896,1.0,0.0,0.0,3.719677686691284,3.71970272064209,9.23217271520116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.8251953125,0.0,1625.0013427734375,1895.4371337890625,0.0,3488.916015625,0.9201143383979796,1.0,0.0,3.0,1.0,0.0
17943960,297.07696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.7517129182815552,0.4572301506996155,0.4206587374210357,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8526718020439148,0.6786453723907471,0.6504111289978027,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8669483661651611,0.7155314087867737,0.5052450299263,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.756512463092804,0.4668379724025726,0.4517631530761719,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.6133765578269958,0.2413897812366485,1.1372268199920654,284.9029541015625,284.95001220703125,304.4017028808594,294.6904602050781,298.819580078125,297.18487548828125,284.9042663574219,1.0,0.7890438437461853,1.0,0.1500000059604644,0.4341604709625244,1.0,-3.801900625228882,0.7755718231201172,3.0263288021087646,-0.0835744962096214,0.8722447156906128,0.8722447156906128,0.0,385.6565856933594,391.0,68206.421875,0.0,5680.67138671875,1.0,278.2568359375,282.7265930175781,297.7080383300781,302.14501953125,293.1499938964844,293.1499938964844,278.54998779296875,38628.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910570740699768,1.0,0.0,0.0,3.645622730255127,3.6456470489501953,8.868225336300384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9717.267578125,0.0,1547.9482421875,1895.4371337890625,0.0,3501.8994140625,0.9064619541168212,1.0,0.0,3.0,1.0,0.0
17944020,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7503190636634827,0.4568563401699066,0.4201571941375732,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.850939929485321,0.6776610016822815,0.6493061184883118,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8665120005607605,0.7180098295211792,0.5068021416664124,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7554401159286499,0.4670630693435669,0.4518664181232452,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6124208569526672,0.2414315193891525,1.1372822523117063,285.0003356933594,284.95001220703125,304.3646240234375,294.6878356933594,298.8136291503906,297.188232421875,284.9995422363281,1.0,0.7902761101722717,1.0,0.1500000059604644,0.4337119460105896,1.0,-3.802021980285645,0.776831328868866,3.025190591812134,-0.0822375044226646,0.9601233005523682,0.9601233005523682,0.0,388.3554382324219,394.0,67491.375,0.0,5698.72216796875,1.0,278.5423278808594,282.8470764160156,297.6696472167969,301.9853210449219,293.1499938964844,293.1499938964844,278.25,33751.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035762548446656,1.0,0.0,0.0,3.748137950897217,3.7481627464294434,9.373989087180234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.2880859375,0.0,1627.8392333984375,1895.4371337890625,0.0,3436.896728515625,0.9258461594581604,1.0,0.0,3.0,1.0,0.0
17944080,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7503190636634827,0.4568563401699066,0.4201571941375732,297.0401306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.850939929485321,0.6776610016822815,0.6493061184883118,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8665120005607605,0.7180098295211792,0.5068021416664124,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.7554401159286499,0.4670630693435669,0.4518664181232452,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6124208569526672,0.2414315193891525,1.1372822523117063,285.0003356933594,284.95001220703125,304.3646240234375,294.6878356933594,298.8136291503906,297.188232421875,284.9995422363281,1.0,0.7902761101722717,1.0,0.1500000059604644,0.4337119460105896,1.0,-3.802021980285645,0.776831328868866,3.025190591812134,-0.0822375044226646,0.9601233005523682,0.9601233005523682,0.0,388.3554382324219,394.0,67491.375,0.0,5698.72216796875,1.0,278.5423278808594,282.8470764160156,297.6696472167969,301.9853210449219,293.1499938964844,293.1499938964844,278.25,33751.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035762548446656,1.0,0.0,0.0,3.748137950897217,3.7481627464294434,9.373989087180234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10790.2880859375,0.0,1627.8392333984375,1895.4371337890625,0.0,3436.896728515625,0.9258461594581604,1.0,0.0,3.0,1.0,0.0
17944140,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7483778595924377,0.4553365707397461,0.4191982746124267,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8487038612365723,0.6755706071853638,0.6477795243263245,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8654581308364868,0.7191153764724731,0.5079019069671631,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.753924548625946,0.4665067493915558,0.4516985416412353,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6111113429069519,0.2410671561956405,1.1369245052337646,284.9029235839844,284.95001220703125,304.3272705078125,294.68536376953125,298.7999267578125,297.1823425292969,284.90386962890625,1.0,0.7914532423019409,1.0,0.1500000059604644,0.4332634210586548,1.0,-3.7997331619262695,0.7774576544761658,3.022275447845459,-0.080736756324768,0.8706701993942261,0.8706701993942261,0.0,391.7084045410156,382.0,68143.2578125,0.0,5713.3154296875,1.0,278.2572631835937,282.72918701171875,297.702392578125,302.1347351074219,293.1499938964844,293.1499938964844,278.54998779296875,38532.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91041100025177,1.0,0.0,0.0,3.640690803527832,3.640715122222901,8.844247076922329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.84375,0.0,1541.7332763671875,1895.4371337890625,0.0,3500.41748046875,0.9052144885063172,1.0,0.0,3.0,1.0,0.0
17944200,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.7483778595924377,0.4553365707397461,0.4191982746124267,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8487038612365723,0.6755706071853638,0.6477795243263245,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8654581308364868,0.7191153764724731,0.5079019069671631,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.753924548625946,0.4665067493915558,0.4516985416412353,297.13726806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.6111113429069519,0.2410671561956405,1.1369245052337646,284.9029235839844,284.95001220703125,304.3272705078125,294.68536376953125,298.7999267578125,297.1823425292969,284.90386962890625,1.0,0.7914532423019409,1.0,0.1500000059604644,0.4332634210586548,1.0,-3.7997331619262695,0.7774576544761658,3.022275447845459,-0.080736756324768,0.8706701993942261,0.8706701993942261,0.0,391.7084045410156,382.0,68143.2578125,0.0,5713.3154296875,1.0,278.2572631835937,282.72918701171875,297.702392578125,302.1347351074219,293.1499938964844,293.1499938964844,278.54998779296875,38532.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91041100025177,1.0,0.0,0.0,3.640690803527832,3.640715122222901,8.844247076922329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9709.84375,0.0,1541.7332763671875,1895.4371337890625,0.0,3500.41748046875,0.9052144885063172,1.0,0.0,3.0,1.0,0.0
17944260,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7498195171356201,0.4549607634544372,0.4184197783470154,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.850264310836792,0.6745699644088745,0.6463733315467834,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8684824705123901,0.7215327620506287,0.509205162525177,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7557425498962402,0.4667091369628906,0.4514896869659424,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6125511527061462,0.2411202937364578,1.1356353759765625,284.9984130859375,284.95001220703125,304.2897033691406,294.68310546875,298.7938537597656,297.1858215332031,284.99755859375,1.0,0.7887415289878845,1.0,0.1500000059604644,0.4328068494796753,1.0,-3.796865224838257,0.7779556512832642,3.018909454345703,-0.0794295221567154,0.9567251801490784,0.9567251801490784,0.0,386.9201354980469,370.0,67382.1875,0.0,5673.24365234375,1.0,278.5422668457031,282.8489074707031,297.6645812988281,301.9740295410156,293.1499938964844,293.1499938964844,278.25,33793.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033787846565248,1.0,0.0,0.0,3.74047327041626,3.7404978275299072,9.3356891284202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.2880859375,0.0,1619.2559814453125,1895.4371337890625,0.0,3435.05859375,0.9241350889205932,1.0,0.0,3.0,1.0,0.0
17944320,297.0814819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7498195171356201,0.4549607634544372,0.4184197783470154,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.850264310836792,0.6745699644088745,0.6463733315467834,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8684824705123901,0.7215327620506287,0.509205162525177,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985046386719,0.7557425498962402,0.4667091369628906,0.4514896869659424,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99884033203125,0.6125511527061462,0.2411202937364578,1.1356353759765625,284.9984130859375,284.95001220703125,304.2897033691406,294.68310546875,298.7938537597656,297.1858215332031,284.99755859375,1.0,0.7887415289878845,1.0,0.1500000059604644,0.4328068494796753,1.0,-3.796865224838257,0.7779556512832642,3.018909454345703,-0.0794295221567154,0.9567251801490784,0.9567251801490784,0.0,386.9201354980469,370.0,67382.1875,0.0,5673.24365234375,1.0,278.5422668457031,282.8489074707031,297.6645812988281,301.9740295410156,293.1499938964844,293.1499938964844,278.25,33793.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033787846565248,1.0,0.0,0.0,3.74047327041626,3.7404978275299072,9.3356891284202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10772.2880859375,0.0,1619.2559814453125,1895.4371337890625,0.0,3435.05859375,0.9241350889205932,1.0,0.0,3.0,1.0,0.0
