time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944380,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7522811889648438,0.4535209238529205,0.4170928001403808,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8531211614608765,0.6725269556045532,0.6444323658943176,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8728333711624146,0.7226354479789734,0.5099649429321289,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7587292790412903,0.4661920964717865,0.4509008228778839,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6149410605430603,0.2408326268196106,1.1334445476531982,284.9019470214844,284.95001220703125,304.2518920898437,294.6810302734375,298.7807006835937,297.1807556152344,284.90283203125,1.0,0.7843603491783142,1.0,0.1500000059604644,0.4323502779006958,1.0,-3.790513515472412,0.7775360345840454,3.012977600097656,-0.0780657231807708,0.8668529391288757,0.8668529391288757,0.0,378.8900146484375,358.0,67954.28125,0.0,5601.2060546875,1.0,278.25732421875,282.733154296875,297.6969909667969,302.1183776855469,293.1499938964844,293.1499938964844,278.54998779296875,38648.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100120663642884,1.0,0.0,0.0,3.6274380683898926,3.627462387084961,8.779975360084791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.2109375,0.0,1527.9066162109375,1895.4371337890625,0.0,3496.715576171875,0.9023577570915222,1.0,0.0,3.0,1.0,0.0
17944440,297.0757751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7522811889648438,0.4535209238529205,0.4170928001403808,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.8531211614608765,0.6725269556045532,0.6444323658943176,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8728333711624146,0.7226354479789734,0.5099649429321289,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.7587292790412903,0.4661920964717865,0.4509008228778839,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.6149410605430603,0.2408326268196106,1.1334445476531982,284.9019470214844,284.95001220703125,304.2518920898437,294.6810302734375,298.7807006835937,297.1807556152344,284.90283203125,1.0,0.7843603491783142,1.0,0.1500000059604644,0.4323502779006958,1.0,-3.790513515472412,0.7775360345840454,3.012977600097656,-0.0780657231807708,0.8668529391288757,0.8668529391288757,0.0,378.8900146484375,358.0,67954.28125,0.0,5601.2060546875,1.0,278.25732421875,282.733154296875,297.6969909667969,302.1183776855469,293.1499938964844,293.1499938964844,278.54998779296875,38648.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9100120663642884,1.0,0.0,0.0,3.6274380683898926,3.627462387084961,8.779975360084791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.2109375,0.0,1527.9066162109375,1895.4371337890625,0.0,3496.715576171875,0.9023577570915222,1.0,0.0,3.0,1.0,0.0
17944500,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7539605498313904,0.4533272981643677,0.4164641499519348,297.0339660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8550375699996948,0.6719900369644165,0.6434599757194519,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8755604028701782,0.7238096594810486,0.5103849172592163,297.143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7606517672538757,0.4662666022777557,0.4505800008773803,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.616429328918457,0.2408654689788818,1.132148027420044,285.0107116699219,284.95001220703125,304.23291015625,294.6800537109375,298.7776794433594,297.182373046875,285.0111083984375,1.0,0.781779408454895,1.0,0.1500000059604644,0.4321220219135284,1.0,-3.7871382236480713,0.777274489402771,3.00986385345459,-0.0775510445237159,0.9425679445266724,0.9425679445266724,0.0,373.9649658203125,358.0,67057.9140625,0.0,5558.77685546875,1.0,278.5010986328125,282.8605651855469,297.6497497558594,301.9008483886719,293.1499938964844,293.1499938964844,278.54998779296875,34324.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044260382652284,1.0,0.0,0.0,3.6718947887420654,3.671918630599976,8.996503311209381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9993.0751953125,0.0,1545.05078125,1895.4371337890625,0.0,3444.805419921875,0.9104447960853576,1.0,0.0,3.0,1.0,0.0
17944560,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7562554478645325,0.4532521963119507,0.4161930084228515,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.8575798869132996,0.6716008186340332,0.642866313457489,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8789674639701843,0.7250914573669434,0.5111217498779297,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7631444334983826,0.46646848320961,0.4505318999290466,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.6183546781539917,0.2410069406032562,1.1316051483154297,284.9964599609375,284.95001220703125,304.2138977050781,294.6791381835937,298.7754821777344,297.1852722167969,284.9952697753906,1.0,0.7791970372200012,1.0,0.1500000059604644,0.4318732321262359,1.0,-3.786271095275879,0.7777259349822998,3.008545160293579,-0.0768266320228576,0.951227366924286,0.951227366924286,0.0,368.3683166503906,346.0,67182.140625,0.0,5519.912109375,1.0,278.5431823730469,282.8521728515625,297.6587219238281,301.9554748535156,293.1499938964844,293.1499938964844,278.25,33782.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90269273519516,1.0,0.0,0.0,3.727712154388428,3.727736711502075,9.272098395740612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10743.2509765625,0.0,1604.4095458984375,1895.4371337890625,0.0,3428.671875,0.921000838279724,1.0,0.0,3.0,1.0,0.0
17944620,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7602859735488892,0.4519090056419372,0.4148585796356201,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8622163534164429,0.6696357727050781,0.640895664691925,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8852320909500122,0.7262281179428101,0.5118321180343628,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7677460312843323,0.4660207331180572,0.449905663728714,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6218407154083252,0.2408349215984344,1.1294387578964231,284.9037475585937,284.95001220703125,304.1756896972656,294.677490234375,298.7630310058594,297.18115234375,284.9046936035156,1.0,0.7735805511474609,1.0,0.1500000059604644,0.431375652551651,1.0,-3.779799222946167,0.7773851752281189,3.002413988113404,-0.0753758028149604,0.8638562560081482,0.8638562560081482,0.0,357.5833740234375,334.0,67727.515625,0.0,5430.15771484375,1.0,278.2572631835937,282.7403259277344,297.6929016113281,302.0993957519531,293.1499938964844,293.1499938964844,278.54998779296875,38682.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092465043067932,1.0,0.0,0.0,3.609652519226074,3.609676599502564,8.69408893322543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.857421875,0.0,1508.5927734375,1895.4371337890625,0.0,3489.609619140625,0.8985282778739929,1.0,0.0,3.0,1.0,0.0
17944680,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7602859735488892,0.4519090056419372,0.4148585796356201,297.0320739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8622163534164429,0.6696357727050781,0.640895664691925,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8852320909500122,0.7262281179428101,0.5118321180343628,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7677460312843323,0.4660207331180572,0.449905663728714,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.6218407154083252,0.2408349215984344,1.1294387578964231,284.9037475585937,284.95001220703125,304.1756896972656,294.677490234375,298.7630310058594,297.18115234375,284.9046936035156,1.0,0.7735805511474609,1.0,0.1500000059604644,0.431375652551651,1.0,-3.779799222946167,0.7773851752281189,3.002413988113404,-0.0753758028149604,0.8638562560081482,0.8638562560081482,0.0,357.5833740234375,334.0,67727.515625,0.0,5430.15771484375,1.0,278.2572631835937,282.7403259277344,297.6929016113281,302.0993957519531,293.1499938964844,293.1499938964844,278.54998779296875,38682.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9092465043067932,1.0,0.0,0.0,3.609652519226074,3.609676599502564,8.69408893322543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9658.857421875,0.0,1508.5927734375,1895.4371337890625,0.0,3489.609619140625,0.8985282778739929,1.0,0.0,3.0,1.0,0.0
17944740,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.765449047088623,0.4516921639442444,0.4139732122421264,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8680127859115601,0.6687514185905457,0.6393333673477173,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8927847146987915,0.7286927103996277,0.5129682421684265,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7733826637268066,0.4663368761539459,0.4495345652103424,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6259920001029968,0.2410979866981506,1.1277920007705688,284.996337890625,284.95001220703125,304.1373596191406,294.67608642578125,298.7580871582031,297.18609619140625,284.9955139160156,1.0,0.7677989602088928,1.0,0.1500000059604644,0.4308781027793884,1.0,-3.775783061981201,0.7776942253112793,2.998088836669922,-0.074080690741539,0.9471308588981628,0.9471308588981628,0.0,345.7156982421875,322.0,66979.46875,0.0,5341.2900390625,1.0,278.54205322265625,282.8574523925781,297.65625,301.9395446777344,293.1499938964844,293.1499938964844,278.25,33822.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019269347190856,1.0,0.0,0.0,3.7104532718658447,3.710477590560913,9.186439910990885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.82421875,0.0,1584.912841796875,1895.4371337890625,0.0,3421.53955078125,0.91739684343338,1.0,0.0,3.0,1.0,0.0
17944800,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.765449047088623,0.4516921639442444,0.4139732122421264,297.03814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.8680127859115601,0.6687514185905457,0.6393333673477173,297.30450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8927847146987915,0.7286927103996277,0.5129682421684265,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.7733826637268066,0.4663368761539459,0.4495345652103424,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967041015625,0.6259920001029968,0.2410979866981506,1.1277920007705688,284.996337890625,284.95001220703125,304.1373596191406,294.67608642578125,298.7580871582031,297.18609619140625,284.9955139160156,1.0,0.7677989602088928,1.0,0.1500000059604644,0.4308781027793884,1.0,-3.775783061981201,0.7776942253112793,2.998088836669922,-0.074080690741539,0.9471308588981628,0.9471308588981628,0.0,345.7156982421875,322.0,66979.46875,0.0,5341.2900390625,1.0,278.54205322265625,282.8574523925781,297.65625,301.9395446777344,293.1499938964844,293.1499938964844,278.25,33822.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019269347190856,1.0,0.0,0.0,3.7104532718658447,3.710477590560913,9.186439910990885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.82421875,0.0,1584.912841796875,1895.4371337890625,0.0,3421.53955078125,0.91739684343338,1.0,0.0,3.0,1.0,0.0
17944860,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7704122066497803,0.4503947794437408,0.4126455187797546,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8737008571624756,0.6668239235877991,0.6373616456985474,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9001311659812927,0.7298308610916138,0.5136519074440002,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7789425849914551,0.4659168124198913,0.4489032030105591,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.630072295665741,0.2409963011741638,1.1258172988891602,284.9049987792969,284.95001220703125,304.098876953125,294.6749267578125,298.74591064453125,297.182373046875,284.9058532714844,1.0,0.761853814125061,1.0,0.1500000059604644,0.4303931891918182,1.0,-3.769509792327881,0.7773702144622803,2.9921395778656006,-0.0726830959320068,0.8610859513282776,0.8610859513282776,0.0,334.2921447753906,310.0,67523.453125,0.0,5248.5625,1.0,278.2573547363281,282.7466735839844,297.69024658203125,302.0833435058594,293.1499938964844,293.1499938964844,278.54998779296875,38654.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084319472312928,1.0,0.0,0.0,3.5939106941223145,3.5939345359802246,8.618423521511431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.7734375,0.0,1491.21484375,1895.4371337890625,0.0,3482.045654296875,0.895020604133606,1.0,0.0,3.0,1.0,0.0
17944920,297.07989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.7704122066497803,0.4503947794437408,0.4126455187797546,297.0330505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8737008571624756,0.6668239235877991,0.6373616456985474,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.9001311659812927,0.7298308610916138,0.5136519074440002,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049072265625,0.7789425849914551,0.4659168124198913,0.4489032030105591,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.630072295665741,0.2409963011741638,1.1258172988891602,284.9049987792969,284.95001220703125,304.098876953125,294.6749267578125,298.74591064453125,297.182373046875,284.9058532714844,1.0,0.761853814125061,1.0,0.1500000059604644,0.4303931891918182,1.0,-3.769509792327881,0.7773702144622803,2.9921395778656006,-0.0726830959320068,0.8610859513282776,0.8610859513282776,0.0,334.2921447753906,310.0,67523.453125,0.0,5248.5625,1.0,278.2573547363281,282.7466735839844,297.69024658203125,302.0833435058594,293.1499938964844,293.1499938964844,278.54998779296875,38654.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084319472312928,1.0,0.0,0.0,3.5939106941223145,3.5939345359802246,8.618423521511431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9634.7734375,0.0,1491.21484375,1895.4371337890625,0.0,3482.045654296875,0.895020604133606,1.0,0.0,3.0,1.0,0.0
17944980,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7765069007873535,0.4501990079879761,0.4117697775363922,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8805400729179382,0.6659545302391052,0.6358038783073425,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9089273810386658,0.7322865724563599,0.5147718191146851,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7855179309844971,0.4662436544895172,0.4485321938991546,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6348639130592346,0.2413118183612823,1.1243623495101929,284.9952392578125,284.95001220703125,304.060302734375,294.67401123046875,298.7409973144531,297.1873779296875,284.9941101074219,1.0,0.755885124206543,1.0,0.1500000059604644,0.429908275604248,1.0,-3.7657222747802734,0.7777045369148254,2.9880177974700928,-0.0714377462863922,0.9430361390113832,0.9430361390113832,0.0,322.1203918457031,298.0,66800.3515625,0.0,5158.85107421875,1.0,278.5427551269531,282.8612365722656,297.6536865234375,301.92547607421875,293.1499938964844,293.1499938964844,278.25,33751.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901078462600708,1.0,0.0,0.0,3.698214054107666,3.6982381343841553,9.125934639087064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.3310546875,0.0,1570.4312744140625,1895.4371337890625,0.0,3413.63525390625,0.9143057465553284,1.0,0.0,3.0,1.0,0.0
17945040,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7765069007873535,0.4501990079879761,0.4117697775363922,297.0391540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951477050781,0.8805400729179382,0.6659545302391052,0.6358038783073425,297.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9951171875,0.9089273810386658,0.7322865724563599,0.5147718191146851,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7855179309844971,0.4662436544895172,0.4485321938991546,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.6348639130592346,0.2413118183612823,1.1243623495101929,284.9952392578125,284.95001220703125,304.060302734375,294.67401123046875,298.7409973144531,297.1873779296875,284.9941101074219,1.0,0.755885124206543,1.0,0.1500000059604644,0.429908275604248,1.0,-3.7657222747802734,0.7777045369148254,2.9880177974700928,-0.0714377462863922,0.9430361390113832,0.9430361390113832,0.0,322.1203918457031,298.0,66800.3515625,0.0,5158.85107421875,1.0,278.5427551269531,282.8612365722656,297.6536865234375,301.92547607421875,293.1499938964844,293.1499938964844,278.25,33751.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.901078462600708,1.0,0.0,0.0,3.698214054107666,3.6982381343841553,9.125934639087064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10682.3310546875,0.0,1570.4312744140625,1895.4371337890625,0.0,3413.63525390625,0.9143057465553284,1.0,0.0,3.0,1.0,0.0
17945100,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.7796472311019897,0.4496042430400848,0.4112995266914367,297.0371398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.8840840458869934,0.6650581359863281,0.6350207924842834,297.2986145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.9136815071105956,0.7328896522521973,0.5152806639671326,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.7889251708984375,0.4660901725292206,0.448361724615097,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.6373870968818665,0.2413250803947448,1.123840093612671,284.8763732910156,284.95001220703125,304.0409545898437,294.6736755371094,298.7352600097656,297.1860656738281,284.87579345703125,1.0,0.7529305219650269,1.0,0.1500000059604644,0.4296658337116241,1.0,-3.7640011310577393,0.7779161930084229,2.9860849380493164,-0.0706611201167106,0.8585082292556763,0.8585082292556763,0.0,316.14801025390625,298.0,67658.8359375,0.0,5115.29345703125,1.0,278.296875,282.726318359375,297.7011413574219,302.1426086425781,293.1499938964844,293.1499938964844,278.25,38065.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9064587354660034,1.0,0.0,0.0,3.653597593307495,3.653621912002564,8.907067012842163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10342.3046875,0.0,1552.643798828125,1895.4371337890625,0.0,3463.71044921875,0.9054996371269226,1.0,0.0,3.0,1.0,0.0
17945160,297.0820617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.7823542356491089,0.4489246010780334,0.4104593396186828,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8872190713882446,0.6640450954437256,0.6338444948196411,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.918058454990387,0.7334117293357849,0.5154456496238708,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.7919583320617676,0.4658320248126983,0.4479044377803802,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6396384239196777,0.2412554174661636,1.122570276260376,284.9059143066406,284.95001220703125,304.0216064453125,294.6733703613281,298.7289428710937,297.18377685546875,284.9068908691406,1.0,0.7498193383216858,1.0,0.1500000059604644,0.4294221401214599,1.0,-3.759697198867798,0.777446448802948,2.982250690460205,-0.0700562819838523,0.8585402369499207,0.8585402369499207,0.0,310.5467834472656,286.0,67332.3671875,0.0,5066.43701171875,1.0,278.25762939453125,282.7527770996094,297.6888732910156,302.0697937011719,293.1499938964844,293.1499938964844,278.54998779296875,38658.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076324105262756,1.0,0.0,0.0,3.5790066719055176,3.579030513763428,8.547090715183003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9612.3310546875,0.0,1475.1131591796875,1895.4371337890625,0.0,3474.618408203125,0.8917354941368103,1.0,0.0,3.0,1.0,0.0
17945220,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7894320487976074,0.4487311840057373,0.4095934927463531,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8951572775840759,0.6631746888160706,0.6322938203811646,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.92902010679245,0.7358455657958984,0.5165552496910095,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7994925379753113,0.466155469417572,0.4475350081920624,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6452911496162415,0.2416058480739593,1.1212824583053589,284.9952697753906,284.95001220703125,303.9828491210937,294.67303466796875,298.7239685058594,297.1886901855469,284.9944763183594,1.0,0.7437607645988464,1.0,0.1500000059604644,0.4289348125457763,1.0,-3.7561209201812735,0.7778434753417969,2.978277444839477,-0.0688216239213943,0.9397947788238524,0.9397947788238524,0.0,298.3092041015625,274.0,66626.2890625,0.0,4977.3388671875,1.0,278.5418395996094,282.866455078125,297.6533508300781,301.91357421875,293.1499938964844,293.1499938964844,278.25,33780.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900343120098114,1.0,0.0,0.0,3.682976007461548,3.683000087738037,9.050885410033516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.6728515625,0.0,1553.410400390625,1895.4371337890625,0.0,3406.782470703125,0.911182165145874,1.0,0.0,3.0,1.0,0.0
17945280,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.995361328125,0.7894320487976074,0.4487311840057373,0.4095934927463531,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8951572775840759,0.6631746888160706,0.6322938203811646,297.3003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.92902010679245,0.7358455657958984,0.5165552496910095,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.7994925379753113,0.466155469417572,0.4475350081920624,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.6452911496162415,0.2416058480739593,1.1212824583053589,284.9952697753906,284.95001220703125,303.9828491210937,294.67303466796875,298.7239685058594,297.1886901855469,284.9944763183594,1.0,0.7437607645988464,1.0,0.1500000059604644,0.4289348125457763,1.0,-3.7561209201812735,0.7778434753417969,2.978277444839477,-0.0688216239213943,0.9397947788238524,0.9397947788238524,0.0,298.3092041015625,274.0,66626.2890625,0.0,4977.3388671875,1.0,278.5418395996094,282.866455078125,297.6533508300781,301.91357421875,293.1499938964844,293.1499938964844,278.25,33780.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900343120098114,1.0,0.0,0.0,3.682976007461548,3.683000087738037,9.050885410033516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10652.6728515625,0.0,1553.410400390625,1895.4371337890625,0.0,3406.782470703125,0.911182165145874,1.0,0.0,3.0,1.0,0.0
17945340,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7962436676025391,0.447475403547287,0.4082870483398437,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.902919054031372,0.6612797379493713,0.630334734916687,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9396874904632568,0.736961305141449,0.5172122120857239,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8068558573722839,0.4657481610774994,0.4469022154808044,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.651002049446106,0.2415846735239029,1.1196255683898926,284.9067687988281,284.95001220703125,303.94403076171875,294.67303466796875,298.7120056152344,297.1851501464844,284.90753173828125,1.0,0.7376153469085693,1.0,0.1500000059604644,0.4284474551677704,1.0,-3.750236749649048,0.7776250839233398,2.972611665725708,-0.0674714297056198,0.8561222553253174,0.8561222553253174,0.0,286.7113037109375,262.0,67160.8828125,0.0,4885.69970703125,1.0,278.257568359375,282.7583923339844,297.6883850097656,302.0578308105469,293.1499938964844,293.1499938964844,278.54998779296875,38612.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068613648414612,1.0,0.0,0.0,3.565666675567627,3.565690279006958,8.483494298161531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.6708984375,0.0,1460.4461669921875,1895.4371337890625,0.0,3467.453125,0.8887366652488708,1.0,0.0,3.0,1.0,0.0
17945400,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.7962436676025391,0.447475403547287,0.4082870483398437,297.0350646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.902919054031372,0.6612797379493713,0.630334734916687,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9396874904632568,0.736961305141449,0.5172122120857239,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9067077636719,0.8068558573722839,0.4657481610774994,0.4469022154808044,297.1509704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.651002049446106,0.2415846735239029,1.1196255683898926,284.9067687988281,284.95001220703125,303.94403076171875,294.67303466796875,298.7120056152344,297.1851501464844,284.90753173828125,1.0,0.7376153469085693,1.0,0.1500000059604644,0.4284474551677704,1.0,-3.750236749649048,0.7776250839233398,2.972611665725708,-0.0674714297056198,0.8561222553253174,0.8561222553253174,0.0,286.7113037109375,262.0,67160.8828125,0.0,4885.69970703125,1.0,278.257568359375,282.7583923339844,297.6883850097656,302.0578308105469,293.1499938964844,293.1499938964844,278.54998779296875,38612.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068613648414612,1.0,0.0,0.0,3.565666675567627,3.565690279006958,8.483494298161531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.6708984375,0.0,1460.4461669921875,1895.4371337890625,0.0,3467.453125,0.8887366652488708,1.0,0.0,3.0,1.0,0.0
17945460,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8044432997703552,0.44728484749794,0.4074290990829468,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9126219749450684,0.6604090332984924,0.6287893652915955,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9517849087715148,0.7393803000450134,0.5183143019676208,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8151293396949768,0.4660685658454895,0.446533054113388,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.657825231552124,0.241964504122734,1.1184775829315186,284.99481201171875,284.95001220703125,303.9052124023437,294.6733093261719,298.7070007324219,297.1899719238281,284.9940185546875,1.0,0.7314848899841309,1.0,0.1500000059604644,0.427948385477066,1.0,-3.746836185455322,0.7781003713607788,2.968735694885254,-0.0662326663732528,0.9364672303199768,0.9364672303199768,0.0,274.45855712890625,250.0,66466.8984375,0.0,4797.40869140625,1.0,278.541748046875,282.870849609375,297.653564453125,301.9033203125,293.1499938964844,293.1499938964844,278.25,33763.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995634913444519,1.0,0.0,0.0,3.670327663421631,3.670351505279541,8.98882603905804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.21484375,0.0,1539.0760498046875,1895.4371337890625,0.0,3399.51513671875,0.9083229303359984,1.0,0.0,3.0,1.0,0.0
17945520,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.8044432997703552,0.44728484749794,0.4074290990829468,297.0408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.9126219749450684,0.6604090332984924,0.6287893652915955,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.9517849087715148,0.7393803000450134,0.5183143019676208,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.8151293396949768,0.4660685658454895,0.446533054113388,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.657825231552124,0.241964504122734,1.1184775829315186,284.99481201171875,284.95001220703125,303.9052124023437,294.6733093261719,298.7070007324219,297.1899719238281,284.9940185546875,1.0,0.7314848899841309,1.0,0.1500000059604644,0.427948385477066,1.0,-3.746836185455322,0.7781003713607788,2.968735694885254,-0.0662326663732528,0.9364672303199768,0.9364672303199768,0.0,274.45855712890625,250.0,66466.8984375,0.0,4797.40869140625,1.0,278.541748046875,282.870849609375,297.653564453125,301.9033203125,293.1499938964844,293.1499938964844,278.25,33763.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995634913444519,1.0,0.0,0.0,3.670327663421631,3.670351505279541,8.98882603905804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10628.21484375,0.0,1539.0760498046875,1895.4371337890625,0.0,3399.51513671875,0.9083229303359984,1.0,0.0,3.0,1.0,0.0
17945580,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8122031092643738,0.4460436999797821,0.4061266183853149,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9227783679962158,0.6585254669189453,0.6268312931060791,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9630513787269592,0.740486741065979,0.5189578533172607,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8230037689208984,0.4656642973423004,0.4458965063095093,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6647815108299255,0.2419736981391906,1.116940975189209,284.90740966796875,284.95001220703125,303.8663635253906,294.6739501953125,298.6951904296875,297.1864929199219,284.9078063964844,1.0,0.7252678871154785,1.0,0.1500000059604644,0.4274492859840393,1.0,-3.741081714630127,0.7779477834701538,2.9631340503692627,-0.0648891031742096,0.8537241220474243,0.8537241220474243,0.0,262.8585510253906,238.0,67007.0,0.0,4706.6328125,1.0,278.2581787109375,282.7635803222656,297.6889038085937,302.04803466796875,293.1499938964844,293.1499938964844,278.54998779296875,38507.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060487151145936,1.0,0.0,0.0,3.554302930831909,3.55432653427124,8.42950669266429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.853515625,0.0,1447.5543212890625,1895.4371337890625,0.0,3459.898681640625,0.8860844969749451,1.0,0.0,3.0,1.0,0.0
17945640,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8122031092643738,0.4460436999797821,0.4061266183853149,297.035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9227783679962158,0.6585254669189453,0.6268312931060791,297.2909545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9630513787269592,0.740486741065979,0.5189578533172607,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8230037689208984,0.4656642973423004,0.4458965063095093,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6647815108299255,0.2419736981391906,1.116940975189209,284.90740966796875,284.95001220703125,303.8663635253906,294.6739501953125,298.6951904296875,297.1864929199219,284.9078063964844,1.0,0.7252678871154785,1.0,0.1500000059604644,0.4274492859840393,1.0,-3.741081714630127,0.7779477834701538,2.9631340503692627,-0.0648891031742096,0.8537241220474243,0.8537241220474243,0.0,262.8585510253906,238.0,67007.0,0.0,4706.6328125,1.0,278.2581787109375,282.7635803222656,297.6889038085937,302.04803466796875,293.1499938964844,293.1499938964844,278.54998779296875,38507.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9060487151145936,1.0,0.0,0.0,3.554302930831909,3.55432653427124,8.42950669266429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.853515625,0.0,1447.5543212890625,1895.4371337890625,0.0,3459.898681640625,0.8860844969749451,1.0,0.0,3.0,1.0,0.0
17945700,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8163257837295532,0.4459050297737121,0.4055357575416565,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111694335937,0.9284507036209106,0.658031702041626,0.6258853077888489,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.968881368637085,0.7416480183601379,0.5193510055541992,297.14520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8272484540939331,0.4657723903656006,0.4455834329128265,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6686062812805176,0.2421332895755767,1.1160749197006226,285.0111389160156,284.95001220703125,303.8469543457031,294.67437744140625,298.6923522949219,297.1883544921875,285.0111694335937,1.0,0.7221048474311829,1.0,0.1500000059604644,0.4271997511386871,1.0,-3.7382795810699454,0.7778924107551575,2.9603872299194336,-0.0643630027770996,0.9268848299980164,0.9268848299980164,0.0,256.90155029296875,238.0,66179.265625,0.0,4660.57421875,1.0,278.4994201660156,282.885498046875,297.64361572265625,301.8368835449219,293.1499938964844,293.1499938964844,278.54998779296875,34129.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004518389701843,1.0,0.0,0.0,3.60245132446289,3.6024746894836426,8.659434911351127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.5107421875,0.0,1467.093017578125,1895.4371337890625,0.0,3407.7958984375,0.894801676273346,1.0,0.0,3.0,1.0,0.0
17945760,297.0917358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8211288452148438,0.4458530247211456,0.4052705466747284,297.0415954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.935089111328125,0.6576523184776306,0.6252859234809875,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.975291669368744,0.7428913712501526,0.5200494527816772,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.832188606262207,0.4659813046455383,0.4455252587795257,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.6731158494949341,0.2423791885375976,1.1159127950668335,284.9938659667969,284.95001220703125,303.8275451660156,294.6749267578125,298.6901550292969,297.1911926269531,284.9927062988281,1.0,0.7190675139427185,1.0,0.1500000059604644,0.4269564151763916,1.0,-3.7378125190734863,0.7784436345100403,2.959368944168091,-0.0637006387114524,0.9330368638038636,0.9330368638038636,0.0,250.6065673828125,226.0,66321.875,0.0,4619.09375,1.0,278.5426025390625,282.8745422363281,297.6544189453125,301.894775390625,293.1499938964844,293.1499938964844,278.25,33682.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987277150154114,1.0,0.0,0.0,3.660398006439209,3.660421848297119,8.940255042944045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10609.4755859375,0.0,1527.3753662109375,1895.4371337890625,0.0,3391.721435546875,0.9057605862617492,1.0,0.0,3.0,1.0,0.0
17945820,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8297908306121826,0.4446209371089935,0.4039834439754486,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9472022652626038,0.6557762026786804,0.6233412623405457,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9863191246986388,0.7439838647842407,0.5206924676895142,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8414961099624634,0.4655797183513641,0.4448956549167633,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6816712617874146,0.2424160689115524,1.1145099401474,284.9083557128906,284.95001220703125,303.7887268066406,294.6762390136719,298.6784362792969,297.187744140625,284.9090576171875,1.0,0.7127835154533386,1.0,0.1500000059604644,0.4264697134494781,1.0,-3.732261896133423,0.7783100008964539,2.953951835632324,-0.0624245144426822,0.8517520427703857,0.8517520427703857,0.0,238.9967193603516,214.0,66844.234375,0.0,4529.31298828125,1.0,278.2577819824219,282.76953125,297.69158935546875,302.0403747558594,293.1499938964844,293.1499938964844,278.54998779296875,38575.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052846431732178,1.0,0.0,0.0,3.540379047393799,3.540402412414551,8.363591064153297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.1435546875,0.0,1433.2874755859375,1895.4371337890625,0.0,3452.79345703125,0.8831154108047485,1.0,0.0,3.0,1.0,0.0
17945880,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8297908306121826,0.4446209371089935,0.4039834439754486,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.9472022652626038,0.6557762026786804,0.6233412623405457,297.2894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9863191246986388,0.7439838647842407,0.5206924676895142,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8414961099624634,0.4655797183513641,0.4448956549167633,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.6816712617874146,0.2424160689115524,1.1145099401474,284.9083557128906,284.95001220703125,303.7887268066406,294.6762390136719,298.6784362792969,297.187744140625,284.9090576171875,1.0,0.7127835154533386,1.0,0.1500000059604644,0.4264697134494781,1.0,-3.732261896133423,0.7783100008964539,2.953951835632324,-0.0624245144426822,0.8517520427703857,0.8517520427703857,0.0,238.9967193603516,214.0,66844.234375,0.0,4529.31298828125,1.0,278.2577819824219,282.76953125,297.69158935546875,302.0403747558594,293.1499938964844,293.1499938964844,278.54998779296875,38575.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052846431732178,1.0,0.0,0.0,3.540379047393799,3.540402412414551,8.363591064153297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9557.1435546875,0.0,1433.2874755859375,1895.4371337890625,0.0,3452.79345703125,0.8831154108047485,1.0,0.0,3.0,1.0,0.0
17945940,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8403521180152893,0.4444259107112884,0.4031307995319366,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9610013961791992,0.6548973321914673,0.6217982172966003,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.997805118560791,0.7463706731796265,0.5217764377593994,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8528133630752563,0.4658932983875274,0.4445261061191559,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6918872594833374,0.2428443133831024,1.1135979890823364,284.99371337890625,284.95001220703125,303.75,294.677978515625,298.6734313964844,297.1922912597656,284.9928894042969,1.0,0.7065138220787048,1.0,0.1500000059604644,0.4259830415248871,1.0,-3.729121446609497,0.7788226008415222,2.95029878616333,-0.0612894780933856,0.9303138256072998,0.9303138256072998,0.0,226.7463531494141,217.0,66179.90625,0.0,4442.51513671875,1.0,278.54156494140625,282.8792724609375,297.6582336425781,301.8892822265625,293.1499938964844,293.1499938964844,278.25,33743.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979880809783936,1.0,0.0,0.0,3.647322654724121,3.647346019744873,8.876497759047197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.6513671875,0.0,1513.3243408203125,1895.4371337890625,0.0,3384.8232421875,0.9030759930610656,1.0,0.0,3.0,1.0,0.0
17946000,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938049316406,0.8403521180152893,0.4444259107112884,0.4031307995319366,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.9610013961791992,0.6548973321914673,0.6217982172966003,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.997805118560791,0.7463706731796265,0.5217764377593994,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.8528133630752563,0.4658932983875274,0.4445261061191559,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.6918872594833374,0.2428443133831024,1.1135979890823364,284.99371337890625,284.95001220703125,303.75,294.677978515625,298.6734313964844,297.1922912597656,284.9928894042969,1.0,0.7065138220787048,1.0,0.1500000059604644,0.4259830415248871,1.0,-3.729121446609497,0.7788226008415222,2.95029878616333,-0.0612894780933856,0.9303138256072998,0.9303138256072998,0.0,226.7463531494141,217.0,66179.90625,0.0,4442.51513671875,1.0,278.54156494140625,282.8792724609375,297.6582336425781,301.8892822265625,293.1499938964844,293.1499938964844,278.25,33743.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979880809783936,1.0,0.0,0.0,3.647322654724121,3.647346019744873,8.876497759047197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10585.6513671875,0.0,1513.3243408203125,1895.4371337890625,0.0,3384.8232421875,0.9030759930610656,1.0,0.0,3.0,1.0,0.0
17946060,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8428524732589722,0.4429861307144165,0.4020240902900696,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9640849828720092,0.6528183817863464,0.6200470924377441,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.7477576732635498,0.5201247930526733,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8559173345565796,0.465281218290329,0.4440891742706299,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6947982311248779,0.2426812350749969,1.1132010221481323,284.90692138671875,284.95001220703125,303.7111511230469,294.6802673339844,298.661376953125,297.1884155273437,284.9068908691406,1.0,0.7038946747779846,1.0,0.1500000059604644,0.4255152642726898,1.0,-3.7203407287597656,0.7777726650238037,2.942568063735962,-0.0603783652186393,0.8480163216590881,0.8480163216590881,0.0,223.0520782470703,220.0,66660.078125,0.0,4397.3173828125,1.0,278.2583923339844,282.77325439453125,297.6948547363281,302.0331115722656,293.1499938964844,293.1499938964844,278.54998779296875,38541.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044085144996644,1.0,0.0,0.0,3.5287399291992188,3.5287632942199707,8.30869112178334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.435546875,0.0,1420.7850341796875,1895.4371337890625,0.0,3444.642333984375,0.8804153800010681,1.0,0.0,3.0,1.0,0.0
17946120,297.085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8428524732589722,0.4429861307144165,0.4020240902900696,297.0350036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9640849828720092,0.6528183817863464,0.6200470924377441,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9990000128746032,0.7477576732635498,0.5201247930526733,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8559173345565796,0.465281218290329,0.4440891742706299,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.6947982311248779,0.2426812350749969,1.1132010221481323,284.90692138671875,284.95001220703125,303.7111511230469,294.6802673339844,298.661376953125,297.1884155273437,284.9068908691406,1.0,0.7038946747779846,1.0,0.1500000059604644,0.4255152642726898,1.0,-3.7203407287597656,0.7777726650238037,2.942568063735962,-0.0603783652186393,0.8480163216590881,0.8480163216590881,0.0,223.0520782470703,220.0,66660.078125,0.0,4397.3173828125,1.0,278.2583923339844,282.77325439453125,297.6948547363281,302.0331115722656,293.1499938964844,293.1499938964844,278.54998779296875,38541.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9044085144996644,1.0,0.0,0.0,3.5287399291992188,3.5287632942199707,8.30869112178334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9538.435546875,0.0,1420.7850341796875,1895.4371337890625,0.0,3444.642333984375,0.8804153800010681,1.0,0.0,3.0,1.0,0.0
17946180,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.843170166015625,0.4423139989376068,0.4012223482131958,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9643434882164,0.6514657735824585,0.6185636520385742,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.7504222989082336,0.5186328887939453,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.856602668762207,0.4651037752628326,0.4437626898288727,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6954086422920227,0.242591917514801,1.1124043464660645,284.9912414550781,284.95001220703125,303.6720275878906,294.683349609375,298.6548156738281,297.19091796875,284.9904479980469,1.0,0.7030133008956909,1.0,0.1500000059604644,0.4250474870204925,1.0,-3.716809034347534,0.7781262397766113,2.938682794570923,-0.0592495873570442,0.9249385595321656,0.9249385595321656,0.0,222.03616333007807,223.0,65962.2578125,0.0,4378.35009765625,1.0,278.5414733886719,282.8827514648437,297.6626892089844,301.8807067871094,293.1499938964844,293.1499938964844,278.25,33818.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969423770904541,1.0,0.0,0.0,3.63224196434021,3.632265329360962,8.80324535046384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.7685546875,0.0,1497.2606201171875,1895.4371337890625,0.0,3375.06640625,0.8997209668159485,1.0,0.0,3.0,1.0,0.0
