time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946240,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.843170166015625,0.4423139989376068,0.4012223482131958,297.0360717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.9643434882164,0.6514657735824585,0.6185636520385742,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.7504222989082336,0.5186328887939453,297.1412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913024902344,0.856602668762207,0.4651037752628326,0.4437626898288727,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.6954086422920227,0.242591917514801,1.1124043464660645,284.9912414550781,284.95001220703125,303.6720275878906,294.683349609375,298.6548156738281,297.19091796875,284.9904479980469,1.0,0.7030133008956909,1.0,0.1500000059604644,0.4250474870204925,1.0,-3.716809034347534,0.7781262397766113,2.938682794570923,-0.0592495873570442,0.9249385595321656,0.9249385595321656,0.0,222.03616333007807,223.0,65962.2578125,0.0,4378.35009765625,1.0,278.5414733886719,282.8827514648437,297.6626892089844,301.8807067871094,293.1499938964844,293.1499938964844,278.25,33818.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969423770904541,1.0,0.0,0.0,3.63224196434021,3.632265329360962,8.80324535046384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10553.7685546875,0.0,1497.2606201171875,1895.4371337890625,0.0,3375.06640625,0.8997209668159485,1.0,0.0,3.0,1.0,0.0
17946300,297.08221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8424639105796814,0.4414373338222503,0.4007308781147003,297.0312805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9634481072425842,0.6502796411514282,0.6177533268928528,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.9990000128746032,0.7510313987731934,0.5193692445755005,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.876953125,0.856070876121521,0.4646331965923309,0.44354909658432,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.694932222366333,0.2423126399517059,1.1118394136428833,284.8768920898437,284.95001220703125,303.6523742675781,294.6851501464844,298.6479187011719,297.1877746582031,284.8772888183594,1.0,0.7029702663421631,1.0,0.1500000059604644,0.4248135983943939,1.0,-3.7151947021484375,0.778343677520752,2.936851024627685,-0.0586721748113632,0.8424906730651855,0.8424906730651855,0.0,222.3324279785156,223.0,66726.265625,0.0,4375.79443359375,1.0,278.298828125,282.7537536621094,297.7115173339844,302.0937805175781,293.1499938964844,293.1499938964844,278.25,38452.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021728038787842,1.0,0.0,0.0,3.581090450286865,3.5811142921447754,8.557046271562285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10214.8671875,0.0,1475.8521728515625,1895.4371337890625,0.0,3423.829833984375,0.8894844651222229,1.0,0.0,3.0,1.0,0.0
17946360,297.0769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8409749269485474,0.4404873549938202,0.399884819984436,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.9616605639457704,0.6489898562431335,0.6165646314620972,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9990000128746032,0.7513048052787781,0.5211728811264038,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8547823429107666,0.4640585780143738,0.4430455267429352,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.6937501430511475,0.2419251501560211,1.110392928123474,284.90997314453125,284.95001220703125,303.6326599121094,294.6871337890625,298.6396179199219,297.1827087402344,284.91070556640625,1.0,0.703030526638031,1.0,0.1500000059604644,0.4245636761188507,1.0,-3.7125704288482666,0.7783320546150208,2.93423843383789,-0.0581322461366653,0.8462465405464172,0.8462465405464172,0.0,223.12710571289065,226.0,66446.515625,0.0,4373.6005859375,1.0,278.2582092285156,282.78192138671875,297.7011108398437,302.0240783691406,293.1499938964844,293.1499938964844,278.54998779296875,38600.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031601548194884,1.0,0.0,0.0,3.5100908279418945,3.5101139545440674,8.221101097660721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9513.7060546875,0.0,1401.72265625,1895.4371337890625,0.0,3433.0234375,0.8764593601226807,1.0,0.0,3.0,1.0,0.0
17946420,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8385387063026428,0.439547598361969,0.3989315629005432,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9584777355194092,0.647368311882019,0.6149181127548218,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.7525460124015808,0.5243608355522156,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8525671362876892,0.4635913372039795,0.4425314366817474,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6916181445121765,0.2414757013320922,1.1083779335021973,284.9917297363281,284.95001220703125,303.59307861328125,294.6915283203125,298.6278076171875,297.1785583496094,284.99090576171875,1.0,0.7036001682281494,1.0,0.1500000059604644,0.4240637719631195,1.0,-3.710229396820069,0.7790968418121338,2.9311325550079346,-0.0570133812725544,0.9221532940864564,0.9221532940864564,0.0,224.8341522216797,229.0,65797.7578125,0.0,4378.04931640625,1.0,278.54132080078125,282.8883056640625,297.6709899902344,301.87750244140625,293.1499938964844,293.1499938964844,278.25,33762.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957087397575378,1.0,0.0,0.0,3.618469476699829,3.618492603302002,8.736612926441012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.810546875,0.0,1481.7738037109375,1895.4371337890625,0.0,3363.55126953125,0.8965941071510315,1.0,0.0,3.0,1.0,0.0
17946480,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.8385387063026428,0.439547598361969,0.3989315629005432,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.9584777355194092,0.647368311882019,0.6149181127548218,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.9990000128746032,0.7525460124015808,0.5243608355522156,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.8525671362876892,0.4635913372039795,0.4425314366817474,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.6916181445121765,0.2414757013320922,1.1083779335021973,284.9917297363281,284.95001220703125,303.59307861328125,294.6915283203125,298.6278076171875,297.1785583496094,284.99090576171875,1.0,0.7036001682281494,1.0,0.1500000059604644,0.4240637719631195,1.0,-3.710229396820069,0.7790968418121338,2.9311325550079346,-0.0570133812725544,0.9221532940864564,0.9221532940864564,0.0,224.8341522216797,229.0,65797.7578125,0.0,4378.04931640625,1.0,278.54132080078125,282.8883056640625,297.6709899902344,301.87750244140625,293.1499938964844,293.1499938964844,278.25,33762.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957087397575378,1.0,0.0,0.0,3.618469476699829,3.618492603302002,8.736612926441012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10530.810546875,0.0,1481.7738037109375,1895.4371337890625,0.0,3363.55126953125,0.8965941071510315,1.0,0.0,3.0,1.0,0.0
17946540,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8343299627304077,0.4375000894069671,0.3974654376506805,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.95305198431015,0.6446760892868042,0.6127884387969971,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9977946281433104,0.7522559762001038,0.526358425617218,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8486328125,0.462317556142807,0.4416709840297699,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6879138946533203,0.2405226975679397,1.105415105819702,284.9089660644531,284.95001220703125,303.5532531738281,294.696533203125,298.60888671875,297.16571044921875,284.9090270996094,1.0,0.7042227387428284,1.0,0.1500000059604644,0.4235638678073883,1.0,-3.703721761703491,0.7787389159202576,2.924982786178589,-0.055900003761053,0.8427330851554871,0.8427330851554871,0.0,227.9084014892578,232.0,66259.328125,0.0,4379.54443359375,1.0,278.2586364746094,282.7864685058594,297.7102355957031,302.0218200683594,293.1499938964844,293.1499938964844,278.54998779296875,38512.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019559025764464,1.0,0.0,0.0,3.497621297836304,3.497644186019897,8.162793960764247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.8671875,0.0,1388.1702880859375,1895.4371337890625,0.0,3421.809814453125,0.8735263347625732,1.0,0.0,3.0,1.0,0.0
17946600,297.06573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8343299627304077,0.4375000894069671,0.3974654376506805,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.95305198431015,0.6446760892868042,0.6127884387969971,297.2648010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9977946281433104,0.7522559762001038,0.526358425617218,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.908935546875,0.8486328125,0.462317556142807,0.4416709840297699,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.6879138946533203,0.2405226975679397,1.105415105819702,284.9089660644531,284.95001220703125,303.5532531738281,294.696533203125,298.60888671875,297.16571044921875,284.9090270996094,1.0,0.7042227387428284,1.0,0.1500000059604644,0.4235638678073883,1.0,-3.703721761703491,0.7787389159202576,2.924982786178589,-0.055900003761053,0.8427330851554871,0.8427330851554871,0.0,227.9084014892578,232.0,66259.328125,0.0,4379.54443359375,1.0,278.2586364746094,282.7864685058594,297.7102355957031,302.0218200683594,293.1499938964844,293.1499938964844,278.54998779296875,38512.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9019559025764464,1.0,0.0,0.0,3.497621297836304,3.497644186019897,8.162793960764247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.8671875,0.0,1388.1702880859375,1895.4371337890625,0.0,3421.809814453125,0.8735263347625732,1.0,0.0,3.0,1.0,0.0
17946660,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8306019902229309,0.4363458156585693,0.396374374628067,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9479630589485168,0.6428337097167969,0.6109961867332458,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9952623844146729,0.7534244060516357,0.5270171761512756,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8450766205787659,0.4616338014602661,0.4410094320774078,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6844280362129211,0.239826038479805,1.1025173664093018,284.98834228515625,284.95001220703125,303.51324462890625,294.7019958496094,298.5972595214844,297.1617126464844,284.9875183105469,1.0,0.7047514319419861,1.0,0.1500000059604644,0.4230882525444031,1.0,-3.696752548217773,0.7781918048858643,2.918560743331909,-0.0551545061171054,0.9153096675872804,0.9153096675872804,0.0,230.81271362304688,235.0,65518.08984375,0.0,4378.69482421875,1.0,278.54119873046875,282.8925476074219,297.6803894042969,301.8705444335937,293.1499938964844,293.1499938964844,278.25,33888.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943098187446594,1.0,0.0,0.0,3.5993728637695312,3.599395990371704,8.644640843158413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.033203125,0.0,1461.9873046875,1895.4371337890625,0.0,3350.48828125,0.8923930525779724,1.0,0.0,3.0,1.0,0.0
17946720,297.0649108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8306019902229309,0.4363458156585693,0.396374374628067,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883117675781,0.9479630589485168,0.6428337097167969,0.6109961867332458,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9952623844146729,0.7534244060516357,0.5270171761512756,297.11669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.8450766205787659,0.4616338014602661,0.4410094320774078,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.6844280362129211,0.239826038479805,1.1025173664093018,284.98834228515625,284.95001220703125,303.51324462890625,294.7019958496094,298.5972595214844,297.1617126464844,284.9875183105469,1.0,0.7047514319419861,1.0,0.1500000059604644,0.4230882525444031,1.0,-3.696752548217773,0.7781918048858643,2.918560743331909,-0.0551545061171054,0.9153096675872804,0.9153096675872804,0.0,230.81271362304688,235.0,65518.08984375,0.0,4378.69482421875,1.0,278.54119873046875,282.8925476074219,297.6803894042969,301.8705444335937,293.1499938964844,293.1499938964844,278.25,33888.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8943098187446594,1.0,0.0,0.0,3.5993728637695312,3.599395990371704,8.644640843158413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10491.033203125,0.0,1461.9873046875,1895.4371337890625,0.0,3350.48828125,0.8923930525779724,1.0,0.0,3.0,1.0,0.0
17946780,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8259970545768738,0.4341584146022796,0.3947882354259491,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.94169819355011,0.6399815082550049,0.6087241768836975,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9918939471244812,0.753426730632782,0.5273227095603943,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8407573103904724,0.4601968824863434,0.4400053322315216,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6802294850349426,0.2386883497238159,1.0987656116485596,284.9084167480469,284.95001220703125,303.4730834960937,294.7079467773437,298.5800476074219,297.15093994140625,284.9085693359375,1.0,0.7051342129707336,1.0,0.1500000059604644,0.4226126074790954,1.0,-3.686764717102051,0.7768235802650452,2.909940958023072,-0.0543837174773216,0.8368001580238342,0.8368001580238342,0.0,234.314453125,238.0,65883.359375,0.0,4373.2236328125,1.0,278.2587890625,282.7945251464844,297.7198486328125,302.008544921875,293.1499938964844,293.1499938964844,278.54998779296875,38643.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001810550689697,1.0,0.0,0.0,3.471571683883667,3.4715945720672607,8.041657793000923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.7275390625,0.0,1362.3857421875,1895.4371337890625,0.0,3405.27197265625,0.8678422570228577,1.0,0.0,3.0,1.0,0.0
17946840,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8259970545768738,0.4341584146022796,0.3947882354259491,297.0021057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.94169819355011,0.6399815082550049,0.6087241768836975,297.248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9918939471244812,0.753426730632782,0.5273227095603943,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8407573103904724,0.4601968824863434,0.4400053322315216,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.6802294850349426,0.2386883497238159,1.0987656116485596,284.9084167480469,284.95001220703125,303.4730834960937,294.7079467773437,298.5800476074219,297.15093994140625,284.9085693359375,1.0,0.7051342129707336,1.0,0.1500000059604644,0.4226126074790954,1.0,-3.686764717102051,0.7768235802650452,2.909940958023072,-0.0543837174773216,0.8368001580238342,0.8368001580238342,0.0,234.314453125,238.0,65883.359375,0.0,4373.2236328125,1.0,278.2587890625,282.7945251464844,297.7198486328125,302.008544921875,293.1499938964844,293.1499938964844,278.54998779296875,38643.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9001810550689697,1.0,0.0,0.0,3.471571683883667,3.4715945720672607,8.041657793000923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9453.7275390625,0.0,1362.3857421875,1895.4371337890625,0.0,3405.27197265625,0.8678422570228577,1.0,0.0,3.0,1.0,0.0
17946900,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.823907732963562,0.4334962069988251,0.3940459191799164,297.0011901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.9387887716293336,0.638952374458313,0.6076102256774902,297.2477722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.990379273891449,0.7540162205696106,0.5275599956512451,297.1049499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069274902344,0.8387956619262695,0.4597526490688324,0.4394973516464233,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6782639622688293,0.2382394075393676,1.0966923236846924,285.0069580078125,284.95001220703125,303.45294189453125,294.7110595703125,298.574462890625,297.14910888671875,285.0064392089844,1.0,0.7052617073059082,1.0,0.1500000059604644,0.4223747849464416,1.0,-3.681704521179199,0.7761211395263672,2.905583381652832,-0.0541403964161872,0.90601909160614,0.90601909160614,0.0,235.89491271972656,238.0,65064.7578125,0.0,4369.248046875,1.0,278.4973449707031,282.9114074707031,297.6769714355469,301.7998352050781,293.1499938964844,293.1499938964844,278.54998779296875,34127.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942456245422363,1.0,0.0,0.0,3.520097017288208,3.520119428634644,8.268040119219222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9739.8095703125,0.0,1379.8792724609375,1895.4371337890625,0.0,3349.888671875,0.8764480948448181,1.0,0.0,3.0,1.0,0.0
17946960,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.8223657011985779,0.4328784048557281,0.3935821652412414,297.0009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9365570545196532,0.6379905343055725,0.6067907810211182,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.9893585443496704,0.7546412944793701,0.5280737280845642,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8373495936393738,0.4593702256679535,0.4392063915729522,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.6767702698707581,0.2378420680761337,1.095173716545105,284.98583984375,284.95001220703125,303.4327697753906,294.7142944335937,298.5693664550781,297.1481018066406,284.9847412109375,1.0,0.7054930925369263,1.0,0.1500000059604644,0.422097384929657,1.0,-3.6786000728607178,0.7760493755340576,2.90255069732666,-0.0536528788506984,0.9073275923728944,0.9073275923728944,0.0,237.1703186035156,241.0,65140.15234375,0.0,4368.7626953125,1.0,278.5418395996094,282.8985595703125,297.6905212402344,301.8568115234375,293.1499938964844,293.1499938964844,278.25,33868.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921924829483032,1.0,0.0,0.0,3.5743703842163086,3.5743932723999023,8.524960435352114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10439.33984375,0.0,1435.0244140625,1895.4371337890625,0.0,3330.70556640625,0.8865452408790588,1.0,0.0,3.0,1.0,0.0
17947020,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.817854642868042,0.4305903315544128,0.3919056057929992,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9303234815597534,0.6350156664848328,0.6044023036956787,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9858947992324828,0.754542887210846,0.5283288359642029,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8332188129425049,0.4578120112419128,0.4380865395069122,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6726607084274292,0.2365763187408447,1.0908337831497192,284.9093322753906,284.95001220703125,303.392333984375,294.720947265625,298.5526428222656,297.1379089355469,284.9095458984375,1.0,0.7057200074195862,1.0,0.1500000059604644,0.4215425252914428,1.0,-3.667455673217773,0.7745809555053711,2.8928747177124023,-0.0527748316526412,0.8312059044837952,0.8312059044837952,0.0,240.6323089599609,244.0,65453.36328125,0.0,4359.890625,1.0,278.259033203125,282.8045654296875,297.73193359375,301.9936828613281,293.1499938964844,293.1499938964844,278.54998779296875,38683.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979209065437317,1.0,0.0,0.0,3.4413228034973145,3.441345453262329,7.902129368630995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.1376953125,0.0,1332.0921630859375,1895.4371337890625,0.0,3384.196533203125,0.8612105846405029,1.0,0.0,3.0,1.0,0.0
17947080,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.817854642868042,0.4305903315544128,0.3919056057929992,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9303234815597534,0.6350156664848328,0.6044023036956787,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.9858947992324828,0.754542887210846,0.5283288359642029,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8332188129425049,0.4578120112419128,0.4380865395069122,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.6726607084274292,0.2365763187408447,1.0908337831497192,284.9093322753906,284.95001220703125,303.392333984375,294.720947265625,298.5526428222656,297.1379089355469,284.9095458984375,1.0,0.7057200074195862,1.0,0.1500000059604644,0.4215425252914428,1.0,-3.667455673217773,0.7745809555053711,2.8928747177124023,-0.0527748316526412,0.8312059044837952,0.8312059044837952,0.0,240.6323089599609,244.0,65453.36328125,0.0,4359.890625,1.0,278.259033203125,282.8045654296875,297.73193359375,301.9936828613281,293.1499938964844,293.1499938964844,278.54998779296875,38683.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979209065437317,1.0,0.0,0.0,3.4413228034973145,3.441345453262329,7.902129368630995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9406.1376953125,0.0,1332.0921630859375,1895.4371337890625,0.0,3384.196533203125,0.8612105846405029,1.0,0.0,3.0,1.0,0.0
17947140,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8142096996307373,0.4291829466819763,0.3906027674674988,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9252182841300964,0.632877767086029,0.602348804473877,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9832472205162048,0.7555919885635376,0.5289857387542725,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8299066424369812,0.4568515121936798,0.4371744692325592,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6692386269569397,0.2355995923280716,1.086692214012146,284.98492431640625,284.95001220703125,303.3517761230469,294.7278747558594,298.54217529296875,297.1353759765625,284.98419189453125,1.0,0.7059311270713806,1.0,0.1500000059604644,0.4209876656532287,1.0,-3.658120393753052,0.7735996246337891,2.8845207691192627,-0.0520256161689758,0.8999875783920288,0.8999875783920288,0.0,243.4766845703125,247.0,64706.83203125,0.0,4352.1689453125,1.0,278.54071044921875,282.9071960449219,297.7041931152344,301.84326171875,293.1499938964844,293.1499938964844,278.8500061035156,33992.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898547291755676,1.0,0.0,0.0,3.5422513484954834,3.542273998260498,8.372440447601548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.58203125,0.0,1401.9837646484375,1895.4371337890625,0.0,3308.84912109375,0.8796706199645996,1.0,0.0,3.0,1.0,0.0
17947200,297.0423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.8142096996307373,0.4291829466819763,0.3906027674674988,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.9252182841300964,0.632877767086029,0.602348804473877,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.9832472205162048,0.7555919885635376,0.5289857387542725,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849548339844,0.8299066424369812,0.4568515121936798,0.4371744692325592,297.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6692386269569397,0.2355995923280716,1.086692214012146,284.98492431640625,284.95001220703125,303.3517761230469,294.7278747558594,298.54217529296875,297.1353759765625,284.98419189453125,1.0,0.7059311270713806,1.0,0.1500000059604644,0.4209876656532287,1.0,-3.658120393753052,0.7735996246337891,2.8845207691192627,-0.0520256161689758,0.8999875783920288,0.8999875783920288,0.0,243.4766845703125,247.0,64706.83203125,0.0,4352.1689453125,1.0,278.54071044921875,282.9071960449219,297.7041931152344,301.84326171875,293.1499938964844,293.1499938964844,278.8500061035156,33992.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898547291755676,1.0,0.0,0.0,3.5422513484954834,3.542273998260498,8.372440447601548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.58203125,0.0,1401.9837646484375,1895.4371337890625,0.0,3308.84912109375,0.8796706199645996,1.0,0.0,3.0,1.0,0.0
17947260,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8109948635101318,0.4278942942619324,0.38956418633461,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9207584261894226,0.6309189796447754,0.6006219387054443,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9809933304786682,0.7567530274391174,0.5298769474029541,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8270628452301025,0.4560484290122986,0.4365245103836059,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6662936210632324,0.2347448766231537,1.0833619832992554,285.0295104980469,284.95001220703125,303.3111267089844,294.7350158691406,298.5328674316406,297.1344909667969,285.02655029296875,1.0,0.7063426971435547,1.0,0.1500000059604644,0.4204205274581909,1.0,-3.6510751247406006,0.7732691168785095,2.8778061866760254,-0.0510786734521389,0.987885594367981,0.987885594367981,0.0,246.1388092041016,250.0,64296.15625,0.0,4349.6015625,1.0,278.8423767089844,282.9795837402344,297.7187194824219,301.8161926269531,293.1499938964844,293.1499938964844,278.54998779296875,31674.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843344449996948,1.0,0.0,0.0,3.718679428100586,3.718703269958496,9.227217674379062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.7080078125,0.0,1577.9559326171875,1895.4371337890625,0.0,3257.1865234375,0.917375385761261,1.0,0.0,3.0,1.0,0.0
17947320,297.0430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8109948635101318,0.4278942942619324,0.38956418633461,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.9207584261894226,0.6309189796447754,0.6006219387054443,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.9809933304786682,0.7567530274391174,0.5298769474029541,297.0911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8270628452301025,0.4560484290122986,0.4365245103836059,297.1013488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.6662936210632324,0.2347448766231537,1.0833619832992554,285.0295104980469,284.95001220703125,303.3111267089844,294.7350158691406,298.5328674316406,297.1344909667969,285.02655029296875,1.0,0.7063426971435547,1.0,0.1500000059604644,0.4204205274581909,1.0,-3.6510751247406006,0.7732691168785095,2.8778061866760254,-0.0510786734521389,0.987885594367981,0.987885594367981,0.0,246.1388092041016,250.0,64296.15625,0.0,4349.6015625,1.0,278.8423767089844,282.9795837402344,297.7187194824219,301.8161926269531,293.1499938964844,293.1499938964844,278.54998779296875,31674.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843344449996948,1.0,0.0,0.0,3.718679428100586,3.718703269958496,9.227217674379062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.7080078125,0.0,1577.9559326171875,1895.4371337890625,0.0,3257.1865234375,0.917375385761261,1.0,0.0,3.0,1.0,0.0
17947380,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8058244585990906,0.4250549674034118,0.3875447511672973,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9142260551452636,0.6273860931396484,0.5978822708129883,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.976807713508606,0.7558954358100891,0.5297530293464661,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8226547241210938,0.454049289226532,0.4351314902305603,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6619673371315002,0.2331780940294265,1.078145980834961,284.8881225585937,284.95001220703125,303.2704162597656,294.7423095703125,298.5136108398437,297.1211853027344,284.8892517089844,1.0,0.7064154148101807,1.0,0.1500000059604644,0.4198534190654754,1.0,-3.637263298034668,0.7710941433906555,2.866168975830078,-0.0502923168241977,0.8714339137077332,0.8714339137077332,0.0,249.9899139404297,253.0,64985.82421875,0.0,4335.90869140625,1.0,278.55682373046875,282.8260803222656,297.768310546875,301.99920654296875,293.1499938964844,293.1499938964844,278.8500061035156,38277.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934613466262817,1.0,0.0,0.0,3.636454343795776,3.6364786624908447,8.82367658050498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.0673828125,0.0,1535.12548828125,1895.4371337890625,0.0,3342.562255859375,0.90375816822052,1.0,0.0,3.0,1.0,0.0
17947440,297.0283508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8058244585990906,0.4250549674034118,0.3875447511672973,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9142260551452636,0.6273860931396484,0.5978822708129883,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.976807713508606,0.7558954358100891,0.5297530293464661,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8226547241210938,0.454049289226532,0.4351314902305603,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.6619673371315002,0.2331780940294265,1.078145980834961,284.8881225585937,284.95001220703125,303.2704162597656,294.7423095703125,298.5136108398437,297.1211853027344,284.8892517089844,1.0,0.7064154148101807,1.0,0.1500000059604644,0.4198534190654754,1.0,-3.637263298034668,0.7710941433906555,2.866168975830078,-0.0502923168241977,0.8714339137077332,0.8714339137077332,0.0,249.9899139404297,253.0,64985.82421875,0.0,4335.90869140625,1.0,278.55682373046875,282.8260803222656,297.768310546875,301.99920654296875,293.1499938964844,293.1499938964844,278.8500061035156,38277.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934613466262817,1.0,0.0,0.0,3.636454343795776,3.6364786624908447,8.82367658050498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.0673828125,0.0,1535.12548828125,1895.4371337890625,0.0,3342.562255859375,0.90375816822052,1.0,0.0,3.0,1.0,0.0
17947500,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8032793998718262,0.4241208136081695,0.386505663394928,296.9726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9111372232437134,0.6260437369346619,0.5964269638061523,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9747864007949828,0.756132960319519,0.5296867489814758,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8205013275146484,0.4533340036869049,0.4343387484550476,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.6598173379898071,0.2324975579977035,1.0750168561935425,284.9986267089844,284.95001220703125,303.25006103515625,294.7460021972656,298.50738525390625,297.11846923828125,284.9992980957031,1.0,0.7063021063804626,1.0,0.1500000059604644,0.4195698499679565,1.0,-3.629455804824829,0.769759476184845,2.859696388244629,-0.0501247458159923,0.943752646446228,0.943752646446228,0.0,251.7684936523437,253.0,64017.15234375,0.0,4325.73388671875,1.0,278.8012084960937,282.9562072753906,297.71893310546875,301.77886962890625,293.1499938964844,293.1499938964844,278.8500061035156,34318.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878551125526428,1.0,0.0,0.0,3.6771647930145264,3.677188873291016,9.02234603472607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9567.6103515625,0.0,1550.9268798828125,1895.4371337890625,0.0,3290.14306640625,0.9115706086158752,1.0,0.0,3.0,1.0,0.0
17947560,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.8015238046646118,0.4233476221561432,0.3858596086502075,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.908957064151764,0.6248822808265686,0.5953757762908936,297.21435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.973533034324646,0.7565468549728394,0.5300151109695435,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8189935684204102,0.4527658820152282,0.4338410496711731,297.0867614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.658247709274292,0.2319148629903793,1.072594404220581,284.98455810546875,284.95001220703125,303.22967529296875,294.74969482421875,298.5024108886719,297.1175231933594,284.98321533203125,1.0,0.7063035368919373,1.0,0.1500000059604644,0.4192640483379364,1.0,-3.6242926120758057,0.7692009210586548,2.8550918102264404,-0.0497191287577152,0.948683261871338,0.948683261871338,0.0,253.084213256836,256.0,64048.76171875,0.0,4319.9111328125,1.0,278.8431701660156,282.9486694335937,297.7286682128906,301.8277893066406,293.1499938964844,293.1499938964844,278.54998779296875,33905.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885844349861145,1.0,0.0,0.0,3.729996681213379,3.7300212383270255,9.283467079512776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10272.48828125,0.0,1607.987060546875,1895.4371337890625,0.0,3271.323974609375,0.921553373336792,1.0,0.0,3.0,1.0,0.0
17947620,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7967666983604431,0.4206939935684204,0.3838877379894256,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.903484046459198,0.6214686036109924,0.5926050543785095,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9696667790412904,0.7558932900428772,0.5299283862113953,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8149496912956238,0.4508118629455566,0.4323709607124328,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6542941927909851,0.2302815318107605,1.0666581392288208,284.8936767578125,284.95001220703125,303.1889038085937,294.75714111328125,298.4853515625,297.10693359375,284.89483642578125,1.0,0.7060998678207397,1.0,0.1500000059604644,0.4186524748802185,1.0,-3.609581470489502,0.7668881416320801,2.842693328857422,-0.0489353612065315,0.8542640805244446,0.8542640805244446,0.0,256.5251159667969,259.0,64362.03515625,0.0,4301.3935546875,1.0,278.55731201171875,282.8433532714844,297.7695007324219,301.9616394042969,293.1499938964844,293.1499938964844,278.8500061035156,39287.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918856978416443,1.0,0.0,0.0,3.587480306625366,3.5875043869018555,8.587610977883742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.5244140625,0.0,1488.895263671875,1895.4371337890625,0.0,3327.837890625,0.894101083278656,1.0,0.0,3.0,1.0,0.0
17947680,297.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935241699219,0.7967666983604431,0.4206939935684204,0.3838877379894256,296.9607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937683105469,0.903484046459198,0.6214686036109924,0.5926050543785095,297.1998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89385986328125,0.9696667790412904,0.7558932900428772,0.5299283862113953,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935852050781,0.8149496912956238,0.4508118629455566,0.4323709607124328,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.6542941927909851,0.2302815318107605,1.0666581392288208,284.8936767578125,284.95001220703125,303.1889038085937,294.75714111328125,298.4853515625,297.10693359375,284.89483642578125,1.0,0.7060998678207397,1.0,0.1500000059604644,0.4186524748802185,1.0,-3.609581470489502,0.7668881416320801,2.842693328857422,-0.0489353612065315,0.8542640805244446,0.8542640805244446,0.0,256.5251159667969,259.0,64362.03515625,0.0,4301.3935546875,1.0,278.55731201171875,282.8433532714844,297.7695007324219,301.9616394042969,293.1499938964844,293.1499938964844,278.8500061035156,39287.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918856978416443,1.0,0.0,0.0,3.587480306625366,3.5875043869018555,8.587610977883742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9208.5244140625,0.0,1488.895263671875,1895.4371337890625,0.0,3327.837890625,0.894101083278656,1.0,0.0,3.0,1.0,0.0
17947740,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7930261492729187,0.4190872013568878,0.382348358631134,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8992391228675842,0.6190617084503174,0.5902369022369385,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9667977690696716,0.7566156983375549,0.5303012132644653,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.811678409576416,0.449592113494873,0.4311661720275879,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6510347723960876,0.2290186882019043,1.0610965490341189,284.98809814453125,284.95001220703125,303.14813232421875,294.7645874023437,298.4757385253906,297.1054077148437,284.9872741699219,1.0,0.7059121131896973,1.0,0.1500000059604644,0.4180409014225006,1.0,-3.597179412841797,0.7651998996734619,2.831979513168335,-0.0482629835605621,0.932994544506073,0.932994544506073,0.0,259.27447509765625,262.0,63445.2265625,0.0,4284.9697265625,1.0,278.84185791015625,282.9637756347656,297.7377624511719,301.7968139648437,293.1499938964844,293.1499938964844,278.54998779296875,34125.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829897046089172,1.0,0.0,0.0,3.679360866546631,3.679384708404541,9.033125252244644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.07421875,0.0,1551.93896484375,1895.4371337890625,0.0,3244.59228515625,0.9105857610702516,1.0,0.0,3.0,1.0,0.0
17947800,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7930261492729187,0.4190872013568878,0.382348358631134,296.960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8992391228675842,0.6190617084503174,0.5902369022369385,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.9667977690696716,0.7566156983375549,0.5303012132644653,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.811678409576416,0.449592113494873,0.4311661720275879,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.6510347723960876,0.2290186882019043,1.0610965490341189,284.98809814453125,284.95001220703125,303.14813232421875,294.7645874023437,298.4757385253906,297.1054077148437,284.9872741699219,1.0,0.7059121131896973,1.0,0.1500000059604644,0.4180409014225006,1.0,-3.597179412841797,0.7651998996734619,2.831979513168335,-0.0482629835605621,0.932994544506073,0.932994544506073,0.0,259.27447509765625,262.0,63445.2265625,0.0,4284.9697265625,1.0,278.84185791015625,282.9637756347656,297.7377624511719,301.7968139648437,293.1499938964844,293.1499938964844,278.54998779296875,34125.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829897046089172,1.0,0.0,0.0,3.679360866546631,3.679384708404541,9.033125252244644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.07421875,0.0,1551.93896484375,1895.4371337890625,0.0,3244.59228515625,0.9105857610702516,1.0,0.0,3.0,1.0,0.0
17947860,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7884974479675293,0.4164387881755829,0.3803724646568298,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8942400217056274,0.6156495809555054,0.5874606370925903,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.962960422039032,0.7558974027633667,0.5301634669303894,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8076826333999634,0.4476306736469269,0.4296844005584717,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6473298072814941,0.2273575514554977,1.0550122261047363,284.901611328125,284.95001220703125,303.1073608398437,294.7719421386719,298.4595642089844,297.0959777832031,284.90203857421875,1.0,0.7056564092636108,1.0,0.1500000059604644,0.4173832237720489,1.0,-3.582203388214112,0.7629203200340271,2.8192832469940186,-0.0473801158368587,0.846120297908783,0.846120297908783,0.0,262.6349792480469,265.0,63747.81640625,0.0,4265.4423828125,1.0,278.5582275390625,282.86187744140625,297.7816467285156,301.9335327148437,293.1499938964844,293.1499938964844,278.8500061035156,39084.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885659575462341,1.0,0.0,0.0,3.539707660675049,3.539731025695801,8.360419201380864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.505859375,0.0,1436.27197265625,1895.4371337890625,0.0,3296.7939453125,0.8833520412445068,1.0,0.0,3.0,1.0,0.0
17947920,297.00738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.7884974479675293,0.4164387881755829,0.3803724646568298,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.8942400217056274,0.6156495809555054,0.5874606370925903,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.962960422039032,0.7558974027633667,0.5301634669303894,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8076826333999634,0.4476306736469269,0.4296844005584717,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.6473298072814941,0.2273575514554977,1.0550122261047363,284.901611328125,284.95001220703125,303.1073608398437,294.7719421386719,298.4595642089844,297.0959777832031,284.90203857421875,1.0,0.7056564092636108,1.0,0.1500000059604644,0.4173832237720489,1.0,-3.582203388214112,0.7629203200340271,2.8192832469940186,-0.0473801158368587,0.846120297908783,0.846120297908783,0.0,262.6349792480469,265.0,63747.81640625,0.0,4265.4423828125,1.0,278.5582275390625,282.86187744140625,297.7816467285156,301.9335327148437,293.1499938964844,293.1499938964844,278.8500061035156,39084.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8885659575462341,1.0,0.0,0.0,3.539707660675049,3.539731025695801,8.360419201380864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.505859375,0.0,1436.27197265625,1895.4371337890625,0.0,3296.7939453125,0.8833520412445068,1.0,0.0,3.0,1.0,0.0
17947980,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7848309278488159,0.4147367179393768,0.3787799179553985,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8900887966156006,0.6131373047828674,0.5850293040275574,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9600025415420532,0.7564272284507751,0.5304354429244995,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8043020963668823,0.4463216364383697,0.4284238815307617,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6441803574562073,0.2260193228721618,1.0491979122161863,284.9886779785156,284.95001220703125,303.066650390625,294.7791748046875,298.4501037597656,297.0946960449219,284.9878234863281,1.0,0.7054117918014526,1.0,0.1500000059604644,0.4167255759239197,1.0,-3.5691707134246826,0.7611705660820007,2.808000326156616,-0.0466002710163593,0.9222403764724731,0.9222403764724731,0.0,265.4037475585937,268.0,62865.26953125,0.0,4247.6240234375,1.0,278.8415222167969,282.9756774902344,297.7520751953125,301.7742614746094,293.1499938964844,293.1499938964844,278.54998779296875,34042.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796737790107727,1.0,0.0,0.0,3.634955406188965,3.634978771209717,8.816402896627551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.365234375,0.0,1501.9072265625,1895.4371337890625,0.0,3213.5234375,0.9005395770072937,1.0,0.0,3.0,1.0,0.0
17948040,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.7848309278488159,0.4147367179393768,0.3787799179553985,296.9508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.8900887966156006,0.6131373047828674,0.5850293040275574,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9600025415420532,0.7564272284507751,0.5304354429244995,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8043020963668823,0.4463216364383697,0.4284238815307617,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.6441803574562073,0.2260193228721618,1.0491979122161863,284.9886779785156,284.95001220703125,303.066650390625,294.7791748046875,298.4501037597656,297.0946960449219,284.9878234863281,1.0,0.7054117918014526,1.0,0.1500000059604644,0.4167255759239197,1.0,-3.5691707134246826,0.7611705660820007,2.808000326156616,-0.0466002710163593,0.9222403764724731,0.9222403764724731,0.0,265.4037475585937,268.0,62865.26953125,0.0,4247.6240234375,1.0,278.8415222167969,282.9756774902344,297.7520751953125,301.7742614746094,293.1499938964844,293.1499938964844,278.54998779296875,34042.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796737790107727,1.0,0.0,0.0,3.634955406188965,3.634978771209717,8.816402896627551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.365234375,0.0,1501.9072265625,1895.4371337890625,0.0,3213.5234375,0.9005395770072937,1.0,0.0,3.0,1.0,0.0
