time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948100,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711853027344,0.782879114151001,0.4134089350700378,0.3779249191284179,296.9462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8879045248031616,0.6114316582679749,0.5837743878364563,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.9583401083946228,0.7560099959373474,0.5304790139198303,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.8025057911872864,0.4453411400318146,0.4277768433094024,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.6425672769546509,0.2251884192228317,1.0463443994522097,284.8710327148437,284.95001220703125,303.0462951660156,294.7827453613281,298.4423217773437,297.0904541015625,284.8710327148437,1.0,0.7053146362304688,1.0,0.1500000059604644,0.4163967370986938,1.0,-3.562481164932251,0.7602437734603882,2.8022375106811523,-0.0460872910916805,0.8364593982696533,0.8364593982696533,0.0,266.9301147460937,268.0,63524.09375,0.0,4239.13623046875,1.0,278.59881591796875,282.8454284667969,297.8054504394531,301.9840087890625,293.1499938964844,293.1499938964844,278.54998779296875,38873.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846792578697205,1.0,0.0,0.0,3.576544046401977,3.576567888259888,8.535332653991645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.19140625,0.0,1474.03857421875,1895.4371337890625,0.0,3260.41552734375,0.8886308670043945,1.0,0.0,3.0,1.0,0.0
17948160,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7803836464881897,0.4120085835456848,0.376731127500534,296.9410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.885185956954956,0.6096259355545044,0.5821585059165955,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9560357928276062,0.7555129528045654,0.5301655530929565,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8002140522003174,0.4442656636238098,0.4268549978733063,297.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.6405804753303528,0.2242754399776458,1.0427526235580444,284.9049987792969,284.95001220703125,303.0259704589844,294.7862548828125,298.4339599609375,297.0852966308594,284.9058837890625,1.0,0.7050751447677612,1.0,0.1500000059604644,0.4160498082637787,1.0,-3.553296089172364,0.7586749792098999,2.794621229171753,-0.0457186736166477,0.8387225270271301,0.8387225270271301,0.0,268.7911376953125,271.0,63111.74609375,0.0,4226.07470703125,1.0,278.5580444335937,282.8775634765625,297.79656982421875,301.90936279296875,293.1499938964844,293.1499938964844,278.8500061035156,39191.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853048086166382,1.0,0.0,0.0,3.491215467453003,3.4912383556365967,8.132921607284516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9078.0244140625,0.0,1386.4228515625,1895.4371337890625,0.0,3266.272705078125,0.8728541731834412,1.0,0.0,3.0,1.0,0.0
17948220,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7767480611801147,0.4101981818675995,0.3750497102737427,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8810788989067078,0.6069837808609009,0.5796159505844116,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9529284238815308,0.7558029294013977,0.5302806496620178,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7968040704727173,0.4428375363349914,0.4254914224147796,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6374762654304504,0.2228388488292694,1.0365331172943115,284.9863586425781,284.95001220703125,302.9853820800781,294.7931213378906,298.4244689941406,297.0839538574219,284.9854431152344,1.0,0.7047361731529236,1.0,0.1500000059604644,0.4153559505939483,1.0,-3.5392231941223145,0.7567203044891357,2.7825028896331787,-0.0448941811919212,0.9109368324279784,0.9109368324279784,0.0,271.6003112792969,274.0,62270.48828125,0.0,4205.9453125,1.0,278.8411560058594,282.9853820800781,297.7659606933594,301.7511901855469,293.1499938964844,293.1499938964844,278.54998779296875,34049.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763722777366638,1.0,0.0,0.0,3.5918571949005127,3.591880321502685,8.608577672930551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.2626953125,0.0,1455.0755615234375,1895.4371337890625,0.0,3182.57421875,0.8908012509346008,1.0,0.0,3.0,1.0,0.0
17948280,297.0002136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864501953125,0.7767480611801147,0.4101981818675995,0.3750497102737427,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8810788989067078,0.6069837808609009,0.5796159505844116,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.9529284238815308,0.7558029294013977,0.5302806496620178,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.7968040704727173,0.4428375363349914,0.4254914224147796,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6374762654304504,0.2228388488292694,1.0365331172943115,284.9863586425781,284.95001220703125,302.9853820800781,294.7931213378906,298.4244689941406,297.0839538574219,284.9854431152344,1.0,0.7047361731529236,1.0,0.1500000059604644,0.4153559505939483,1.0,-3.5392231941223145,0.7567203044891357,2.7825028896331787,-0.0448941811919212,0.9109368324279784,0.9109368324279784,0.0,271.6003112792969,274.0,62270.48828125,0.0,4205.9453125,1.0,278.8411560058594,282.9853820800781,297.7659606933594,301.7511901855469,293.1499938964844,293.1499938964844,278.54998779296875,34049.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763722777366638,1.0,0.0,0.0,3.5918571949005127,3.591880321502685,8.608577672930551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.2626953125,0.0,1455.0755615234375,1895.4371337890625,0.0,3182.57421875,0.8908012509346008,1.0,0.0,3.0,1.0,0.0
17948340,296.9919128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.7728245258331299,0.4076420068740845,0.3731395304203033,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8767536282539368,0.6036984324455261,0.5769373178482056,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.9492518305778505,0.7547555565834045,0.5299126505851746,297.0372619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.7931545972824097,0.4408759772777557,0.4239940345287323,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.6342995166778564,0.2211781591176986,1.0303715467453003,284.9044189453125,284.95001220703125,302.9485778808594,294.79913330078125,298.40966796875,297.0752258300781,284.90496826171875,1.0,0.7043522000312805,1.0,0.1500000059604644,0.4147253036499023,1.0,-3.524056196212769,0.7542765736579895,2.769779682159424,-0.0440863743424415,0.8317697048187256,0.8317697048187256,0.0,274.6724853515625,274.0,62533.3203125,0.0,4184.59228515625,1.0,278.5621643066406,282.8890686035156,297.8122863769531,301.89361572265625,293.1499938964844,293.1499938964844,278.54998779296875,39239.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820716738700867,1.0,0.0,0.0,3.4542953968048096,3.454318284988404,7.961818369039975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9564.8125,0.0,1349.0797119140625,1895.4371337890625,0.0,3235.992431640625,0.8648214936256409,1.0,0.0,3.0,1.0,0.0
17948400,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.7724050283432007,0.4074061214923858,0.3729252517223358,296.9316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8762944340705872,0.6033848524093628,0.5766422152519226,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.948848307132721,0.7546787261962891,0.529852032661438,297.0366516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057006835937,0.7927621006965637,0.4406875073909759,0.4238211512565613,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.6339589953422546,0.2210115492343902,1.0296789407730105,284.9057312011719,284.95001220703125,302.9449157714844,294.7997131347656,298.4083557128906,297.07452392578125,284.9061584472656,1.0,0.7042971849441528,1.0,0.1500000059604644,0.4146621227264404,1.0,-3.522329092025757,0.7539738416671753,2.768355131149292,-0.0440340712666511,0.8299554586410522,0.8299554586410522,0.0,274.992431640625,277.0,62483.09765625,0.0,4181.98779296875,1.0,278.55908203125,282.8904113769531,297.8092346191406,301.8827514648437,293.1499938964844,293.1499938964844,278.8500061035156,39073.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8818967342376709,1.0,0.0,0.0,3.44739842414856,3.447421073913574,7.93005654031731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.296875,0.0,1340.951171875,1895.4371337890625,0.0,3234.353271484375,0.8629218339920044,1.0,0.0,3.0,1.0,0.0
17948460,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7688538432121277,0.4054968059062958,0.371174544095993,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8722859621047974,0.6006225347518921,0.5740086436271667,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9456397891044616,0.75470370054245,0.5298051238059998,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7893857359886169,0.4391428530216217,0.4223634898662567,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6309013962745667,0.219482421875,1.0230876207351685,284.9839782714844,284.95001220703125,302.904541015625,294.80596923828125,298.3988342285156,297.0731506347656,284.983154296875,1.0,0.7038611769676208,1.0,0.1500000059604644,0.4139033555984497,1.0,-3.507309436798096,0.7519093751907349,2.755399942398072,-0.0430916510522365,0.8993728756904602,0.8993728756904602,0.0,277.8063659667969,280.0,61638.86328125,0.0,4159.65625,1.0,278.8407592773437,282.99578857421875,297.77850341796875,301.7244567871094,293.1499938964844,293.1499938964844,279.1499938964844,34085.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729378581047058,1.0,0.0,0.0,3.5460190773010254,3.54604172706604,8.390260290980223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.0595703125,0.0,1406.613525390625,1895.4371337890625,0.0,3150.36767578125,0.8805546760559082,1.0,0.0,3.0,1.0,0.0
17948520,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7688538432121277,0.4054968059062958,0.371174544095993,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98394775390625,0.8722859621047974,0.6006225347518921,0.5740086436271667,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9456397891044616,0.75470370054245,0.5298051238059998,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.7893857359886169,0.4391428530216217,0.4223634898662567,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.6309013962745667,0.219482421875,1.0230876207351685,284.9839782714844,284.95001220703125,302.904541015625,294.80596923828125,298.3988342285156,297.0731506347656,284.983154296875,1.0,0.7038611769676208,1.0,0.1500000059604644,0.4139033555984497,1.0,-3.507309436798096,0.7519093751907349,2.755399942398072,-0.0430916510522365,0.8993728756904602,0.8993728756904602,0.0,277.8063659667969,280.0,61638.86328125,0.0,4159.65625,1.0,278.8407592773437,282.99578857421875,297.77850341796875,301.7244567871094,293.1499938964844,293.1499938964844,279.1499938964844,34085.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729378581047058,1.0,0.0,0.0,3.5460190773010254,3.54604172706604,8.390260290980223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.0595703125,0.0,1406.613525390625,1895.4371337890625,0.0,3150.36767578125,0.8805546760559082,1.0,0.0,3.0,1.0,0.0
17948580,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7657625675201416,0.4037314355373382,0.3697124719619751,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8687447905540466,0.5980551838874817,0.5717141032218933,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9428727030754088,0.7548108100891113,0.5299835801124573,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7864408493041992,0.4377681016921997,0.4211824834346771,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.628203809261322,0.2180912345647812,1.017376184463501,285.03173828125,284.95001220703125,302.86431884765625,294.8118591308594,298.3900756835937,297.0729675292969,285.0285339355469,1.0,0.7036359906196594,1.0,0.1500000059604644,0.4131446182727813,1.0,-3.494713306427002,0.7505123019218445,2.7442009449005127,-0.0419472865760326,0.9900104403495787,0.9900104403495787,0.0,280.4447631835937,283.0,61112.9140625,0.0,4142.71240234375,1.0,279.1424255371094,283.0710754394531,297.7919006347656,301.689453125,293.1499938964844,293.1499938964844,278.8500061035156,31647.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665793538093567,1.0,0.0,0.0,3.722516059875488,3.7225401401519775,9.246267609341884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.1806640625,0.0,1582.138671875,1895.4371337890625,0.0,3090.7216796875,0.9182226657867432,1.0,0.0,3.0,1.0,0.0
17948640,296.9946594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.7657625675201416,0.4037314355373382,0.3697124719619751,296.9336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.8687447905540466,0.5980551838874817,0.5717141032218933,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9428727030754088,0.7548108100891113,0.5299835801124573,297.0363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7864408493041992,0.4377681016921997,0.4211824834346771,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.628203809261322,0.2180912345647812,1.017376184463501,285.03173828125,284.95001220703125,302.86431884765625,294.8118591308594,298.3900756835937,297.0729675292969,285.0285339355469,1.0,0.7036359906196594,1.0,0.1500000059604644,0.4131446182727813,1.0,-3.494713306427002,0.7505123019218445,2.7442009449005127,-0.0419472865760326,0.9900104403495787,0.9900104403495787,0.0,280.4447631835937,283.0,61112.9140625,0.0,4142.71240234375,1.0,279.1424255371094,283.0710754394531,297.7919006347656,301.689453125,293.1499938964844,293.1499938964844,278.8500061035156,31647.376953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8665793538093567,1.0,0.0,0.0,3.722516059875488,3.7225401401519775,9.246267609341884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.1806640625,0.0,1582.138671875,1895.4371337890625,0.0,3090.7216796875,0.9182226657867432,1.0,0.0,3.0,1.0,0.0
17948700,296.989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.7638209462165833,0.4021989405155182,0.3687402904033661,296.9280090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.8665915727615356,0.5961337685585022,0.570331335067749,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.940945029258728,0.7539281845092773,0.5297818779945374,297.03173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7846099734306335,0.4365999400615692,0.4204218685626983,297.04315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.6266047358512878,0.217141792178154,1.0141797065734863,284.8768615722656,284.95001220703125,302.84423828125,294.81463623046875,298.38153076171875,297.0677185058594,284.8724365234375,1.0,0.7034807801246643,1.0,0.1500000059604644,0.412765234708786,1.0,-3.4868874549865723,0.7493847012519836,2.7375028133392334,-0.0413475111126899,0.8885675072669983,0.8885675072669983,0.0,282.1064758300781,283.0,62128.4375,0.0,4132.326171875,1.0,278.89581298828125,282.9017333984375,297.8526916503906,301.9316711425781,293.1499938964844,293.1499938964844,278.8500061035156,35965.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735774755477905,1.0,0.0,0.0,3.7159500122070312,3.715974569320679,9.213677572006418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9562.431640625,0.0,1607.5198974609375,1895.4371337890625,0.0,3156.3662109375,0.9179291129112244,1.0,0.0,3.0,1.0,0.0
17948760,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.7612209320068359,0.4004549384117126,0.367305040359497,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8637945055961609,0.5939640998840332,0.5684477090835571,297.1374816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.9381628036499025,0.7527701258659363,0.5290789008140564,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7821611762046814,0.4352117478847503,0.4192714989185333,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6245238780975342,0.2160309106111526,1.0099282264709473,284.8837890625,284.95001220703125,302.8242492675781,294.8173217773437,298.3712158203125,297.0600280761719,284.8851318359375,1.0,0.7031134963035583,1.0,0.1500000059604644,0.4123911261558532,1.0,-3.4755563735961914,0.7472647428512573,2.7282915115356445,-0.041014838963747,0.8681017756462097,0.8681017756462097,0.0,284.2027893066406,286.0,61706.17578125,0.0,4115.4716796875,1.0,278.857177734375,282.9143981933594,297.8432006835937,301.8670654296875,293.1499938964844,293.1499938964844,279.1499938964844,38504.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8758655190467834,1.0,0.0,0.0,3.633014917373657,3.6330392360687256,8.806992468635144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.1708984375,0.0,1533.007568359375,1895.4371337890625,0.0,3177.82275390625,0.9032338261604308,1.0,0.0,3.0,1.0,0.0
17948820,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7574428915977478,0.3982753455638885,0.3652140498161316,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8595805764198303,0.5908764004707336,0.5654140710830688,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9343622326850892,0.7521992325782776,0.5285108685493469,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7784936428070068,0.4333513677120209,0.4174540638923645,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6211506724357605,0.2142691165208816,1.0022006034851074,284.9826354980469,284.95001220703125,302.78436279296875,294.82232666015625,298.3602905273437,297.0566101074219,284.9815673828125,1.0,0.7024260759353638,1.0,0.1500000059604644,0.411642849445343,1.0,-3.457218170166016,0.7442163228988647,2.7130019664764404,-0.0403434447944164,0.9451891779899596,0.9451891779899596,0.0,287.2691955566406,289.0,60680.15625,0.0,4086.475341796875,1.0,279.1421813964844,283.0395202636719,297.7991638183594,301.6874084472656,293.1499938964844,293.1499938964844,278.8500061035156,34054.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675823211669922,1.0,0.0,0.0,3.722015857696533,3.7220401763916016,9.24378298350348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.2802734375,0.0,1599.935302734375,1895.4371337890625,0.0,3100.130859375,0.920051097869873,1.0,0.0,3.0,1.0,0.0
17948880,296.9812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98272705078125,0.7574428915977478,0.3982753455638885,0.3652140498161316,296.9186096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825744628906,0.8595805764198303,0.5908764004707336,0.5654140710830688,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98248291015625,0.9343622326850892,0.7521992325782776,0.5285108685493469,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.7784936428070068,0.4333513677120209,0.4174540638923645,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.6211506724357605,0.2142691165208816,1.0022006034851074,284.9826354980469,284.95001220703125,302.78436279296875,294.82232666015625,298.3602905273437,297.0566101074219,284.9815673828125,1.0,0.7024260759353638,1.0,0.1500000059604644,0.411642849445343,1.0,-3.457218170166016,0.7442163228988647,2.7130019664764404,-0.0403434447944164,0.9451891779899596,0.9451891779899596,0.0,287.2691955566406,289.0,60680.15625,0.0,4086.475341796875,1.0,279.1421813964844,283.0395202636719,297.7991638183594,301.6874084472656,293.1499938964844,293.1499938964844,278.8500061035156,34054.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675823211669922,1.0,0.0,0.0,3.722015857696533,3.7220401763916016,9.24378298350348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9797.2802734375,0.0,1599.935302734375,1895.4371337890625,0.0,3100.130859375,0.920051097869873,1.0,0.0,3.0,1.0,0.0
17948940,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7533585429191589,0.3952036798000335,0.3628591001033783,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8550893068313599,0.5869278907775879,0.5621274709701538,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9300201535224916,0.7502477169036865,0.5275478959083557,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7745510935783386,0.4308391213417053,0.4154576957225799,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6175121068954468,0.2121715247631073,0.9941589832305908,284.8900451660156,284.95001220703125,302.7446594238281,294.8268127441406,298.343505859375,297.0460205078125,284.891357421875,1.0,0.7016645073890686,1.0,0.1500000059604644,0.4108945727348327,1.0,-3.437209367752075,0.7406828999519348,2.696526288986206,-0.0395873822271823,0.8472476601600647,0.8472476601600647,0.0,290.6598205566406,292.0,60879.19140625,0.0,4055.302490234375,1.0,278.8573913574219,282.93572998046875,297.83837890625,301.81121826171875,293.1499938964844,293.1499938964844,279.1499938964844,39679.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735787868499756,1.0,0.0,0.0,3.5658912658691406,3.565915107727051,8.484562954436115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.6845703125,0.0,1468.4906005859375,1895.4371337890625,0.0,3156.378662109375,0.8896673321723938,1.0,0.0,3.0,1.0,0.0
17949000,296.9720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7533585429191589,0.3952036798000335,0.3628591001033783,296.90850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8550893068313599,0.5869278907775879,0.5621274709701538,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9300201535224916,0.7502477169036865,0.5275478959083557,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.7745510935783386,0.4308391213417053,0.4154576957225799,297.0289001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.6175121068954468,0.2121715247631073,0.9941589832305908,284.8900451660156,284.95001220703125,302.7446594238281,294.8268127441406,298.343505859375,297.0460205078125,284.891357421875,1.0,0.7016645073890686,1.0,0.1500000059604644,0.4108945727348327,1.0,-3.437209367752075,0.7406828999519348,2.696526288986206,-0.0395873822271823,0.8472476601600647,0.8472476601600647,0.0,290.6598205566406,292.0,60879.19140625,0.0,4055.302490234375,1.0,278.8573913574219,282.93572998046875,297.83837890625,301.81121826171875,293.1499938964844,293.1499938964844,279.1499938964844,39679.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8735787868499756,1.0,0.0,0.0,3.5658912658691406,3.565915107727051,8.484562954436115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8774.6845703125,0.0,1468.4906005859375,1895.4371337890625,0.0,3156.378662109375,0.8896673321723938,1.0,0.0,3.0,1.0,0.0
17949060,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7500743865966797,0.3931570947170257,0.3609358370304107,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.851381242275238,0.5839623212814331,0.5592512488365173,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9266632795333862,0.749638557434082,0.5270109176635742,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7713040709495544,0.4290450513362884,0.4137251377105713,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6142495274543762,0.2104393094778061,0.9865441918373108,284.9857177734375,284.95001220703125,302.7052001953125,294.83074951171875,298.33428955078125,297.0445251464844,284.9848022460937,1.0,0.7009299993515015,1.0,0.1500000059604644,0.4100115895271301,1.0,-3.419539451599121,0.7381482124328613,2.68139123916626,-0.0386418662965297,0.9250251650810242,0.9250251650810242,0.0,293.4030456542969,295.0,59889.00390625,0.0,4026.577392578125,1.0,279.1416931152344,283.05731201171875,297.8003845214844,301.6370544433594,293.1499938964844,293.1499938964844,278.8500061035156,34217.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863819420337677,1.0,0.0,0.0,3.656013250350952,3.6560370922088623,8.918848948269442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.1865234375,0.0,1526.5118408203125,1895.4371337890625,0.0,3064.830810546875,0.9053794145584106,1.0,0.0,3.0,1.0,0.0
17949120,296.97412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7500743865966797,0.3931570947170257,0.3609358370304107,296.90948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.851381242275238,0.5839623212814331,0.5592512488365173,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.9266632795333862,0.749638557434082,0.5270109176635742,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.7713040709495544,0.4290450513362884,0.4137251377105713,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861755371094,0.6142495274543762,0.2104393094778061,0.9865441918373108,284.9857177734375,284.95001220703125,302.7052001953125,294.83074951171875,298.33428955078125,297.0445251464844,284.9848022460937,1.0,0.7009299993515015,1.0,0.1500000059604644,0.4100115895271301,1.0,-3.419539451599121,0.7381482124328613,2.68139123916626,-0.0386418662965297,0.9250251650810242,0.9250251650810242,0.0,293.4030456542969,295.0,59889.00390625,0.0,4026.577392578125,1.0,279.1416931152344,283.05731201171875,297.8003845214844,301.6370544433594,293.1499938964844,293.1499938964844,278.8500061035156,34217.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863819420337677,1.0,0.0,0.0,3.656013250350952,3.6560370922088623,8.918848948269442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.1865234375,0.0,1526.5118408203125,1895.4371337890625,0.0,3064.830810546875,0.9053794145584106,1.0,0.0,3.0,1.0,0.0
17949180,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7462487816810608,0.3901281058788299,0.3586140275001526,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8471649289131165,0.5800473690032959,0.5559915900230408,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9224675297737122,0.7475062012672424,0.525923490524292,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7675741314888,0.4265319108963012,0.4117246866226196,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6104826331138611,0.2083489000797271,0.978508234024048,284.8997497558594,284.95001220703125,302.6659851074219,294.8340759277344,298.3187255859375,297.0353088378906,284.900146484375,1.0,0.7001475095748901,1.0,0.1500000059604644,0.4091285765171051,1.0,-3.399455547332764,0.7349280118942261,2.664527416229248,-0.0375947579741478,0.8366657495498657,0.8366657495498657,0.0,296.7065734863281,283.0,60069.8671875,0.0,3995.2060546875,1.0,278.85845947265625,282.9591369628906,297.84283447265625,301.7633361816406,293.1499938964844,293.1499938964844,279.1499938964844,39422.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693730235099792,1.0,0.0,0.0,3.500616788864136,3.5006399154663086,8.176781989277515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.271484375,0.0,1397.79296875,1895.4371337890625,0.0,3116.92919921875,0.875051736831665,1.0,0.0,3.0,1.0,0.0
17949240,296.9661865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.7462487816810608,0.3901281058788299,0.3586140275001526,296.90087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.8471649289131165,0.5800473690032959,0.5559915900230408,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9224675297737122,0.7475062012672424,0.525923490524292,297.0053100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7675741314888,0.4265319108963012,0.4117246866226196,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.6104826331138611,0.2083489000797271,0.978508234024048,284.8997497558594,284.95001220703125,302.6659851074219,294.8340759277344,298.3187255859375,297.0353088378906,284.900146484375,1.0,0.7001475095748901,1.0,0.1500000059604644,0.4091285765171051,1.0,-3.399455547332764,0.7349280118942261,2.664527416229248,-0.0375947579741478,0.8366657495498657,0.8366657495498657,0.0,296.7065734863281,283.0,60069.8671875,0.0,3995.2060546875,1.0,278.85845947265625,282.9591369628906,297.84283447265625,301.7633361816406,293.1499938964844,293.1499938964844,279.1499938964844,39422.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693730235099792,1.0,0.0,0.0,3.500616788864136,3.5006399154663086,8.176781989277515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.271484375,0.0,1397.79296875,1895.4371337890625,0.0,3116.92919921875,0.875051736831665,1.0,0.0,3.0,1.0,0.0
17949300,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043640136719,0.7458435893058777,0.3890332579612732,0.3573869466781616,296.9010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.8467894196510315,0.5784788131713867,0.5542711019515991,297.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047302246094,0.9226731657981871,0.7470045685768127,0.5253247618675232,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7673149108886719,0.4255483746528625,0.4106050729751587,297.0206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6098188757896423,0.2074294537305832,0.9738364219665528,285.0045471191406,284.95001220703125,302.646484375,294.8354797363281,298.3136291503906,297.03399658203125,285.0048217773437,1.0,0.6979383230209351,1.0,0.1500000059604644,0.4086870849132538,1.0,-3.3882224559783936,0.7329753041267395,2.655247211456299,-0.0371878482401371,0.9076303839683532,0.9076303839683532,0.0,295.4403076171875,283.0,59134.34765625,0.0,3959.751953125,1.0,279.0979919433594,283.0831298828125,297.7937316894531,301.5463562011719,293.1499938964844,293.1499938964844,279.1499938964844,34582.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8624435067176819,1.0,0.0,0.0,3.5421717166900635,3.542194604873657,8.372063575734501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.783203125,0.0,1406.187255859375,1895.4371337890625,0.0,3051.923828125,0.8818997144699097,1.0,0.0,3.0,1.0,0.0
17949360,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98455810546875,0.7465701699256897,0.3880320191383362,0.3564083874225616,296.902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8476464748382568,0.5770092010498047,0.5528024435043335,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9245315790176392,0.7465742230415344,0.5249881744384766,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844970703125,0.7682194709777832,0.4246561825275421,0.4096644520759582,297.0203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.6101145148277283,0.2065874189138412,0.9695161581039428,284.984375,284.95001220703125,302.6270446777344,294.8367614746094,298.3092956542969,297.0338134765625,284.9828796386719,1.0,0.6952435970306396,1.0,0.1500000059604644,0.4082337915897369,1.0,-3.378546476364136,0.7314858436584473,2.6470606327056885,-0.0366146117448806,0.9092617034912108,0.9092617034912108,0.0,292.4515380859375,271.0,59092.8359375,0.0,3918.436767578125,1.0,279.1419372558594,283.07086181640625,297.8052062988281,301.5927429199219,293.1499938964844,293.1499938964844,278.8500061035156,34084.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595774173736572,1.0,0.0,0.0,3.5958590507507324,3.5958821773529053,8.627770853308903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9580.6298828125,0.0,1459.64306640625,1895.4371337890625,0.0,3025.041748046875,0.8915061950683594,1.0,0.0,3.0,1.0,0.0
17949420,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7483407855033875,0.3850473165512085,0.3537003099918365,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8499205708503723,0.5730862021446228,0.5490922331809998,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9288806915283204,0.7441848516464233,0.5233989953994751,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.770552933216095,0.4221147298812866,0.4071971774101257,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6111287474632263,0.2045239955186844,0.9595113396644592,284.9020080566406,284.95001220703125,302.58837890625,294.8387145996094,298.29443359375,297.0257873535156,284.9021301269531,1.0,0.6884132623672485,1.0,0.1500000059604644,0.4073271751403808,1.0,-3.353925943374634,0.7270039319992065,2.6269218921661377,-0.0355839058756828,0.8243216872215271,0.8243216872215271,0.0,284.88037109375,259.0,59162.1640625,0.0,3814.3818359375,1.0,278.8589782714844,282.9783020019531,297.8466491699219,301.7118225097656,293.1499938964844,293.1499938964844,279.1499938964844,39440.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650156259536743,1.0,0.0,0.0,3.4324593544006348,3.4324820041656494,7.86147666076431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.603515625,0.0,1328.5540771484375,1895.4371337890625,0.0,3076.052490234375,0.8600021600723267,1.0,0.0,3.0,1.0,0.0
17949480,296.96173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.7483407855033875,0.3850473165512085,0.3537003099918365,296.89434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8499205708503723,0.5730862021446228,0.5490922331809998,297.0784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9288806915283204,0.7441848516464233,0.5233989953994751,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020080566406,0.770552933216095,0.4221147298812866,0.4071971774101257,297.0162048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.6111287474632263,0.2045239955186844,0.9595113396644592,284.9020080566406,284.95001220703125,302.58837890625,294.8387145996094,298.29443359375,297.0257873535156,284.9021301269531,1.0,0.6884132623672485,1.0,0.1500000059604644,0.4073271751403808,1.0,-3.353925943374634,0.7270039319992065,2.6269218921661377,-0.0355839058756828,0.8243216872215271,0.8243216872215271,0.0,284.88037109375,259.0,59162.1640625,0.0,3814.3818359375,1.0,278.8589782714844,282.9783020019531,297.8466491699219,301.7118225097656,293.1499938964844,293.1499938964844,279.1499938964844,39440.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650156259536743,1.0,0.0,0.0,3.4324593544006348,3.4324820041656494,7.86147666076431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.603515625,0.0,1328.5540771484375,1895.4371337890625,0.0,3076.052490234375,0.8600021600723267,1.0,0.0,3.0,1.0,0.0
17949540,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7519398331642151,0.3829869925975799,0.3513343930244446,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8541828989982605,0.5700305700302124,0.5456823706626892,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.935848832130432,0.7429660558700562,0.5221222639083862,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7747340202331543,0.4202110469341278,0.4049015641212463,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6135483980178833,0.2028119266033172,0.9497014284133912,284.98077392578125,284.95001220703125,302.54998779296875,294.8399658203125,298.2853698730469,297.0249938964844,284.9798583984375,1.0,0.6805750727653503,1.0,0.1500000059604644,0.4064205586910248,1.0,-3.3308799266815186,0.7229422926902771,2.607937812805176,-0.034577190876007,0.8918893337249756,0.8918893337249756,0.0,274.8735046386719,247.0,58182.00390625,0.0,3701.628662109375,1.0,279.140625,283.0854797363281,297.80810546875,301.5394287109375,293.1499938964844,293.1499938964844,279.45001220703125,34263.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550434708595276,1.0,0.0,0.0,3.5252797603607178,3.5253021717071533,8.292404345411342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.2958984375,0.0,1386.2413330078125,1895.4371337890625,0.0,2982.52978515625,0.8760067224502563,1.0,0.0,3.0,1.0,0.0
17949600,296.9649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7519398331642151,0.3829869925975799,0.3513343930244446,296.89617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.980712890625,0.8541828989982605,0.5700305700302124,0.5456823706626892,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98065185546875,0.935848832130432,0.7429660558700562,0.5221222639083862,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808044433594,0.7747340202331543,0.4202110469341278,0.4049015641212463,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.6135483980178833,0.2028119266033172,0.9497014284133912,284.98077392578125,284.95001220703125,302.54998779296875,294.8399658203125,298.2853698730469,297.0249938964844,284.9798583984375,1.0,0.6805750727653503,1.0,0.1500000059604644,0.4064205586910248,1.0,-3.3308799266815186,0.7229422926902771,2.607937812805176,-0.034577190876007,0.8918893337249756,0.8918893337249756,0.0,274.8735046386719,247.0,58182.00390625,0.0,3701.628662109375,1.0,279.140625,283.0854797363281,297.80810546875,301.5394287109375,293.1499938964844,293.1499938964844,279.45001220703125,34263.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550434708595276,1.0,0.0,0.0,3.5252797603607178,3.5253021717071533,8.292404345411342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.2958984375,0.0,1386.2413330078125,1895.4371337890625,0.0,2982.52978515625,0.8760067224502563,1.0,0.0,3.0,1.0,0.0
17949660,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7568508386611938,0.3811207711696625,0.3492709100246429,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8598820567131042,0.5671965479850769,0.5426051020622253,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9444485306739808,0.7418305277824402,0.5210604667663574,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7802696228027344,0.4185037314891815,0.4028737246990204,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6169586181640625,0.2012889981269836,0.9408231377601624,285.0284729003906,284.95001220703125,302.513671875,294.8415222167969,298.27801513671875,297.02606201171875,285.0254211425781,1.0,0.672387421131134,1.0,0.1500000059604644,0.4054083824157715,1.0,-3.310304880142212,0.7198352217674255,2.5904695987701416,-0.0330524072051048,0.9807246327400208,0.9807246327400208,0.0,263.71124267578125,235.0,57524.08984375,0.0,3589.59814453125,1.0,279.44122314453125,283.1612243652344,297.8173828125,301.49169921875,293.1499938964844,293.1499938964844,279.1499938964844,31720.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847663402557373,1.0,0.0,0.0,3.7000324726104736,3.7000560760498047,9.134911351793562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.291015625,0.0,1557.0867919921875,1895.4371337890625,0.0,2913.390869140625,0.9133589267730712,1.0,0.0,3.0,1.0,0.0
17949720,296.9696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.7568508386611938,0.3811207711696625,0.3492709100246429,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8598820567131042,0.5671965479850769,0.5426051020622253,297.0735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.9444485306739808,0.7418305277824402,0.5210604667663574,297.0003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.7802696228027344,0.4185037314891815,0.4028737246990204,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302734375,0.6169586181640625,0.2012889981269836,0.9408231377601624,285.0284729003906,284.95001220703125,302.513671875,294.8415222167969,298.27801513671875,297.02606201171875,285.0254211425781,1.0,0.672387421131134,1.0,0.1500000059604644,0.4054083824157715,1.0,-3.310304880142212,0.7198352217674255,2.5904695987701416,-0.0330524072051048,0.9807246327400208,0.9807246327400208,0.0,263.71124267578125,235.0,57524.08984375,0.0,3589.59814453125,1.0,279.44122314453125,283.1612243652344,297.8173828125,301.49169921875,293.1499938964844,293.1499938964844,279.1499938964844,31720.228515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847663402557373,1.0,0.0,0.0,3.7000324726104736,3.7000560760498047,9.134911351793562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9373.291015625,0.0,1557.0867919921875,1895.4371337890625,0.0,2913.390869140625,0.9133589267730712,1.0,0.0,3.0,1.0,0.0
17949780,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787536621094,0.7608777284622192,0.3779442012310028,0.3464214503765106,296.8894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8648022413253784,0.5630810260772705,0.5387483835220337,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9515894651412964,0.7385287880897522,0.5189265012741089,296.9914245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788452148437,0.7850342988967896,0.4157770574092865,0.4002434611320495,297.0137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6197129487991333,0.1992709636688232,0.9308525919914246,284.8789978027344,284.95001220703125,302.48199462890625,294.8443908691406,298.26416015625,297.0177307128906,284.8807678222656,1.0,0.6639113426208496,1.0,0.1500000059604644,0.4044299125671386,1.0,-3.284534215927124,0.7151381969451904,2.5693957805633545,-0.0317767560482025,0.8569345474243164,0.8569345474243164,0.0,253.4478759765625,235.0,57973.16796875,0.0,3471.844970703125,1.0,279.15789794921875,283.0068054199219,297.8704833984375,301.662109375,293.1499938964844,293.1499938964844,279.1499938964844,39040.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567954301834106,1.0,0.0,0.0,3.5973966121673584,3.597420692443848,8.63515140281379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.462890625,0.0,1497.849365234375,1895.4371337890625,0.0,2998.954345703125,0.8955879807472229,1.0,0.0,3.0,1.0,0.0
17949840,296.9597473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.7610049843788147,0.3778404295444488,0.3463080823421478,296.8891296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.864962100982666,0.562942624092102,0.5385982394218445,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.951817274093628,0.7384201288223267,0.5188332796096802,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.7851877212524414,0.4156835675239563,0.4001380205154419,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.6197965741157532,0.1991997361183166,0.9304667115211488,284.8804931640625,284.95001220703125,302.4809875488281,294.8445129394531,298.26373291015625,297.0174865722656,284.882080078125,1.0,0.6636049151420593,1.0,0.1500000059604644,0.4043962061405182,1.0,-3.2835140228271484,0.7149381041526794,2.568575859069824,-0.0317480452358722,0.856402575969696,0.856402575969696,0.0,253.09817504882807,223.0,57950.921875,0.0,3467.534912109375,1.0,279.1571044921875,283.00836181640625,297.86883544921875,301.6573486328125,293.1499938964844,293.1499938964844,279.45001220703125,39009.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8567737340927124,1.0,0.0,0.0,3.593813419342041,3.5938374996185303,8.617957973910961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8418.279296875,0.0,1493.72265625,1895.4371337890625,0.0,2998.7509765625,0.8948432803153992,1.0,0.0,3.0,1.0,0.0
17949900,296.9599304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.7633181810379028,0.3766493797302246,0.3447903394699096,296.8884582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8677682280540466,0.5612196326255798,0.5365220308303833,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.9557018876075744,0.737311840057373,0.5176340341567993,296.98980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.7878589630126953,0.4145445227622986,0.3986772000789642,297.012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6212995052337646,0.1982649117708206,0.9249025583267212,284.9949035644531,284.95001220703125,302.4659118652344,294.84649658203125,298.2593078613281,297.0159606933594,284.99609375,1.0,0.6590006351470947,1.0,0.1500000059604644,0.4038901329040527,1.0,-3.2692959308624268,0.7122427821159363,2.5570530891418457,-0.0312967784702777,0.9289963841438292,0.9289963841438292,0.0,247.5824737548828,223.0,56937.73046875,0.0,3404.143310546875,1.0,279.400146484375,283.1422424316406,297.8119812011719,301.4308166503906,293.1499938964844,293.1499938964844,279.45001220703125,34602.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501425385475159,1.0,0.0,0.0,3.630399227142334,3.630422830581665,8.794315817794995e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8676.6708984375,0.0,1501.0712890625,1895.4371337890625,0.0,2936.605712890625,0.90150785446167,1.0,0.0,3.0,1.0,0.0
