time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17949960,296.9618835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.7664463520050049,0.3756371736526489,0.3436560332775116,296.8896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8713963031768799,0.5596790313720703,0.5348337292671204,297.04217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97955322265625,0.960460603237152,0.7364099621772766,0.5168452262878418,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7912814617156982,0.4135507345199585,0.3975018560886383,297.0132751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.6233290433883667,0.1974295824766159,0.9200153350830078,284.97979736328125,284.95001220703125,302.4516296386719,294.8487854003906,298.256103515625,297.0159912109375,284.9781188964844,1.0,0.6544546484947205,1.0,0.1500000059604644,0.403348445892334,1.0,-3.2576606273651123,0.7103677988052368,2.547292709350586,-0.0305453035980463,0.932002604007721,0.932002604007721,0.0,241.61558532714844,211.0,56859.15234375,0.0,3344.5810546875,1.0,279.44268798828125,283.133544921875,297.819580078125,301.469482421875,293.1499938964844,293.1499938964844,279.1499938964844,34068.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472391366958618,1.0,0.0,0.0,3.6834042072296143,3.683428049087525,9.052989753399744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9288.9970703125,0.0,1556.064697265625,1895.4371337890625,0.0,2909.418701171875,0.9111513495445251,1.0,0.0,3.0,1.0,0.0
17950020,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.772117018699646,0.3726148009300232,0.3407919406890869,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.878159761428833,0.555615246295929,0.5308559536933899,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.968845009803772,0.7329502701759338,0.5144515037536621,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7976185083389282,0.4107825458049774,0.3946913182735443,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6270058751106262,0.1953776031732559,0.9093993306159972,284.88916015625,284.95001220703125,302.4254455566406,294.85430908203125,298.24578857421875,297.0107116699219,284.8905334472656,1.0,0.6450823545455933,1.0,0.1500000059604644,0.4022651016712188,1.0,-3.2304186820983887,0.7054651975631714,2.524953365325928,-0.0291232597082853,0.8336262702941895,0.8336262702941895,0.0,230.30210876464844,199.0,56904.58984375,0.0,3221.255126953125,1.0,279.15777587890625,283.0361633300781,297.86285400390625,301.585693359375,293.1499938964844,293.1499938964844,279.45001220703125,40101.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528401851654053,1.0,0.0,0.0,3.504878044128418,3.50490140914917,8.196701060114719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.3876953125,0.0,1407.093505859375,1895.4371337890625,0.0,2961.879638671875,0.8766149878501892,1.0,0.0,3.0,1.0,0.0
17950080,296.9555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.772117018699646,0.3726148009300232,0.3407919406890869,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.878159761428833,0.555615246295929,0.5308559536933899,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.968845009803772,0.7329502701759338,0.5144515037536621,296.982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.7976185083389282,0.4107825458049774,0.3946913182735443,297.01007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.6270058751106262,0.1953776031732559,0.9093993306159972,284.88916015625,284.95001220703125,302.4254455566406,294.85430908203125,298.24578857421875,297.0107116699219,284.8905334472656,1.0,0.6450823545455933,1.0,0.1500000059604644,0.4022651016712188,1.0,-3.2304186820983887,0.7054651975631714,2.524953365325928,-0.0291232597082853,0.8336262702941895,0.8336262702941895,0.0,230.30210876464844,199.0,56904.58984375,0.0,3221.255126953125,1.0,279.15777587890625,283.0361633300781,297.86285400390625,301.585693359375,293.1499938964844,293.1499938964844,279.45001220703125,40101.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528401851654053,1.0,0.0,0.0,3.504878044128418,3.50490140914917,8.196701060114719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8316.3876953125,0.0,1407.093505859375,1895.4371337890625,0.0,2961.879638671875,0.8766149878501892,1.0,0.0,3.0,1.0,0.0
17950140,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7793421149253845,0.3705804049968719,0.3383451402187347,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8865578770637512,0.5524970293045044,0.5272760391235352,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9782748818397522,0.7307718992233276,0.5124107599258423,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8053459525108337,0.4086909592151642,0.3921208679676056,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6316252946853638,0.1936802715063095,0.8992600440979004,284.9818115234375,284.95001220703125,302.402099609375,294.8609924316406,298.2406616210937,297.0108642578125,284.9808044433594,1.0,0.6355901956558228,1.0,0.1500000059604644,0.4011817574501037,1.0,-3.2054288387298584,0.7011775374412537,2.50425124168396,-0.0277472995221614,0.9077234864234924,0.9077234864234924,0.0,218.35986328125,187.0,55856.79296875,0.0,3101.262451171875,1.0,279.4411926269531,283.1547241210937,297.8243713378906,301.4088134765625,293.1499938964844,293.1499938964844,279.1499938964844,34315.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416863679885864,1.0,0.0,0.0,3.5952863693237305,3.595309495925904,8.625023042441171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.8837890625,0.0,1460.7298583984375,1895.4371337890625,0.0,2857.474853515625,0.8917746543884277,1.0,0.0,3.0,1.0,0.0
17950200,296.9598083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.7793421149253845,0.3705804049968719,0.3383451402187347,296.8847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.8865578770637512,0.5524970293045044,0.5272760391235352,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9782748818397522,0.7307718992233276,0.5124107599258423,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.8053459525108337,0.4086909592151642,0.3921208679676056,297.0108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9823608398437,0.6316252946853638,0.1936802715063095,0.8992600440979004,284.9818115234375,284.95001220703125,302.402099609375,294.8609924316406,298.2406616210937,297.0108642578125,284.9808044433594,1.0,0.6355901956558228,1.0,0.1500000059604644,0.4011817574501037,1.0,-3.2054288387298584,0.7011775374412537,2.50425124168396,-0.0277472995221614,0.9077234864234924,0.9077234864234924,0.0,218.35986328125,187.0,55856.79296875,0.0,3101.262451171875,1.0,279.4411926269531,283.1547241210937,297.8243713378906,301.4088134765625,293.1499938964844,293.1499938964844,279.1499938964844,34315.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8416863679885864,1.0,0.0,0.0,3.5952863693237305,3.595309495925904,8.625023042441171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.8837890625,0.0,1460.7298583984375,1895.4371337890625,0.0,2857.474853515625,0.8917746543884277,1.0,0.0,3.0,1.0,0.0
17950260,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7865778207778931,0.3676549792289734,0.3355476856231689,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8950746059417725,0.5485102534294128,0.5233496427536011,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9869077801704408,0.7271311283111572,0.5098522901535034,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8128929734230042,0.4059318006038666,0.3892962038516998,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6363434195518494,0.1916760206222534,0.8888061046600342,284.8995056152344,284.95001220703125,302.3814392089844,294.8687438964844,298.2331848144531,297.00762939453125,284.8997802734375,1.0,0.6259339451789856,1.0,0.1500000059604644,0.4000216126441955,1.0,-3.178309440612793,0.6964383721351624,2.4818711280822754,-0.0261550713330507,0.8204432725906372,0.8204432725906372,0.0,206.88829040527344,175.0,55881.40234375,0.0,2981.044189453125,1.0,279.15899658203125,283.0638427734375,297.87371826171875,301.53033447265625,293.1499938964844,293.1499938964844,279.45001220703125,39772.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466424345970154,1.0,0.0,0.0,3.4201347827911377,3.4201574325561523,7.805123232174083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.1767578125,0.0,1318.601806640625,1895.4371337890625,0.0,2903.83349609375,0.8576785326004028,1.0,0.0,3.0,1.0,0.0
17950320,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.7865778207778931,0.3676549792289734,0.3355476856231689,296.8785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.8950746059417725,0.5485102534294128,0.5233496427536011,296.9968566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.9869077801704408,0.7271311283111572,0.5098522901535034,296.9765930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8128929734230042,0.4059318006038666,0.3892962038516998,297.0084533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6363434195518494,0.1916760206222534,0.8888061046600342,284.8995056152344,284.95001220703125,302.3814392089844,294.8687438964844,298.2331848144531,297.00762939453125,284.8997802734375,1.0,0.6259339451789856,1.0,0.1500000059604644,0.4000216126441955,1.0,-3.178309440612793,0.6964383721351624,2.4818711280822754,-0.0261550713330507,0.8204432725906372,0.8204432725906372,0.0,206.88829040527344,175.0,55881.40234375,0.0,2981.044189453125,1.0,279.15899658203125,283.0638427734375,297.87371826171875,301.53033447265625,293.1499938964844,293.1499938964844,279.45001220703125,39772.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466424345970154,1.0,0.0,0.0,3.4201347827911377,3.4201574325561523,7.805123232174083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.1767578125,0.0,1318.601806640625,1895.4371337890625,0.0,2903.83349609375,0.8576785326004028,1.0,0.0,3.0,1.0,0.0
17950380,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7955213785171509,0.3655968904495239,0.3331155478954315,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9054376482963562,0.5453473925590515,0.5197662711143494,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9961999654769896,0.7246567606925964,0.5076431035995483,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8215655088424683,0.4037687480449676,0.3866869211196899,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6422210931777954,0.1899695694446563,0.8787082433700562,284.9814453125,284.95001220703125,302.3631591796875,294.8774719238281,298.2294006347656,297.00811767578125,284.98046875,1.0,0.6161738038063049,1.0,0.1500000059604644,0.3988614380359649,1.0,-3.1531364917755127,0.6922349333763123,2.460901498794556,-0.0246250033378601,0.8897568583488464,0.8897568583488464,0.0,194.9256896972656,163.0,54883.99609375,0.0,2864.09033203125,1.0,279.44049072265625,283.1725769042969,297.8400573730469,301.3629150390625,293.1499938964844,293.1499938964844,279.75,34227.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354175686836243,1.0,0.0,0.0,3.514953851699829,3.5149762630462646,8.243897013926471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.5615234375,0.0,1375.2796630859375,1895.4371337890625,0.0,2798.93310546875,0.8736934065818787,1.0,0.0,3.0,1.0,0.0
17950440,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.7955213785171509,0.3655968904495239,0.3331155478954315,296.8813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9054376482963562,0.5453473925590515,0.5197662711143494,296.9916381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813232421875,0.9961999654769896,0.7246567606925964,0.5076431035995483,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98150634765625,0.8215655088424683,0.4037687480449676,0.3866869211196899,297.00933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820251464844,0.6422210931777954,0.1899695694446563,0.8787082433700562,284.9814453125,284.95001220703125,302.3631591796875,294.8774719238281,298.2294006347656,297.00811767578125,284.98046875,1.0,0.6161738038063049,1.0,0.1500000059604644,0.3988614380359649,1.0,-3.1531364917755127,0.6922349333763123,2.460901498794556,-0.0246250033378601,0.8897568583488464,0.8897568583488464,0.0,194.9256896972656,163.0,54883.99609375,0.0,2864.09033203125,1.0,279.44049072265625,283.1725769042969,297.8400573730469,301.3629150390625,293.1499938964844,293.1499938964844,279.75,34227.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354175686836243,1.0,0.0,0.0,3.514953851699829,3.5149762630462646,8.243897013926471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8056.5615234375,0.0,1375.2796630859375,1895.4371337890625,0.0,2798.93310546875,0.8736934065818787,1.0,0.0,3.0,1.0,0.0
17950500,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.8001704216003418,0.3646642863750458,0.3320185840129852,296.8836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663757324219,0.9110886454582214,0.5438716411590576,0.5181046724319458,296.99090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.9990000128746032,0.7235777974128723,0.5049890875816345,296.9779968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8259727954864502,0.402771383523941,0.3854897916316986,297.0103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.6453462839126587,0.1891802102327346,0.8740551471710205,285.0662536621094,284.95001220703125,302.3548583984375,294.8822021484375,298.2278747558594,297.0089416503906,285.0665283203125,1.0,0.6112341284751892,1.0,0.1500000059604644,0.3982813656330108,1.0,-3.1396172046661377,0.6898472905158997,2.449769973754883,-0.0237632021307945,0.97050940990448,0.97050940990448,0.0,189.19744873046875,163.0,54059.5078125,0.0,2805.692626953125,1.0,279.6961669921875,283.2789306640625,297.8250427246094,301.23004150390625,293.1499938964844,293.1499938964844,279.75,31548.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286306262016296,1.0,0.0,0.0,3.601407527923584,3.601430177688598,8.654416774334095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8340.4375,0.0,1446.913818359375,1895.4371337890625,0.0,2735.701904296875,0.8923303484916687,1.0,0.0,3.0,1.0,0.0
17950560,296.9637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8040823936462402,0.3636768162250519,0.3310524821281433,296.8852844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.9159912467002868,0.5423482060432434,0.5165852308273315,296.9969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.9990000128746032,0.7231656312942505,0.4968340992927551,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.8296605944633484,0.4017367959022522,0.3844078779220581,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6479464769363403,0.188382402062416,0.8698002696037292,285.02740478515625,284.95001220703125,302.3470458984375,294.8871459960937,298.22674560546875,297.0099792480469,285.0230712890625,1.0,0.60594242811203,1.0,0.1500000059604644,0.3976669609546661,1.0,-3.1204020977020264,0.685874879360199,2.4345271587371826,-0.0232827849686145,0.9779938459396362,0.9779938459396362,0.0,184.19625854492188,151.0,54061.12890625,0.0,2740.20458984375,1.0,279.7418518066406,283.2460021972656,297.8565979003906,301.3168334960937,293.1499938964844,293.1499938964844,279.45001220703125,31625.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267744183540344,1.0,0.0,0.0,3.693157911300659,3.6931815147399902,9.100998568101204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8947.927734375,0.0,1548.595947265625,1895.4371337890625,0.0,2718.439453125,0.9115844368934632,1.0,0.0,3.0,1.0,0.0
17950620,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8109226822853088,0.3603104054927826,0.3280716836452484,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9253405928611756,0.5378991961479187,0.5124562978744507,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9990000128746032,0.7226685881614685,0.4800879955291748,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8365182280540466,0.3985536098480224,0.3813931941986084,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6527381539344788,0.1862119883298874,0.8593423962593079,284.8697204589844,284.95001220703125,302.3328552246094,294.8975830078125,298.2213134765625,297.0072326660156,284.8714904785156,1.0,0.5945543646812439,1.0,0.1500000059604644,0.3964381814002991,1.0,-3.075536727905273,0.6760092973709106,2.399527311325073,-0.0229065064340829,0.8413346409797668,0.8413346409797668,0.0,174.37098693847656,139.0,54086.63671875,0.0,2599.792724609375,1.0,279.45733642578125,283.0918273925781,297.9164428710937,301.467529296875,293.1499938964844,293.1499938964844,279.75,39878.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351215720176697,1.0,0.0,0.0,3.5537123680114746,3.5537362098693848,8.426706017417018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.77783203125,0.0,1456.9149169921875,1895.4371337890625,0.0,2796.172119140625,0.8867226243019104,1.0,0.0,3.0,1.0,0.0
17950680,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8109226822853088,0.3603104054927826,0.3280716836452484,296.8743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.9253405928611756,0.5378991961479187,0.5124562978744507,297.01129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700561523437,0.9990000128746032,0.7226685881614685,0.4800879955291748,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695983886719,0.8365182280540466,0.3985536098480224,0.3813931941986084,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.6527381539344788,0.1862119883298874,0.8593423962593079,284.8697204589844,284.95001220703125,302.3328552246094,294.8975830078125,298.2213134765625,297.0072326660156,284.8714904785156,1.0,0.5945543646812439,1.0,0.1500000059604644,0.3964381814002991,1.0,-3.075536727905273,0.6760092973709106,2.399527311325073,-0.0229065064340829,0.8413346409797668,0.8413346409797668,0.0,174.37098693847656,139.0,54086.63671875,0.0,2599.792724609375,1.0,279.45733642578125,283.0918273925781,297.9164428710937,301.467529296875,293.1499938964844,293.1499938964844,279.75,39878.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351215720176697,1.0,0.0,0.0,3.5537123680114746,3.5537362098693848,8.426706017417018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.77783203125,0.0,1456.9149169921875,1895.4371337890625,0.0,2796.172119140625,0.8867226243019104,1.0,0.0,3.0,1.0,0.0
17950740,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.819237232208252,0.3580109179019928,0.3254092335700989,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.937086582183838,0.5344304442405701,0.5085799694061279,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.9990000128746032,0.7257369160652161,0.4612357020378113,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8451129198074341,0.3960393667221069,0.3784786164760589,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.6588815450668335,0.1843316107988357,0.848783552646637,284.9638061523437,284.95001220703125,302.3203430175781,294.9087829589844,298.2232360839844,297.01300048828125,284.9622802734375,1.0,0.5824031829833984,1.0,0.1500000059604644,0.3952093720436096,1.0,-3.0288126468658447,0.6655179858207703,2.3632946014404297,-0.0229110699146986,0.9051011204719543,0.9051011204719543,0.0,163.81044006347656,127.0,52626.9453125,0.0,2455.76513671875,1.0,279.74151611328125,283.2152709960937,297.86798095703125,301.2606506347656,293.1499938964844,293.1499938964844,279.45001220703125,34835.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229756355285645,1.0,0.0,0.0,3.621381282806397,3.621404886245728,8.750679967306496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.140625,0.0,1492.912841796875,1895.4371337890625,0.0,2683.158447265625,0.8978397250175476,1.0,0.0,3.0,1.0,0.0
17950800,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639587402344,0.819237232208252,0.3580109179019928,0.3254092335700989,296.87469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637145996094,0.937086582183838,0.5344304442405701,0.5085799694061279,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.9990000128746032,0.7257369160652161,0.4612357020378113,296.9664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638671875,0.8451129198074341,0.3960393667221069,0.3784786164760589,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.6588815450668335,0.1843316107988357,0.848783552646637,284.9638061523437,284.95001220703125,302.3203430175781,294.9087829589844,298.2232360839844,297.01300048828125,284.9622802734375,1.0,0.5824031829833984,1.0,0.1500000059604644,0.3952093720436096,1.0,-3.0288126468658447,0.6655179858207703,2.3632946014404297,-0.0229110699146986,0.9051011204719543,0.9051011204719543,0.0,163.81044006347656,127.0,52626.9453125,0.0,2455.76513671875,1.0,279.74151611328125,283.2152709960937,297.86798095703125,301.2606506347656,293.1499938964844,293.1499938964844,279.45001220703125,34835.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229756355285645,1.0,0.0,0.0,3.621381282806397,3.621404886245728,8.750679967306496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8769.140625,0.0,1492.912841796875,1895.4371337890625,0.0,2683.158447265625,0.8978397250175476,1.0,0.0,3.0,1.0,0.0
17950860,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8283339142799377,0.3550229966640472,0.3225722014904022,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9499841928482056,0.5302823781967163,0.5045223236083984,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9990000128746032,0.7297808527946472,0.4412980079650879,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8549842238426208,0.3929864466190338,0.3754106163978576,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6660472750663757,0.1822065711021423,0.8379749655723572,284.8835754394531,284.95001220703125,302.30926513671875,294.9206237792969,298.2299194335937,297.02471923828125,284.8840637207031,1.0,0.5696966648101807,1.0,0.1500000059604644,0.3935825824737549,1.0,-2.9798805713653564,0.6552854180335999,2.3245952129364014,-0.0220825523138046,0.8058041930198669,0.8058041930198669,0.0,153.07559204101562,130.0,52116.65625,0.0,2310.906982421875,1.0,279.4590148925781,283.13531494140625,297.9150085449219,301.3440856933594,293.1499938964844,293.1499938964844,279.75,41129.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259430527687073,1.0,0.0,0.0,3.3875207901000977,3.387543201446533,7.656975071768102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.43359375,0.0,1295.903076171875,1895.4371337890625,0.0,2710.712646484375,0.8518257737159729,1.0,0.0,3.0,1.0,0.0
17950920,296.950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8283339142799377,0.3550229966640472,0.3225722014904022,296.8681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9499841928482056,0.5302823781967163,0.5045223236083984,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.9990000128746032,0.7297808527946472,0.4412980079650879,296.959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8549842238426208,0.3929864466190338,0.3754106163978576,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.6660472750663757,0.1822065711021423,0.8379749655723572,284.8835754394531,284.95001220703125,302.30926513671875,294.9206237792969,298.2299194335937,297.02471923828125,284.8840637207031,1.0,0.5696966648101807,1.0,0.1500000059604644,0.3935825824737549,1.0,-2.9798805713653564,0.6552854180335999,2.3245952129364014,-0.0220825523138046,0.8058041930198669,0.8058041930198669,0.0,153.07559204101562,130.0,52116.65625,0.0,2310.906982421875,1.0,279.4590148925781,283.13531494140625,297.9150085449219,301.3440856933594,293.1499938964844,293.1499938964844,279.75,41129.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8259430527687073,1.0,0.0,0.0,3.3875207901000977,3.387543201446533,7.656975071768102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.43359375,0.0,1295.903076171875,1895.4371337890625,0.0,2710.712646484375,0.8518257737159729,1.0,0.0,3.0,1.0,0.0
17950980,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.8314124345779419,0.3539413213729858,0.3212737739086151,296.8697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.954193115234375,0.5285795331001282,0.5025806427001953,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.9990000128746032,0.7325735688209534,0.4343058466911316,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8583551645278931,0.3917238712310791,0.3739342093467712,297.0037536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.6683173179626465,0.1812737882137298,0.8327842354774475,284.9931335449219,284.95001220703125,302.30401611328125,294.9269714355469,298.2391662597656,297.03759765625,284.99346923828125,1.0,0.5651053190231323,1.0,0.1500000059604644,0.3927366435527801,1.0,-2.9595484733581543,0.6514561176300049,2.3080923557281494,-0.0215375423431396,0.8747822046279907,0.8747822046279907,0.0,149.2773895263672,130.0,51092.7890625,0.0,2255.362060546875,1.0,279.6984558105469,283.2635803222656,297.8626708984375,301.1191711425781,293.1499938964844,293.1499938964844,279.75,35219.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8161224126815796,1.0,0.0,0.0,3.421339273452759,3.421361207962036,7.810621696080489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.599609375,0.0,1287.8692626953125,1895.4371337890625,0.0,2619.68408203125,0.8557939529418945,1.0,0.0,3.0,1.0,0.0
17951040,296.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739074707031,0.8335894346237183,0.3530049324035644,0.3203891217708587,296.8719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.9570192694664,0.5270925164222717,0.5011248588562012,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737854003906,0.9990000128746032,0.7348451018333435,0.4294875860214233,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.8606807589530945,0.3906352818012237,0.372838407754898,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742431640625,0.6698088645935059,0.180483877658844,0.8288073539733887,284.9738464355469,284.95001220703125,302.2994079589844,294.9329833984375,298.2476501464844,297.0498046875,284.9732360839844,1.0,0.5617309808731079,1.0,0.1500000059604644,0.3919557929039001,1.0,-2.944840431213379,0.6491066217422485,2.29573392868042,-0.0206240322440862,0.8727148175239563,0.8727148175239563,0.0,146.6691131591797,148.0,50923.15625,0.0,2216.331787109375,1.0,279.7400817871094,283.2522888183594,297.880615234375,301.1583557128906,293.1499938964844,293.1499938964844,280.04998779296875,34769.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114210367202759,1.0,0.0,0.0,3.464694738388061,3.464716672897339,8.009828889044002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.712890625,0.0,1327.8739013671875,1895.4371337890625,0.0,2576.285888671875,0.8628700375556946,1.0,0.0,3.0,1.0,0.0
17951100,296.95880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674743652344,0.8326051235198975,0.352094292640686,0.319508820772171,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06805419921875,0.9556747078895568,0.5256288051605225,0.4996738731861114,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.9990000128746032,0.7366043925285339,0.4299348890781402,296.9613647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0676574707031,0.8595781922340393,0.3895716071128845,0.37177774310112,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649719238281,0.6685430407524109,0.1797165721654892,0.8252000212669373,285.0678100585937,284.95001220703125,302.2948303222656,294.9393310546875,298.25494384765625,297.06011962890625,285.0695495605469,1.0,0.5610560774803162,1.0,0.1500000059604644,0.3911423683166504,1.0,-2.9369444847106934,0.6488569378852844,2.2880876064300537,-0.0192917007952928,0.9580305218696594,0.9580305218696594,0.0,146.5453338623047,148.0,50192.65234375,0.0,2201.9931640625,1.0,279.9946594238281,283.3655700683594,297.86834716796875,301.0286560058594,293.1499938964844,293.1499938964844,280.04998779296875,31562.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032969832420349,1.0,0.0,0.0,3.5521726608276367,3.552194833755493,8.419405048698536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.47900390625,0.0,1394.7152099609375,1895.4371337890625,0.0,2501.607421875,0.8815135359764099,1.0,0.0,3.0,1.0,0.0
17951160,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8296181559562683,0.351159930229187,0.3187946081161499,296.8778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.951587736606598,0.5241649150848389,0.4984169602394104,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04376220703125,0.9990000128746032,0.7372150421142578,0.4339600801467895,296.9627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.8562803268432617,0.3885175883769989,0.3708860576152801,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463256835937,0.6655314564704895,0.1789657473564148,0.8222072720527649,285.0442199707031,284.95001220703125,302.2904663085937,294.94580078125,298.2576904296875,297.0649108886719,285.0409851074219,1.0,0.5619593262672424,1.0,0.1500000059604644,0.3903415501117706,1.0,-2.9347355365753174,0.6502675414085388,2.284467935562134,-0.0174318868666887,0.978759765625,0.978759765625,0.0,148.1630401611328,166.0,50422.75390625,0.0,2206.35888671875,1.0,280.04150390625,283.3412170410156,297.907470703125,301.12945556640625,293.1499938964844,293.1499938964844,279.75,31144.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8009377121925354,1.0,0.0,0.0,3.657035112380981,3.6570582389831534,8.923835252971912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.0361328125,0.0,1504.6107177734375,1895.4371337890625,0.0,2480.001708984375,0.903208076953888,1.0,0.0,3.0,1.0,0.0
17951220,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8177111744880676,0.3478972315788269,0.3165056109428406,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9352130889892578,0.5198391079902649,0.4950293004512787,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.7331343293190002,0.4512794017791748,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8437812924385071,0.3853261470794678,0.3684770762920379,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6546808481216431,0.1768319606781005,0.8149538040161133,284.8908996582031,284.95001220703125,302.2822570800781,294.958984375,298.2376403808594,297.0417175292969,284.8933410644531,1.0,0.5671672224998474,1.0,0.1500000059604644,0.3887399435043335,1.0,-2.9371092319488525,0.6551252007484436,2.2819840908050537,-0.0130402194336056,0.8608373999595642,0.8608373999595642,0.0,155.7724609375,184.0,51285.02734375,0.0,2248.9052734375,1.0,279.75714111328125,283.1787414550781,297.9910888671875,301.3490600585937,293.1499938964844,293.1499938964844,280.04998779296875,38352.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120409846305847,1.0,0.0,0.0,3.579408884048462,3.579432487487793,8.54901145430631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.25146484375,0.0,1473.3055419921875,1895.4371337890625,0.0,2582.0009765625,0.8911452293395996,1.0,0.0,3.0,1.0,0.0
17951280,296.9528503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.8177111744880676,0.3478972315788269,0.3165056109428406,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9352130889892578,0.5198391079902649,0.4950293004512787,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.9990000128746032,0.7331343293190002,0.4512794017791748,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8437812924385071,0.3853261470794678,0.3684770762920379,297.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.6546808481216431,0.1768319606781005,0.8149538040161133,284.8908996582031,284.95001220703125,302.2822570800781,294.958984375,298.2376403808594,297.0417175292969,284.8933410644531,1.0,0.5671672224998474,1.0,0.1500000059604644,0.3887399435043335,1.0,-2.9371092319488525,0.6551252007484436,2.2819840908050537,-0.0130402194336056,0.8608373999595642,0.8608373999595642,0.0,155.7724609375,184.0,51285.02734375,0.0,2248.9052734375,1.0,279.75714111328125,283.1787414550781,297.9910888671875,301.3490600585937,293.1499938964844,293.1499938964844,280.04998779296875,38352.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120409846305847,1.0,0.0,0.0,3.579408884048462,3.579432487487793,8.54901145430631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7719.25146484375,0.0,1473.3055419921875,1895.4371337890625,0.0,2582.0009765625,0.8911452293395996,1.0,0.0,3.0,1.0,0.0
17951340,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8022496700286865,0.3454982340335846,0.3145053386688232,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9144617319107056,0.5163210034370422,0.4918827414512634,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.7256898283958435,0.4751574397087097,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8286689519882202,0.3826907277107239,0.3662236332893371,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6417205333709717,0.1748085767030716,0.8075357675552368,285.01385498046875,284.95001220703125,302.2745056152344,294.9724426269531,298.2155456542969,297.0154724121094,285.0129699707031,1.0,0.5755389928817749,1.0,0.1500000059604644,0.387138307094574,1.0,-2.947988510131836,0.6625673174858093,2.285421133041382,-0.0080176023766398,0.9671117663383484,0.9671117663383484,0.0,167.03457641601562,187.0,50812.49609375,0.0,2325.10205078125,1.0,280.0419311523437,283.31414794921875,297.9517822265625,301.21160888671875,293.1499938964844,293.1499938964844,279.75,32784.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038527369499207,1.0,0.0,0.0,3.712477207183838,3.712501287460327,9.196464247906988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.1181640625,0.0,1579.3211669921875,1895.4371337890625,0.0,2506.7021484375,0.9171056151390076,1.0,0.0,3.0,1.0,0.0
17951400,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8022496700286865,0.3454982340335846,0.3145053386688232,296.8695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9144617319107056,0.5163210034370422,0.4918827414512634,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9990000128746032,0.7256898283958435,0.4751574397087097,296.9530639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8286689519882202,0.3826907277107239,0.3662236332893371,297.0028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6417205333709717,0.1748085767030716,0.8075357675552368,285.01385498046875,284.95001220703125,302.2745056152344,294.9724426269531,298.2155456542969,297.0154724121094,285.0129699707031,1.0,0.5755389928817749,1.0,0.1500000059604644,0.387138307094574,1.0,-2.947988510131836,0.6625673174858093,2.285421133041382,-0.0080176023766398,0.9671117663383484,0.9671117663383484,0.0,167.03457641601562,187.0,50812.49609375,0.0,2325.10205078125,1.0,280.0419311523437,283.31414794921875,297.9517822265625,301.21160888671875,293.1499938964844,293.1499938964844,279.75,32784.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038527369499207,1.0,0.0,0.0,3.712477207183838,3.712501287460327,9.196464247906988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.1181640625,0.0,1579.3211669921875,1895.4371337890625,0.0,2506.7021484375,0.9171056151390076,1.0,0.0,3.0,1.0,0.0
17951460,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7895759344100952,0.3420835435390472,0.3120732605457306,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8994907140731812,0.5118120312690735,0.4883094429969787,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.7137513160705566,0.4938823878765106,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169000744819641,0.3792893588542938,0.3636175394058227,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6317605972290039,0.1723708361387252,0.7989392876625061,284.89068603515625,284.95001220703125,302.2669677734375,294.9860534667969,298.1986999511719,296.9966125488281,284.89324951171875,1.0,0.5808016657829285,1.0,0.1500000059604644,0.3862379789352417,1.0,-2.9498331546783447,0.6655402779579163,2.284292936325073,-0.0050837839953601,0.8601980209350586,0.8601980209350586,0.0,176.01820373535156,190.0,51621.078125,0.0,2373.76025390625,1.0,279.75714111328125,283.17919921875,298.0157775878906,301.3968200683594,293.1499938964844,293.1499938964844,280.04998779296875,39013.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140016198158264,1.0,0.0,0.0,3.602144479751587,3.602168560028076,8.657958687763312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.412109375,0.0,1502.825439453125,1895.4371337890625,0.0,2600.092041015625,0.897036612033844,1.0,0.0,3.0,1.0,0.0
17951520,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.7895759344100952,0.3420835435390472,0.3120732605457306,296.8599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8994907140731812,0.5118120312690735,0.4883094429969787,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9990000128746032,0.7137513160705566,0.4938823878765106,296.9440612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8169000744819641,0.3792893588542938,0.3636175394058227,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.6317605972290039,0.1723708361387252,0.7989392876625061,284.89068603515625,284.95001220703125,302.2669677734375,294.9860534667969,298.1986999511719,296.9966125488281,284.89324951171875,1.0,0.5808016657829285,1.0,0.1500000059604644,0.3862379789352417,1.0,-2.9498331546783447,0.6655402779579163,2.284292936325073,-0.0050837839953601,0.8601980209350586,0.8601980209350586,0.0,176.01820373535156,190.0,51621.078125,0.0,2373.76025390625,1.0,279.75714111328125,283.17919921875,298.0157775878906,301.3968200683594,293.1499938964844,293.1499938964844,280.04998779296875,39013.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8140016198158264,1.0,0.0,0.0,3.602144479751587,3.602168560028076,8.657958687763312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.412109375,0.0,1502.825439453125,1895.4371337890625,0.0,2600.092041015625,0.897036612033844,1.0,0.0,3.0,1.0,0.0
17951580,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7773848176002502,0.3395231962203979,0.3099004328250885,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8855910897254944,0.5081242322921753,0.4849814176559448,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.990635097026825,0.7037006616592407,0.4942197501659393,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8048210740089417,0.3764250576496124,0.3611303567886352,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6219655871391296,0.1700251102447509,0.7900002002716064,284.9974670410156,284.95001220703125,302.2594299316406,294.9997253417969,298.1938781738281,296.9931945800781,284.9953308105469,1.0,0.5833361148834229,1.0,0.1500000059604644,0.3853376507759094,1.0,-2.929537534713745,0.6617777347564697,2.2677597999572754,-0.0040254141204059,0.9524136781692504,0.9524136781692504,0.0,184.83364868164065,193.0,50701.640625,0.0,2381.594482421875,1.0,280.0420837402344,283.3039855957031,297.9735717773437,301.2388916015625,293.1499938964844,293.1499938964844,279.75,33502.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047950863838196,1.0,0.0,0.0,3.7169830799102783,3.717007398605346,9.218801437782532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.69921875,0.0,1589.943115234375,1895.4371337890625,0.0,2515.345947265625,0.9184921383857728,1.0,0.0,3.0,1.0,0.0
17951640,296.9450988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.7773848176002502,0.3395231962203979,0.3099004328250885,296.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8855910897254944,0.5081242322921753,0.4849814176559448,296.8856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971008300781,0.990635097026825,0.7037006616592407,0.4942197501659393,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8048210740089417,0.3764250576496124,0.3611303567886352,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6219655871391296,0.1700251102447509,0.7900002002716064,284.9974670410156,284.95001220703125,302.2594299316406,294.9997253417969,298.1938781738281,296.9931945800781,284.9953308105469,1.0,0.5833361148834229,1.0,0.1500000059604644,0.3853376507759094,1.0,-2.929537534713745,0.6617777347564697,2.2677597999572754,-0.0040254141204059,0.9524136781692504,0.9524136781692504,0.0,184.83364868164065,193.0,50701.640625,0.0,2381.594482421875,1.0,280.0420837402344,283.3039855957031,297.9735717773437,301.2388916015625,293.1499938964844,293.1499938964844,279.75,33502.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047950863838196,1.0,0.0,0.0,3.7169830799102783,3.717007398605346,9.218801437782532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8573.69921875,0.0,1589.943115234375,1895.4371337890625,0.0,2515.345947265625,0.9184921383857728,1.0,0.0,3.0,1.0,0.0
17951700,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.7722950577735901,0.3378666639328003,0.308815985918045,296.8559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.853271484375,0.8797653317451477,0.5058979988098145,0.4833085238933563,296.862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8526306152344,0.984886646270752,0.6997565031051636,0.4915711283683777,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8542175292969,0.7994977831840515,0.374721497297287,0.3598740994930267,296.9896850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.6176057457923889,0.1686996519565582,0.7852843999862671,284.8537292480469,284.95001220703125,302.2555847167969,295.0065612792969,298.1903381347656,296.98992919921875,284.84869384765625,1.0,0.5838004946708679,1.0,0.1500000059604644,0.3848874866962433,1.0,-2.9162437915802,0.6589356064796448,2.2573082447052,-0.0037148501724004,0.8498499989509583,0.8498499989509583,0.0,188.5046539306641,193.0,51350.97265625,0.0,2375.63720703125,1.0,279.7962341308594,283.1475524902344,298.0372009277344,301.4488525390625,293.1499938964844,293.1499938964844,279.75,38344.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810918390750885,1.0,0.0,0.0,3.6701979637146,3.670222520828247,8.988190529635176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.9462890625,0.0,1573.3929443359375,1895.4371337890625,0.0,2571.6533203125,0.9088418483734132,1.0,0.0,3.0,1.0,0.0
17951760,296.9362487792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7672392129898071,0.3360357284545898,0.3073441088199615,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8740900158882141,0.5034883618354797,0.4812288582324981,296.8448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.979176104068756,0.696189820766449,0.4890318810939789,296.9324035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7942646145820618,0.3728611469268799,0.3583084046840668,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8737487792969,0.6131155490875244,0.1672717779874801,0.7797543406486511,284.876220703125,284.95001220703125,302.2516174316406,295.01336669921875,298.1861877441406,296.9856872558594,284.8790588378906,1.0,0.5838242769241333,1.0,0.1500000059604644,0.3842759132385254,1.0,-2.90039587020874,0.6557059288024902,2.24468994140625,-0.0033420058898627,0.8343672156333923,0.8343672156333923,0.0,191.90310668945312,196.0,50739.5625,0.0,2364.09130859375,1.0,279.7573547363281,283.1824645996094,298.0278015136719,301.3680419921875,293.1499938964844,293.1499938964844,280.04998779296875,40744.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8118761777877808,1.0,0.0,0.0,3.5365898609161377,3.536613702774048,8.345699029632669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7675.5390625,0.0,1445.01318359375,1895.4371337890625,0.0,2580.481689453125,0.8839027285575867,1.0,0.0,3.0,1.0,0.0
