time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17951820,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7601137161254883,0.3335164487361908,0.305054634809494,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8659214973449707,0.4997794330120086,0.4777168333530426,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.970733404159546,0.6915363073348999,0.4855558276176452,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7866234183311462,0.3699739277362823,0.3556202352046966,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6057961583137512,0.1648722440004348,0.7694928050041199,284.9853515625,284.95001220703125,302.24334716796875,295.02691650390625,298.1820983886719,296.98248291015625,284.9840393066406,1.0,0.5833900570869446,1.0,0.1500000059604644,0.3830527365207672,1.0,-2.8736720085144043,0.6507745981216431,2.222897291183472,-0.0023227094206959,0.9178386926651,0.9178386926651,0.0,196.68150329589844,199.0,49666.81640625,0.0,2340.14892578125,1.0,280.0414428710937,283.312744140625,297.9845886230469,301.18536376953125,293.1499938964844,293.1499938964844,279.75,34188.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991621494293213,1.0,0.0,0.0,3.6293911933898926,3.629414796829224,8.789433536549041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.5205078125,0.0,1496.882568359375,1895.4371337890625,0.0,2463.767333984375,0.8993145823478699,1.0,0.0,3.0,1.0,0.0
17951880,296.93817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.7601137161254883,0.3335164487361908,0.305054634809494,296.8512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.8659214973449707,0.4997794330120086,0.4777168333530426,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851379394531,0.970733404159546,0.6915363073348999,0.4855558276176452,296.9311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854431152344,0.7866234183311462,0.3699739277362823,0.3556202352046966,296.9824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862060546875,0.6057961583137512,0.1648722440004348,0.7694928050041199,284.9853515625,284.95001220703125,302.24334716796875,295.02691650390625,298.1820983886719,296.98248291015625,284.9840393066406,1.0,0.5833900570869446,1.0,0.1500000059604644,0.3830527365207672,1.0,-2.8736720085144043,0.6507745981216431,2.222897291183472,-0.0023227094206959,0.9178386926651,0.9178386926651,0.0,196.68150329589844,199.0,49666.81640625,0.0,2340.14892578125,1.0,280.0414428710937,283.312744140625,297.9845886230469,301.18536376953125,293.1499938964844,293.1499938964844,279.75,34188.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7991621494293213,1.0,0.0,0.0,3.6293911933898926,3.629414796829224,8.789433536549041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8450.5205078125,0.0,1496.882568359375,1895.4371337890625,0.0,2463.767333984375,0.8993145823478699,1.0,0.0,3.0,1.0,0.0
17951940,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7535783648490906,0.3301675021648407,0.3024695813655853,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8585171699523926,0.495263397693634,0.4739117622375488,296.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9625911712646484,0.6858928799629211,0.4820205271244049,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7796249985694885,0.3664789497852325,0.3527175486087799,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.5988317131996155,0.1622551530599594,0.7591580152511597,284.8899841308594,284.95001220703125,302.2343139648437,295.04022216796875,298.1762390136719,296.9776306152344,284.89141845703125,1.0,0.5824915766716003,1.0,0.1500000059604644,0.3818295896053314,1.0,-2.8458385467529297,0.6454606652259827,2.200377941131592,-0.0012679524952545,0.8178607821464539,0.8178607821464539,0.0,200.8785858154297,202.0,49630.52734375,0.0,2311.697998046875,1.0,279.7587585449219,283.2146911621094,298.0451354980469,301.3128662109375,293.1499938964844,293.1499938964844,280.04998779296875,40587.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044615387916565,1.0,0.0,0.0,3.430817127227783,3.430839776992798,7.853955708014837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.42138671875,0.0,1334.975830078125,1895.4371337890625,0.0,2512.28564453125,0.8608567118644714,1.0,0.0,3.0,1.0,0.0
17952000,296.9315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897399902344,0.7535783648490906,0.3301675021648407,0.3024695813655853,296.8440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.8585171699523926,0.495263397693634,0.4739117622375488,296.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.9625911712646484,0.6858928799629211,0.4820205271244049,296.92401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.7796249985694885,0.3664789497852325,0.3527175486087799,296.9775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.5988317131996155,0.1622551530599594,0.7591580152511597,284.8899841308594,284.95001220703125,302.2343139648437,295.04022216796875,298.1762390136719,296.9776306152344,284.89141845703125,1.0,0.5824915766716003,1.0,0.1500000059604644,0.3818295896053314,1.0,-2.8458385467529297,0.6454606652259827,2.200377941131592,-0.0012679524952545,0.8178607821464539,0.8178607821464539,0.0,200.8785858154297,202.0,49630.52734375,0.0,2311.697998046875,1.0,279.7587585449219,283.2146911621094,298.0451354980469,301.3128662109375,293.1499938964844,293.1499938964844,280.04998779296875,40587.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044615387916565,1.0,0.0,0.0,3.430817127227783,3.430839776992798,7.853955708014837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7588.42138671875,0.0,1334.975830078125,1895.4371337890625,0.0,2512.28564453125,0.8608567118644714,1.0,0.0,3.0,1.0,0.0
17952060,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7483639121055603,0.3276909291744232,0.3002099096775055,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8525105118751526,0.4915851056575775,0.4704174995422363,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9557153582572936,0.6816526055335999,0.4789878726005554,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7738709449768066,0.3635994791984558,0.3500131964683532,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.592670202255249,0.1599504351615905,0.7491558194160461,284.985595703125,284.95001220703125,302.2242736816406,295.0531921386719,298.17413330078125,296.9764099121094,284.9842834472656,1.0,0.581379771232605,1.0,0.1500000059604644,0.380298912525177,1.0,-2.820000410079956,0.6414811015129089,2.1785192489624023,0.0005199643201194,0.895390510559082,0.895390510559082,0.0,204.16964721679688,205.0,48637.09375,0.0,2282.7685546875,1.0,280.0406188964844,283.33233642578125,298.0086669921875,301.1441650390625,293.1499938964844,293.1499938964844,280.3500061035156,34065.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914584875106812,1.0,0.0,0.0,3.5318727493286133,3.531895399093628,8.323450515490549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.87451171875,0.0,1391.670166015625,1895.4371337890625,0.0,2393.60302734375,0.8773240447044373,1.0,0.0,3.0,1.0,0.0
17952120,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.7483639121055603,0.3276909291744232,0.3002099096775055,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8525105118751526,0.4915851056575775,0.4704174995422363,296.82000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.9557153582572936,0.6816526055335999,0.4789878726005554,296.92388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7738709449768066,0.3635994791984558,0.3500131964683532,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.592670202255249,0.1599504351615905,0.7491558194160461,284.985595703125,284.95001220703125,302.2242736816406,295.0531921386719,298.17413330078125,296.9764099121094,284.9842834472656,1.0,0.581379771232605,1.0,0.1500000059604644,0.380298912525177,1.0,-2.820000410079956,0.6414811015129089,2.1785192489624023,0.0005199643201194,0.895390510559082,0.895390510559082,0.0,204.16964721679688,205.0,48637.09375,0.0,2282.7685546875,1.0,280.0406188964844,283.33233642578125,298.0086669921875,301.1441650390625,293.1499938964844,293.1499938964844,280.3500061035156,34065.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7914584875106812,1.0,0.0,0.0,3.5318727493286133,3.531895399093628,8.323450515490549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.87451171875,0.0,1391.670166015625,1895.4371337890625,0.0,2393.60302734375,0.8773240447044373,1.0,0.0,3.0,1.0,0.0
17952180,296.9376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7456766366958618,0.3263601958751678,0.2990224063396454,296.84881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0819091796875,0.8493694067001343,0.4895469844341278,0.4685053527355194,296.8216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.9519880414009094,0.6793052554130554,0.4773410856723785,296.9252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0818786621094,0.7708519697189331,0.3620098531246185,0.3485380709171295,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809020996094,0.5893281102180481,0.1586789786815643,0.7436743378639221,285.0819091796875,284.95001220703125,302.2177124023437,295.0607604980469,298.1753234863281,296.9768371582031,285.0809326171875,1.0,0.5807608962059021,1.0,0.1500000059604644,0.3793805241584778,1.0,-2.8059334754943848,0.6395273804664612,2.1664059162139893,0.0017318343743681,0.9941494464874268,0.9941494464874268,0.0,205.9158935546875,205.0,47837.16015625,0.0,2266.9638671875,1.0,280.3135070800781,283.4486083984375,297.997314453125,301.02862548828125,293.1499938964844,293.1499938964844,280.3500061035156,30962.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826669216156006,1.0,0.0,0.0,3.6455912590026855,3.6456143856048575,8.868072995937837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.6064453125,0.0,1490.625,1895.4371337890625,0.0,2314.117919921875,0.9015783667564392,1.0,0.0,3.0,1.0,0.0
17952240,296.9393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.7440582513809204,0.3254553079605102,0.2983155250549316,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.8474525809288025,0.488174706697464,0.4673230051994324,296.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.9496745467185974,0.6776853799819946,0.4763332009315491,296.92596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.7690069675445557,0.3609445095062256,0.3476266860961914,296.97735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.5872429013252258,0.1578481942415237,0.74024897813797,285.0553894042969,284.95001220703125,302.2130432128906,295.06573486328125,298.1763000488281,296.97735595703125,285.05145263671875,1.0,0.5803874731063843,1.0,0.1500000059604644,0.3787682652473449,1.0,-2.7972397804260254,0.6384274363517761,2.1588122844696045,0.0026041588280349,1.0,1.0,0.0,207.0026092529297,193.0,47904.63671875,0.0,2257.29150390625,1.0,280.34228515625,283.4232788085937,298.0293273925781,301.1042175292969,293.1499938964844,293.1499938964844,280.04998779296875,31187.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813236117362976,1.0,0.0,0.0,3.7217764854431152,3.7218003273010254,9.2425943876151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.08203125,0.0,1577.7857666015625,1895.4371337890625,0.0,2302.0322265625,0.9177876114845276,1.0,0.0,3.0,1.0,0.0
17952300,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7434194087982178,0.3238038122653961,0.2971094250679016,296.8469543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8467593193054199,0.4859461486339569,0.4655129015445709,296.8144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9489402174949646,0.6748600006103516,0.4747092425823211,296.9228210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.7683011293411255,0.3592219948768616,0.3462173342704773,296.9760131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.5859808325767517,0.1566247642040252,0.7352074980735779,284.88397216796875,284.95001220703125,302.2068786621094,295.0718078613281,298.1756896972656,296.9761657714844,284.8743896484375,1.0,0.5779911875724792,1.0,0.1500000059604644,0.3780029118061065,1.0,-2.7839195728302,0.6362863183021545,2.1476333141326904,0.0035759024322032,0.9006239175796509,0.9006239175796509,0.0,206.10997009277344,193.0,48812.49609375,0.0,2230.376220703125,1.0,280.0961303710937,283.23468017578125,298.1101379394531,301.3505554199219,293.1499938964844,293.1499938964844,280.04998779296875,35104.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78919917345047,1.0,0.0,0.0,3.734647750854492,3.73467230796814,9.30663247800112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8022.1884765625,0.0,1622.5445556640625,1895.4371337890625,0.0,2373.11376953125,0.9214938282966614,1.0,0.0,3.0,1.0,0.0
17952360,296.929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.7430142760276794,0.3218440413475036,0.2953875064849853,296.8405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8464921712875366,0.4833950102329254,0.4631604850292206,296.8030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648681640625,0.9487397074699402,0.6716198921203613,0.4725073873996734,296.917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.7679795026779175,0.357233852148056,0.3443772196769714,296.9730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.5849769711494446,0.1552347242832183,0.7290179133415222,284.864501953125,284.95001220703125,302.2003173828125,295.0777587890625,298.1730041503906,296.9732360839844,284.8664855957031,1.0,0.5747264623641968,1.0,0.1500000059604644,0.3772523701190948,1.0,-2.766731977462769,0.6329017877578735,2.133830308914185,0.004116769414395,0.859246015548706,0.859246015548706,0.0,204.2240600585937,181.0,48334.61328125,0.0,2192.46533203125,1.0,280.056884765625,283.233154296875,298.1078796386719,301.2972717285156,293.1499938964844,293.1499938964844,280.3500061035156,39170.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7921925187110901,1.0,0.0,0.0,3.633267879486084,3.633292198181152,8.808219718048349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.80224609375,0.0,1538.2445068359375,1895.4371337890625,0.0,2400.2685546875,0.903286874294281,1.0,0.0,3.0,1.0,0.0
17952420,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7452057600021362,0.3191872835159302,0.2924779057502746,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8492376804351807,0.479482352733612,0.458946168422699,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9527242183685304,0.6670297980308533,0.4688206613063812,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7704009413719177,0.3541380763053894,0.3409976661205292,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.585485577583313,0.1528624147176742,0.716709554195404,284.98370361328125,284.95001220703125,302.1859130859375,295.0891418457031,298.1710510253906,296.9718322753906,284.9819641113281,1.0,0.5666342973709106,1.0,0.1500000059604644,0.3757512867450714,1.0,-2.734879732131958,0.6268609762191772,2.1080188751220703,0.0051570790819823,0.9451186060905457,0.9451186060905457,0.0,197.2414093017578,169.0,47161.19140625,0.0,2107.013916015625,1.0,280.3421630859375,283.3744201660156,298.0528259277344,301.103759765625,293.1499938964844,293.1499938964844,280.04998779296875,33959.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806718945503235,1.0,0.0,0.0,3.718604326248169,3.718628644943237,9.226845349985524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0068359375,0.0,1595.28759765625,1895.4371337890625,0.0,2296.1748046875,0.9191519021987916,1.0,0.0,3.0,1.0,0.0
17952480,296.93133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.7452057600021362,0.3191872835159302,0.2924779057502746,296.8407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.8492376804351807,0.479482352733612,0.458946168422699,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833984375,0.9527242183685304,0.6670297980308533,0.4688206613063812,296.9158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7704009413719177,0.3541380763053894,0.3409976661205292,296.9718322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.585485577583313,0.1528624147176742,0.716709554195404,284.98370361328125,284.95001220703125,302.1859130859375,295.0891418457031,298.1710510253906,296.9718322753906,284.9819641113281,1.0,0.5666342973709106,1.0,0.1500000059604644,0.3757512867450714,1.0,-2.734879732131958,0.6268609762191772,2.1080188751220703,0.0051570790819823,0.9451186060905457,0.9451186060905457,0.0,197.2414093017578,169.0,47161.19140625,0.0,2107.013916015625,1.0,280.3421630859375,283.3744201660156,298.0528259277344,301.103759765625,293.1499938964844,293.1499938964844,280.04998779296875,33959.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806718945503235,1.0,0.0,0.0,3.718604326248169,3.718628644943237,9.226845349985524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.0068359375,0.0,1595.28759765625,1895.4371337890625,0.0,2296.1748046875,0.9191519021987916,1.0,0.0,3.0,1.0,0.0
17952540,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7490485310554504,0.3158555030822754,0.2894218862056732,296.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8539432287216187,0.4748927652835846,0.4545614123344421,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9589614868164062,0.6612760424613953,0.464876651763916,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.774660587310791,0.3505416214466095,0.3374857008457184,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.5875785946846008,0.1503122448921203,0.7042386531829834,284.86883544921875,284.95001220703125,302.1695556640625,295.09979248046875,298.1672668457031,296.968994140625,284.8721923828125,1.0,0.557177722454071,1.0,0.1500000059604644,0.374250203371048,1.0,-2.701997756958008,0.6204337477684021,2.08156418800354,0.0061964886263012,0.8238492608070374,0.8238492608070374,0.0,188.34796142578125,157.0,47088.02734375,0.0,2012.825927734375,1.0,280.05743408203125,283.2634582519531,298.1090393066406,301.2242126464844,293.1499938964844,293.1499938964844,280.3500061035156,41512.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786888837814331,1.0,0.0,0.0,3.5055835247039795,3.5056071281433105,8.200001957447967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.34521484375,0.0,1417.9666748046875,1895.4371337890625,0.0,2352.2060546875,0.8778613209724426,1.0,0.0,3.0,1.0,0.0
17952600,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.7490485310554504,0.3158555030822754,0.2894218862056732,296.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8539432287216187,0.4748927652835846,0.4545614123344421,296.7880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695373535156,0.9589614868164062,0.6612760424613953,0.464876651763916,296.9096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685913085937,0.774660587310791,0.3505416214466095,0.3374857008457184,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.5875785946846008,0.1503122448921203,0.7042386531829834,284.86883544921875,284.95001220703125,302.1695556640625,295.09979248046875,298.1672668457031,296.968994140625,284.8721923828125,1.0,0.557177722454071,1.0,0.1500000059604644,0.374250203371048,1.0,-2.701997756958008,0.6204337477684021,2.08156418800354,0.0061964886263012,0.8238492608070374,0.8238492608070374,0.0,188.34796142578125,157.0,47088.02734375,0.0,2012.825927734375,1.0,280.05743408203125,283.2634582519531,298.1090393066406,301.2242126464844,293.1499938964844,293.1499938964844,280.3500061035156,41512.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.786888837814331,1.0,0.0,0.0,3.5055835247039795,3.5056071281433105,8.200001957447967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.34521484375,0.0,1417.9666748046875,1895.4371337890625,0.0,2352.2060546875,0.8778613209724426,1.0,0.0,3.0,1.0,0.0
17952660,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7551351189613342,0.3135240972042084,0.2867282032966614,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8611206412315369,0.4712621867656708,0.4505204856395721,296.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.967814326286316,0.6570086479187012,0.4613825380802154,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7811890840530396,0.347658097743988,0.3341979086399078,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.5914620161056519,0.148115262389183,0.6920685768127441,284.9837341308594,284.95001220703125,302.1510009765625,295.109619140625,298.1671142578125,296.9698791503906,284.9822998046875,1.0,0.5469192266464233,1.0,0.1500000059604644,0.3725287318229675,1.0,-2.671123743057251,0.6151074171066284,2.056016445159912,0.0077223433181643,0.9083839058876038,0.9083839058876038,0.0,177.8696746826172,145.0,45999.57421875,0.0,1916.58203125,1.0,280.3411865234375,283.3980407714844,298.06121826171875,301.03790283203125,293.1499938964844,293.1499938964844,280.04998779296875,34272.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728128433227539,1.0,0.0,0.0,3.5971078872680664,3.59713101387024,8.633764423393586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.60888671875,0.0,1462.3785400390625,1895.4371337890625,0.0,2225.857421875,0.8921086192131042,1.0,0.0,3.0,1.0,0.0
17952720,296.9308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.7551351189613342,0.3135240972042084,0.2867282032966614,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8611206412315369,0.4712621867656708,0.4505204856395721,296.791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.967814326286316,0.6570086479187012,0.4613825380802154,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.7811890840530396,0.347658097743988,0.3341979086399078,296.96990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848022460937,0.5914620161056519,0.148115262389183,0.6920685768127441,284.9837341308594,284.95001220703125,302.1510009765625,295.109619140625,298.1671142578125,296.9698791503906,284.9822998046875,1.0,0.5469192266464233,1.0,0.1500000059604644,0.3725287318229675,1.0,-2.671123743057251,0.6151074171066284,2.056016445159912,0.0077223433181643,0.9083839058876038,0.9083839058876038,0.0,177.8696746826172,145.0,45999.57421875,0.0,1916.58203125,1.0,280.3411865234375,283.3980407714844,298.06121826171875,301.03790283203125,293.1499938964844,293.1499938964844,280.04998779296875,34272.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7728128433227539,1.0,0.0,0.0,3.5971078872680664,3.59713101387024,8.633764423393586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.60888671875,0.0,1462.3785400390625,1895.4371337890625,0.0,2225.857421875,0.8921086192131042,1.0,0.0,3.0,1.0,0.0
17952780,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7620410323143005,0.3104100823402405,0.2837893068790436,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8693339228630066,0.4668698012828827,0.4462344050407409,296.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.976992666721344,0.6514450907707214,0.4574984908103943,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7886253595352173,0.3442110121250152,0.3307430148124695,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.5960606336593628,0.1457177102565765,0.6799060106277466,284.887939453125,284.95001220703125,302.1300048828125,295.11846923828125,298.1646423339844,296.96875,284.889892578125,1.0,0.536157488822937,1.0,0.1500000059604644,0.3708072602748871,1.0,-2.6390135288238525,0.6093403697013855,2.0296730995178223,0.0092301284894347,0.8065230846405029,0.8065230846405029,0.0,167.11151123046875,133.0,45881.57421875,0.0,1819.20263671875,1.0,280.0591125488281,283.3047180175781,298.12261962890625,301.1607666015625,293.1499938964844,293.1499938964844,280.3500061035156,41101.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781643271446228,1.0,0.0,0.0,3.3767282962799072,3.3767507076263428,7.608263672409521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.267578125,0.0,1285.17822265625,1895.4371337890625,0.0,2273.674560546875,0.8496077656745911,1.0,0.0,3.0,1.0,0.0
17952840,296.92742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.7620410323143005,0.3104100823402405,0.2837893068790436,296.8334045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8693339228630066,0.4668698012828827,0.4462344050407409,296.7811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.976992666721344,0.6514450907707214,0.4574984908103943,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.7886253595352173,0.3442110121250152,0.3307430148124695,296.96875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.5960606336593628,0.1457177102565765,0.6799060106277466,284.887939453125,284.95001220703125,302.1300048828125,295.11846923828125,298.1646423339844,296.96875,284.889892578125,1.0,0.536157488822937,1.0,0.1500000059604644,0.3708072602748871,1.0,-2.6390135288238525,0.6093403697013855,2.0296730995178223,0.0092301284894347,0.8065230846405029,0.8065230846405029,0.0,167.11151123046875,133.0,45881.57421875,0.0,1819.20263671875,1.0,280.0591125488281,283.3047180175781,298.12261962890625,301.1607666015625,293.1499938964844,293.1499938964844,280.3500061035156,41101.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7781643271446228,1.0,0.0,0.0,3.3767282962799072,3.3767507076263428,7.608263672409521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7255.267578125,0.0,1285.17822265625,1895.4371337890625,0.0,2273.674560546875,0.8496077656745911,1.0,0.0,3.0,1.0,0.0
17952900,296.9295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7660554051399231,0.3092088103294372,0.2823300063610077,296.8349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.8740781545639038,0.4650129675865173,0.4440937042236328,296.7824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9819148778915404,0.6492305994033813,0.4555928707122803,296.9076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.7928861379623413,0.342730849981308,0.3290030062198639,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957275390625,0.5987091064453125,0.1446191519498825,0.6737046241760254,285.0012512207031,284.95001220703125,302.1184997558594,295.1224975585937,298.16387939453125,296.9691772460937,285.0044250488281,1.0,0.530597984790802,1.0,0.1500000059604644,0.3699465095996856,1.0,-2.6228513717651367,0.6063969135284424,2.0164544582366943,0.0098611395806074,0.8791958093643188,0.8791958093643188,0.0,161.54449462890625,133.0,44985.78515625,0.0,1770.3155517578125,1.0,280.2947692871094,283.43560791015625,298.064208984375,300.9449768066406,293.1499938964844,293.1499938964844,280.3500061035156,35129.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689993381500244,1.0,0.0,0.0,3.415324687957764,3.415346384048462,7.783183946230565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7462.681640625,0.0,1281.32666015625,1895.4371337890625,0.0,2191.957275390625,0.8546696901321411,1.0,0.0,3.0,1.0,0.0
17952960,296.932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7710464596748352,0.3081346154212951,0.2811582386493683,296.837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.8798375129699707,0.4632831811904907,0.4422473013401031,296.784912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9875084161758424,0.647148072719574,0.4540094435214996,296.9092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7980489730834961,0.341355562210083,0.3274841010570526,296.9705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.6020647883415222,0.1436021775007248,0.6680343747138977,284.98565673828125,284.95001220703125,302.1063232421875,295.1262512207031,298.1640319824219,296.9704895019531,284.9834289550781,1.0,0.5250470042228699,1.0,0.1500000059604644,0.3690598011016845,1.0,-2.608682155609131,0.6041262149810791,2.004555940628052,0.010750139132142,0.8844794034957886,0.8844794034957886,0.0,155.68397521972656,121.0,44890.7578125,0.0,1723.5626220703125,1.0,280.3403625488281,283.4219665527344,298.0773620605469,300.9851989746094,293.1499938964844,293.1499938964844,280.6499938964844,33945.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764236330986023,1.0,0.0,0.0,3.4831113815307617,3.483133316040039,8.095207704172935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.63232421875,0.0,1340.634033203125,1895.4371337890625,0.0,2149.83154296875,0.8662263751029968,1.0,0.0,3.0,1.0,0.0
17953020,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7824093699455261,0.3061015009880066,0.2789036333560943,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8928772211074829,0.4599558115005493,0.4386605024337768,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.998690664768219,0.6430855989456177,0.4507788419723511,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8095669746398926,0.3387159705162048,0.3245414793491363,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.6096930503845215,0.1416797190904617,0.6572220325469971,285.05401611328125,284.95001220703125,302.0797424316406,295.13287353515625,298.1646423339844,296.97393798828125,285.0491943359375,1.0,0.5138644576072693,1.0,0.1500000059604644,0.36728635430336,1.0,-2.581226348876953,0.5998271107673645,1.981399178504944,0.012608777731657,0.9956648945808412,0.9956648945808412,0.0,143.90733337402344,109.0,44113.51171875,0.0,1632.463134765625,1.0,280.64190673828125,283.5103759765625,298.09246826171875,300.9374084472656,293.1499938964844,293.1499938964844,280.3500061035156,30806.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531886696815491,1.0,0.0,0.0,3.682555675506592,3.682579040527344,9.048819720192114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.6875,0.0,1530.48486328125,1895.4371337890625,0.0,2053.1005859375,0.9086602926254272,1.0,0.0,3.0,1.0,0.0
17953080,296.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7824093699455261,0.3061015009880066,0.2789036333560943,296.8438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8928772211074829,0.4599558115005493,0.4386605024337768,296.7904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.998690664768219,0.6430855989456177,0.4507788419723511,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.8095669746398926,0.3387159705162048,0.3245414793491363,296.9740295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.6096930503845215,0.1416797190904617,0.6572220325469971,285.05401611328125,284.95001220703125,302.0797424316406,295.13287353515625,298.1646423339844,296.97393798828125,285.0491943359375,1.0,0.5138644576072693,1.0,0.1500000059604644,0.36728635430336,1.0,-2.581226348876953,0.5998271107673645,1.981399178504944,0.012608777731657,0.9956648945808412,0.9956648945808412,0.0,143.90733337402344,109.0,44113.51171875,0.0,1632.463134765625,1.0,280.64190673828125,283.5103759765625,298.09246826171875,300.9374084472656,293.1499938964844,293.1499938964844,280.3500061035156,30806.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7531886696815491,1.0,0.0,0.0,3.682555675506592,3.682579040527344,9.048819720192114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.6875,0.0,1530.48486328125,1895.4371337890625,0.0,2053.1005859375,0.9086602926254272,1.0,0.0,3.0,1.0,0.0
17953140,296.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.851318359375,0.7907142043113708,0.0,0.2759166061878204,296.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.9026466012001038,0.0,0.4343295991420746,296.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85211181640625,0.9990000128746032,0.0,0.434831827878952,296.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.8176394104957581,0.0,0.3210588693618774,296.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.6147502660751343,0.0,0.6456594467163086,284.85162353515625,294.1499938964844,302.04998779296875,295.13818359375,298.15728759765625,296.9721984863281,284.85418701171875,0.0,0.0,1.0,0.1500000059604644,0.3655129075050354,1.0,-2.5351674556732178,0.5895243883132935,1.9456431865692136,0.0128529276698827,0.0,0.0,0.0,134.3424072265625,60.0,44188.18359375,0.0,1527.496826171875,0.0,280.3569641113281,283.3188781738281,298.16796875,301.1106872558594,293.1499938964844,293.1499938964844,278.1499938964844,40308.8671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.560353755950928,3.560377836227417,8.4582325143856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1467.14892578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953200,296.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.851318359375,0.7907142043113708,0.0,0.2759166061878204,296.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8518371582031,0.9026466012001038,0.0,0.4343295991420746,296.7909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.85211181640625,0.9990000128746032,0.0,0.434831827878952,296.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8514709472656,0.8176394104957581,0.0,0.3210588693618774,296.9721374511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8497314453125,0.6147502660751343,0.0,0.6456594467163086,284.85162353515625,294.1499938964844,302.04998779296875,295.13818359375,298.15728759765625,296.9721984863281,284.85418701171875,0.0,0.0,1.0,0.1500000059604644,0.3655129075050354,1.0,-2.5351674556732178,0.5895243883132935,1.9456431865692136,0.0128529276698827,0.0,0.0,0.0,134.3424072265625,60.0,44188.18359375,0.0,1527.496826171875,0.0,280.3569641113281,283.3188781738281,298.16796875,301.1106872558594,293.1499938964844,293.1499938964844,278.1499938964844,40308.8671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.560353755950928,3.560377836227417,8.4582325143856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1467.14892578125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.3915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.19000244140625,0.0,0.0,0.0028639161027967,297.3392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1871032714844,0.4803617000579834,0.0,0.0030158555600792,297.5372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1917419433594,0.4803617000579834,0.0,0.0022275024093687,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.186767578125,0.0,0.0,0.0030158488079905,297.1173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.16925048828125,0.0,0.0,0.0143054453656077,286.5497131347656,294.1499938964844,302.0303039550781,295.140625,298.91754150390625,298.3398742675781,283.6597595214844,0.0,0.0,0.7621206045150757,0.1500000059604644,0.5164443254470825,1.0,-0.0305186193436384,0.0029466599225997,0.0275719594210386,-0.0677710846066474,0.0,0.0,0.0,-0.1790883392095565,60.0,2250.22119140625,0.0,-6.350251351250336e-05,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.151713413446709e-18,7.156688077650603e-18,4.407552995276513e-23,1.1625420263155681e-15,1.1625381087881869e-15,3.86773983234597e-21,0.0,0.0,-0.0,0.0,0.0,4.158434457841808e-31,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.129638671875,0.0,0.0,0.0011060112155973,297.62921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.118896484375,0.0,0.0,0.0016950842691585,297.8995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.118408203125,0.0,0.0,0.0017215809784829,297.46728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1222229003906,0.0,0.0,0.0012771058827638,297.2541198730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1331481933594,0.0,0.0,0.0028307824395596,286.4200744628906,294.1499938964844,302.0157470703125,295.14190673828125,299.4251403808594,299.3575439453125,283.2536926269531,0.0,0.0,0.6000000238418579,0.1500000059604644,0.6193077564239502,1.0,-0.0104473009705543,0.001822633203119,0.0086246682330966,-0.0686301961541175,0.0,0.0,0.0,-0.0670401379466056,60.0,1355.7181396484375,0.0,-7.314800768654095e-06,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.231138803429086e-28,-2.62738227834099e-28,-2.97740611471472e-31,-3.1374859304511306e-18,-3.135276324239849e-18,-2.209573495642814e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129455566406,0.0,0.0,0.0001082019225577,297.9742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972595214844,0.0,0.0,0.0001130148084484,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0905456542969,0.0,0.0,8.265133510576561e-05,297.7432556152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1046142578125,0.0,0.0,0.0001137455910793,297.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1221923828125,0.0,0.0,0.0005451855831779,286.3876647949219,294.1499938964844,301.9893493652344,295.1434020996094,299.5146484375,300.7764587402344,282.971435546875,0.0,0.0,0.328000009059906,0.1500000059604644,0.7918882369995117,1.0,-0.0011531774653121,0.0014557861723005,-0.0003026086487807,-0.0653495416045188,0.0,0.0,0.0,-0.0170557368546724,60.0,465.22216796875,0.0,-9.103322184955689e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0299701555046429e-36,-1.211255756681162e-36,-7.045565006964547e-37,5.565868524599527e-21,2.5987391536807468e-21,2.9671293709187802e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.110107421875,0.0,0.0,0.0001092168167815,298.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0944519042969,0.0,0.0,0.0001146307913586,298.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0877685546875,0.0,0.0,8.4329214587342e-05,297.8447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1017761230469,0.0,0.0,0.0001149303061538,297.56396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1192932128906,0.0,0.0,0.0005474758218042,286.3817443847656,294.1499938964844,301.97607421875,295.1438293457031,299.5281677246094,301.1527709960937,282.9338073730469,0.0,0.0,0.2000000029802322,0.1500000059604644,0.873102605342865,1.0,-0.001164874411188,0.0014556408859789,-0.0002907665038947,-0.0653152540326118,0.0,0.0,0.0,-0.0171137917786836,60.0,279.0892333984375,0.0,-9.25109659988266e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.967715375213956e-39,7.158227721938104e-39,3.978580612895664e-39,5.4056523641185286e-21,2.63078230499759e-21,2.774869857172547e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.19342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10552978515625,0.0,0.0,0.0001099200453609,298.2439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.09002685546875,0.0,0.0,0.0001157533333753,298.5382995605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0833740234375,0.0,0.0,8.549656922696158e-05,297.9767150878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0972900390625,0.0,0.0,0.0001157518127001,297.6933898925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146545410156,0.0,0.0,0.0005490484181791,286.3724060058594,294.1499938964844,301.954345703125,295.1441345214844,299.5534973144531,301.509765625,282.9272155761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011713068233802,0.0014550577616319,-0.0002837508509401,-0.0652722045779228,0.0,0.0,0.0,-0.0171418972313404,60.0,135.15623474121094,0.0,-9.354059926636182e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5456322061502732e-42,-1.8763386437309297e-42,-1.011737491242518e-42,5.3023387980803625e-21,2.65144485664651e-21,2.650893941433853e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.100830078125,0.0,0.0,0.000109909029561,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0854187011719,0.0,0.0,0.0001157403021352,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,8.548567711841315e-05,298.0850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0926208496094,0.0,0.0,0.0001157399092335,297.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1098937988281,0.0,0.0,0.0005490008043125,286.3629150390625,294.1499938964844,301.9314270019531,295.1440734863281,299.5783386230469,301.6985778808594,282.953857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001171191339381,0.0014544753357768,-0.0002832840254995,-0.0652454793453216,0.0,0.0,0.0,-0.017136825248599,60.0,76.35709381103516,0.0,-9.352230989634337e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302712402605074e-21,2.651369933793176e-21,2.6513426707602912e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,0.0001099067667382,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0001157378355856,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,8.548377809347585e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829772949219,0.0,0.0,0.0001157375008915,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,0.0005489901523105,286.34356689453125,294.1499938964844,301.8821716308594,295.1427307128906,299.6265563964844,301.84014892578125,283.03814697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011711654951795,0.0014543146826326,-0.0002831491583492,-0.0652382001280784,0.0,0.0,0.0,-0.0171354562044143,60.0,41.22040557861328,0.0,-9.351819585390333e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302732193547465e-21,2.651365692876949e-21,2.651366500670516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.091064453125,0.0,0.0,0.0001099067667382,298.5398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07586669921875,0.0,0.0,0.0001157378355856,298.8134155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06939697265625,0.0,0.0,8.548377809347585e-05,298.2537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0829772949219,0.0,0.0,0.0001157375008915,297.9950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0999755859375,0.0,0.0,0.0005489901523105,286.34356689453125,294.1499938964844,301.8821716308594,295.1427307128906,299.6265563964844,301.84014892578125,283.03814697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011711654951795,0.0014543146826326,-0.0002831491583492,-0.0652382001280784,0.0,0.0,0.0,-0.0171354562044143,60.0,41.22040557861328,0.0,-9.351819585390333e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302732193547465e-21,2.651365692876949e-21,2.651366500670516e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
