time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17953740,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0001099221481126,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0001157540173153,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,8.549573249183595e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,0.0001157536898972,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,0.0005490671610459,286.3237609863281,294.1499938964844,301.8287353515625,295.13995361328125,299.67266845703125,301.8470153808594,283.1299133300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011713274288922,0.0014553788350895,-0.0002840514061972,-0.0652864277362823,0.0,0.0,0.0,-0.0171444732695817,60.0,35.164146423339844,0.0,-9.354407382033969e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365894825341e-21,2.651365692876949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.080810546875,0.0,0.0,0.0001099221481126,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0658569335937,0.0,0.0,0.0001157540173153,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0594482421875,0.0,0.0,8.549573249183595e-05,298.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0728454589844,0.0,0.0,0.0001157536898972,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.089599609375,0.0,0.0,0.0005490671610459,286.3237609863281,294.1499938964844,301.8287353515625,295.13995361328125,299.67266845703125,301.8470153808594,283.1299133300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011713274288922,0.0014553788350895,-0.0002840514061972,-0.0652864277362823,0.0,0.0,0.0,-0.0171444732695817,60.0,35.164146423339844,0.0,-9.354407382033969e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365894825341e-21,2.651365692876949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0001099528672057,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,0.0001157863589469,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,8.55196121847257e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.0001157860315288,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,0.0005492208292707,286.3035583496094,294.1499938964844,301.7715759277344,295.1358337402344,299.71661376953125,301.8106994628906,283.2193908691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001171652926132,0.0014575176173821,-0.00028586469125,-0.0653833597898483,0.0,0.0,0.0,-0.0171625968068838,60.0,33.18563461303711,0.0,-9.35960713377426e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.651365692876949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.6876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07012939453125,0.0,0.0,0.0001099528672057,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.055419921875,0.0,0.0,0.0001157863589469,299.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0491027832031,0.0,0.0,8.55196121847257e-05,298.4774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.06231689453125,0.0,0.0,0.0001157860315288,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0788269042969,0.0,0.0,0.0005492208292707,286.3035583496094,294.1499938964844,301.7715759277344,295.1358337402344,299.71661376953125,301.8106994628906,283.2193908691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001171652926132,0.0014575176173821,-0.00028586469125,-0.0653833597898483,0.0,0.0,0.0,-0.0171625968068838,60.0,33.18563461303711,0.0,-9.35960713377426e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.651365692876949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,0.0001099969740607,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,0.0001158327941084,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,8.555391104891896e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,0.0001158324812422,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,0.0005494414363056,286.2829895019531,294.1499938964844,301.7110290527344,295.1304931640625,299.7584228515625,301.75860595703125,283.3055114746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011721211485564,0.001460594125092,-0.0002884729474317,-0.0655227825045585,0.0,0.0,0.0,-0.0171886645257473,60.0,32.016754150390625,0.0,-9.367089859324552e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.651365692876949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.05908203125,0.0,0.0,0.0001099969740607,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0445556640625,0.0,0.0,0.0001158327941084,299.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0383605957031,0.0,0.0,8.555391104891896e-05,298.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0513610839844,0.0,0.0,0.0001158324812422,298.3634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.067626953125,0.0,0.0,0.0005494414363056,286.2829895019531,294.1499938964844,301.7110290527344,295.1304931640625,299.7584228515625,301.75860595703125,283.3055114746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011721211485564,0.001460594125092,-0.0002884729474317,-0.0655227825045585,0.0,0.0,0.0,-0.0171886645257473,60.0,32.016754150390625,0.0,-9.367089859324552e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.651365692876949e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0534362792969,0.0,0.0,0.0001100235240301,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0390014648437,0.0,0.0,0.0001158607483375,299.1411437988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0328369140625,0.0,0.0,8.557456021662802e-05,298.5898132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0457458496094,0.0,0.0,0.0001158604354714,298.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0619201660156,0.0,0.0,0.0005495741497725,286.2725830078125,294.1499938964844,301.6796569824219,295.1274108886719,299.7785339355469,301.72967529296875,283.3472900390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011724031064659,0.0014624471077695,-0.0002900439139921,-0.0656067505478859,0.0,0.0,0.0,-0.0172043647617101,60.0,31.533164978027344,0.0,-9.371598252982949e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.8299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.04766845703125,0.0,0.0,0.0001100527442758,298.9033508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.03338623046875,0.0,0.0,0.0001158915110863,299.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0272521972656,0.0,0.0,8.55972757562995e-05,298.6200866699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0400695800781,0.0,0.0,0.0001158911982201,298.43603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0560913085937,0.0,0.0,0.0005497201927937,286.2621154785156,294.1499938964844,301.6475830078125,295.1240539550781,299.798095703125,301.699462890625,283.3882141113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011727135861292,0.0014644868206232,-0.000291773234494,-0.0656991899013519,0.0,0.0,0.0,-0.0172216482460498,60.0,31.08932304382324,0.0,-9.376562104534969e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954220,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0001101184243452,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,0.0001159606690634,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,8.564835297875106e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284729003906,0.0,0.0,0.0001159603634732,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0005500485422089,286.2409973144531,294.1499938964844,301.5816345214844,295.1166381835937,299.8356018066406,301.6361999511719,283.46746826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011734117288142,0.0014690739335492,-0.0002956622338388,-0.0659070536494255,0.0,0.0,0.0,-0.0172605160623788,60.0,30.29429244995117,0.0,-9.38772970471291e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0359802246094,0.0,0.0,0.0001101184243452,298.95135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0218505859375,0.0,0.0,0.0001159606690634,299.2171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0158386230469,0.0,0.0,8.564835297875106e-05,298.6718139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0284729003906,0.0,0.0,0.0001159603634732,298.4911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0442810058594,0.0,0.0,0.0005500485422089,286.2409973144531,294.1499938964844,301.5816345214844,295.1166381835937,299.8356018066406,301.6361999511719,283.46746826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011734117288142,0.0014690739335492,-0.0002956622338388,-0.0659070536494255,0.0,0.0,0.0,-0.0172605160623788,60.0,30.29429244995117,0.0,-9.38772970471291e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,0.0001102037203963,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,0.0001160504762083,299.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,8.571468788431957e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,0.000116050177894,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,0.0005504748551174,286.2196960449219,294.1499938964844,301.5135498046875,295.1083984375,299.87109375,301.5701904296875,283.5435791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011743187205865,0.0014750342816114,-0.0003007155901286,-0.066177137196064,0.0,0.0,0.0,-0.0173110198229551,60.0,29.74022483825684,0.0,-9.40225106660364e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02398681640625,0.0,0.0,0.0001102037203963,298.98974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0101013183594,0.0,0.0,0.0001160504762083,299.254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.004150390625,0.0,0.0,8.571468788431957e-05,298.7146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0166015625,0.0,0.0,0.000116050177894,298.5339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0321655273437,0.0,0.0,0.0005504748551174,286.2196960449219,294.1499938964844,301.5135498046875,295.1083984375,299.87109375,301.5701904296875,283.5435791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011743187205865,0.0014750342816114,-0.0003007155901286,-0.066177137196064,0.0,0.0,0.0,-0.0173110198229551,60.0,29.74022483825684,0.0,-9.40225106660364e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,0.0001103844333556,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.0001162407716037,299.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,8.585523028159514e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,0.0001162404732895,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.0005513777141459,286.1981811523437,294.1499938964844,301.4438171386719,295.0994567871094,299.9044494628906,301.50177001953125,283.6164855957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011762424837797,0.001487675239332,-0.0003114327555522,-0.0667498931288719,0.0,0.0,0.0,-0.0174181275069713,60.0,29.43681907653809,0.0,-9.433085068621949e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0117492675781,0.0,0.0,0.0001103844333556,299.0199890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.998046875,0.0,0.0,0.0001162407716037,299.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9921875,0.0,0.0,8.585523028159514e-05,298.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.00445556640625,0.0,0.0,0.0001162404732895,298.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0198059082031,0.0,0.0,0.0005513777141459,286.1981811523437,294.1499938964844,301.4438171386719,295.0994567871094,299.9044494628906,301.50177001953125,283.6164855957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011762424837797,0.001487675239332,-0.0003114327555522,-0.0667498931288719,0.0,0.0,0.0,-0.0174181275069713,60.0,29.43681907653809,0.0,-9.433085068621949e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.00225830078125,0.0,0.0,0.0001105431147152,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9887390136719,0.0,0.0,0.0001164078639703,299.3014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9829406738281,0.0,0.0,8.59786377986893e-05,298.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9950561523437,0.0,0.0,0.0001164075656561,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.01025390625,0.0,0.0,0.0005521705024875,286.1817321777344,294.1499938964844,301.3899230957031,295.0922546386719,299.9283142089844,301.44842529296875,283.66961669921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011779320193454,0.0014987759059295,-0.000320843886584,-0.0672528147697448,0.0,0.0,0.0,-0.0175121873617172,60.0,29.06529998779297,0.0,-9.460204353217705e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.9759216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.999267578125,0.0,0.0,0.0001105889095924,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9857482910156,0.0,0.0,0.0001164560817414,299.30645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.97998046875,0.0,0.0,8.601426088716835e-05,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9920654296875,0.0,0.0,0.0001164557834272,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0072021484375,0.0,0.0,0.0005523993168026,286.1765441894531,294.1499938964844,301.372802734375,295.0899353027344,299.93560791015625,301.4314270019531,283.6860656738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011784196831285,0.0015019794227555,-0.0003235597396269,-0.0673979371786117,0.0,0.0,0.0,-0.0175393316894769,60.0,28.94536781311035,0.0,-9.46803808687946e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,0.0001106701311073,299.0531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9795227050781,0.0,0.0,0.0001165416106232,299.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9737854003906,0.0,0.0,8.607743075117469e-05,298.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9858093261719,0.0,0.0,0.0001165413195849,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.00079345703125,0.0,0.0,0.0005528051406145,286.1656494140625,294.1499938964844,301.3369445800781,295.08502197265625,299.9503173828125,301.395751953125,283.7195739746094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001179284765385,0.0015076604904606,-0.000328375812387,-0.0676552951335907,0.0,0.0,0.0,-0.0175874717533588,60.0,28.69443321228028,0.0,-9.4819377238764e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9865417480469,0.0,0.0,0.000110730252345,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9732360839844,0.0,0.0,0.0001166049187304,299.3240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9675598144531,0.0,0.0,8.612418605480343e-05,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9794616699219,0.0,0.0,0.0001166046276921,298.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9943542480469,0.0,0.0,0.0005531055503524,286.1547546386719,294.1499938964844,301.3009338378906,295.0799865722656,299.9645080566406,301.35986328125,283.7523498535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011799253989011,0.0015118642477318,-0.0003319389070384,-0.0678457170724868,0.0,0.0,0.0,-0.0176230948418378,60.0,28.44559669494629,0.0,-9.492229224861148e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,0.0001107650969061,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,0.0001166415968327,299.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,8.615127444500104e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667053222656,0.0,0.0,0.0001166413130704,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0005532798240892,286.1329345703125,294.1499938964844,301.2286071777344,295.0697937011719,299.9914245605469,301.28778076171875,283.8158264160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011802944354712,0.0015142926713451,-0.0003339982358738,-0.0679557174444198,0.0,0.0,0.0,-0.0176436696201562,60.0,27.95306968688965,0.0,-9.498177178102196e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9736633300781,0.0,0.0,0.0001107650969061,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9605712890625,0.0,0.0,0.0001166415968327,299.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9549560546875,0.0,0.0,8.615127444500104e-05,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9667053222656,0.0,0.0,0.0001166413130704,298.6287536621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9813842773437,0.0,0.0,0.0005532798240892,286.1329345703125,294.1499938964844,301.2286071777344,295.0697937011719,299.9914245605469,301.28778076171875,283.8158264160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011802944354712,0.0015142926713451,-0.0003339982358738,-0.0679557174444198,0.0,0.0,0.0,-0.0176436696201562,60.0,27.95306968688965,0.0,-9.498177178102196e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,0.0001106951822293,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,0.0001165679714176,299.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,8.609688666183501e-05,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,0.0001165676803793,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,0.0005529308109544,286.1111145019531,294.1499938964844,301.1562805175781,295.0594787597656,300.0162048339844,301.215576171875,283.8764953613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001179548096843,0.0015093875117599,-0.0003298393858131,-0.0677335187792778,0.0,0.0,0.0,-0.0176021065562963,60.0,27.46870231628418,0.0,-9.486164742611437e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9606628417969,0.0,0.0,0.0001106951822293,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,0.0001165679714176,299.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,8.609688666183501e-05,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.95379638671875,0.0,0.0,0.0001165676803793,298.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.96826171875,0.0,0.0,0.0005529308109544,286.1111145019531,294.1499938964844,301.1562805175781,295.0594787597656,300.0162048339844,301.215576171875,283.8764953613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001179548096843,0.0015093875117599,-0.0003298393858131,-0.0677335187792778,0.0,0.0,0.0,-0.0176021065562963,60.0,27.46870231628418,0.0,-9.486164742611437e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,0.0001105623232433,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0001164280474768,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,8.599353895988315e-05,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,0.0001164277709904,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,0.0005522673600353,286.0893249511719,294.1499938964844,301.0843200683594,295.0491943359375,300.0389404296875,301.1436767578125,283.9344482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011781309731304,0.0015000755665823,-0.0003219445934519,-0.0673116892576217,0.0,0.0,0.0,-0.0175232049077749,60.0,26.99657821655273,0.0,-9.463381900332025e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9475402832031,0.0,0.0,0.0001105623232433,299.09747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.934814453125,0.0,0.0,0.0001164280474768,299.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.92938232421875,0.0,0.0,8.599353895988315e-05,298.8529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9407653808594,0.0,0.0,0.0001164277709904,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9550170898437,0.0,0.0,0.0005522673600353,286.0893249511719,294.1499938964844,301.0843200683594,295.0491943359375,300.0389404296875,301.1436767578125,283.9344482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011781309731304,0.0015000755665823,-0.0003219445934519,-0.0673116892576217,0.0,0.0,0.0,-0.0175232049077749,60.0,26.99657821655273,0.0,-9.463381900332025e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,0.000110328401206,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,0.0001161817126558,299.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,8.581159636378288e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0001161814361694,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,0.0005510991322807,286.067626953125,294.1499938964844,301.01318359375,295.03912353515625,300.05975341796875,301.07244873046875,283.9898986816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011756371241062,0.001483688596636,-0.0003080513852182,-0.0665692687034607,0.0,0.0,0.0,-0.0173843558877706,60.0,26.535232543945312,0.0,-9.423355606941189e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9343566894531,0.0,0.0,0.000110328401206,299.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9218444824219,0.0,0.0,0.0001161817126558,299.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9164733886719,0.0,0.0,8.581159636378288e-05,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277038574219,0.0,0.0,0.0001161814361694,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.9417419433594,0.0,0.0,0.0005510991322807,286.067626953125,294.1499938964844,301.01318359375,295.03912353515625,300.05975341796875,301.07244873046875,283.9898986816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011756371241062,0.001483688596636,-0.0003080513852182,-0.0665692687034607,0.0,0.0,0.0,-0.0173843558877706,60.0,26.535232543945312,0.0,-9.423355606941189e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9277648925781,0.0,0.0,0.000110168250103,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9153137207031,0.0,0.0,0.0001160130632342,299.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9100036621094,0.0,0.0,8.568702469347045e-05,298.8690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.921142578125,0.0,0.0,0.0001160127867478,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9350891113281,0.0,0.0,0.0005502993008121,286.05682373046875,294.1499938964844,300.97802734375,295.03424072265625,300.0694274902344,301.0372314453125,284.0167541503906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011739301262423,0.0014724713983014,-0.000298541272059,-0.0660610049962997,0.0,0.0,0.0,-0.0172893106937408,60.0,26.306869506835938,0.0,-9.396005395956308e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0516967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.921142578125,0.0,0.0,0.0001099827131838,299.1111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9088134765625,0.0,0.0,0.0001158176746685,299.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9035339355469,0.0,0.0,8.554271335015073e-05,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9145812988281,0.0,0.0,0.000115817405458,298.6694030761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9284362792969,0.0,0.0,0.0005493725766427,286.04608154296875,294.1499938964844,300.9432373046875,295.0294494628906,300.07861328125,301.0024108886719,284.0429382324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011719523463398,0.0014594765380024,-0.0002875241625588,-0.0654721334576606,0.0,0.0,0.0,-0.017179200425744,60.0,26.080167770385746,0.0,-9.364371322817533e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,0.0001095711777452,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,0.0001153842968051,299.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,8.522261487087235e-05,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.0001153840275947,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0005473171477206,286.0246887207031,294.1499938964844,300.8749389648437,295.02032470703125,300.0955810546875,300.93389892578125,284.0936279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001167565700598,0.0014306545490399,-0.0002630888484418,-0.0641658008098602,0.0,0.0,0.0,-0.016934985294938,60.0,25.634096145629883,0.0,-9.294399205828088e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9079284667969,0.0,0.0,0.0001095711777452,299.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.895751953125,0.0,0.0,0.0001153842968051,299.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8905639648437,0.0,0.0,8.522261487087235e-05,298.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9014587402344,0.0,0.0,0.0001153840275947,298.6758728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.91510009765625,0.0,0.0,0.0005473171477206,286.0246887207031,294.1499938964844,300.8749389648437,295.02032470703125,300.0955810546875,300.93389892578125,284.0936279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001167565700598,0.0014306545490399,-0.0002630888484418,-0.0641658008098602,0.0,0.0,0.0,-0.016934985294938,60.0,25.634096145629883,0.0,-9.294399205828088e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.0001091852827812,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827514648437,0.0,0.0,0.0001149779200204,299.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,8.492246706737205e-05,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,0.0001149776580859,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.0,0.0,0.0005453897756524,286.0035095214844,294.1499938964844,300.8087158203125,295.0119323730469,300.11065673828125,300.86724853515625,284.1420288085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011634520487859,0.0014036280335858,-0.0002401760139036,-0.0629405528306961,0.0,0.0,0.0,-0.0167059805244207,60.0,25.20796775817871,0.0,-9.229024300339009e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8947448730469,0.0,0.0,0.0001091852827812,299.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8827514648437,0.0,0.0,0.0001149779200204,299.3825988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8775939941406,0.0,0.0,8.492246706737205e-05,298.8879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.88836669921875,0.0,0.0,0.0001149776580859,298.681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.0,0.0,0.0005453897756524,286.0035095214844,294.1499938964844,300.8087158203125,295.0119323730469,300.11065673828125,300.86724853515625,284.1420288085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011634520487859,0.0014036280335858,-0.0002401760139036,-0.0629405528306961,0.0,0.0,0.0,-0.0167059805244207,60.0,25.20796775817871,0.0,-9.229024300339009e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.000108885935333,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,0.0001146626818808,299.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,8.468963642371818e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0001146624272223,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,0.0005438947118818,285.9825134277344,294.1499938964844,300.7449035644531,295.0044860839844,300.1241149902344,300.802490234375,284.1884155273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011602602899074,0.0013826605863869,-0.0002224003401352,-0.0619898065924644,0.0,0.0,0.0,-0.0165283139795064,60.0,24.8103256225586,0.0,-9.178465631975997e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8815612792969,0.0,0.0,0.000108885935333,299.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8697204589844,0.0,0.0,0.0001146626818808,299.38629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8646850585937,0.0,0.0,8.468963642371818e-05,298.8935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0001146624272223,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8885192871094,0.0,0.0,0.0005438947118818,285.9825134277344,294.1499938964844,300.7449035644531,295.0044860839844,300.1241149902344,300.802490234375,284.1884155273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011602602899074,0.0013826605863869,-0.0002224003401352,-0.0619898065924644,0.0,0.0,0.0,-0.0165283139795064,60.0,24.8103256225586,0.0,-9.178465631975997e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8705139160156,0.0,0.0,0.000108659354737,299.1255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8588256835937,0.0,0.0,0.0001144240741268,299.3889465332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8538513183594,0.0,0.0,8.451339817838743e-05,298.8975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86431884765625,0.0,0.0,0.0001144238267443,298.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8773803710937,0.0,0.0,0.000542763096746,285.965087890625,294.1499938964844,300.69354248046875,294.9990539550781,300.1341247558594,300.7500305175781,284.2257385253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011578454868867,0.0013667894527316,-0.0002089439803967,-0.061270035803318,0.0,0.0,0.0,-0.0163938365876674,60.0,24.501239776611328,0.0,-9.140288170783609e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.07257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.868408203125,0.0,0.0,0.0001086164847947,299.1259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.85675048828125,0.0,0.0,0.0001143789340858,299.389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8517761230469,0.0,0.0,8.448005246464163e-05,298.8982849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8622131347656,0.0,0.0,0.0001143786794273,298.69049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8752746582031,0.0,0.0,0.0005425489507615,285.9617614746094,294.1499938964844,300.6839904785156,294.99810791015625,300.13592529296875,300.740234375,284.23272705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011573884403333,0.001363786519505,-0.0002063981519313,-0.0611338391900062,0.0,0.0,0.0,-0.0163683928549289,60.0,24.444021224975582,0.0,-9.133074030387436e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8618469238281,0.0,0.0,0.0001084842297132,299.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.85028076171875,0.0,0.0,0.0001142396577051,299.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8453369140625,0.0,0.0,8.437717769993469e-05,298.9004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.855712890625,0.0,0.0,0.0001142394030466,298.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8686828613281,0.0,0.0,0.0005418884102255,285.95147705078125,294.1499938964844,300.6547546386719,294.99542236328125,300.1412658691406,300.7101135253906,284.2541809082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001155977952294,0.0013545224210247,-0.0001985445414902,-0.0607136487960815,0.0,0.0,0.0,-0.0162898916751146,60.0,24.27188301086425,0.0,-9.110834753300878e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8553161621094,0.0,0.0,0.0001083559036487,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8438415527344,0.0,0.0,0.0001141045140684,299.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.83892822265625,0.0,0.0,8.427736611338332e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8492126464844,0.0,0.0,0.0001141042666858,298.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8620910644531,0.0,0.0,0.0005412474856711,285.9412536621094,294.1499938964844,300.6263732910156,294.9930725097656,300.146240234375,300.6807556152344,284.2751770019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011546099558472,0.0013455332955345,-0.0001909233978949,-0.0603059008717536,0.0,0.0,0.0,-0.0162137262523174,60.0,24.11800003051757,0.0,-9.089282571039804e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,0.0001081094742403,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0001138450097641,299.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,8.408568828599527e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,0.0001138447623816,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,0.0005400167428888,285.92095947265625,294.1499938964844,300.5724792480469,294.989501953125,300.1551818847656,300.62451171875,284.3158569335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011519825784489,0.0013282713480293,-0.0001762887404765,-0.0595228150486946,0.0,0.0,0.0,-0.0160674601793289,60.0,23.84970474243164,0.0,-9.047965932040825e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
