time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956080,299.0795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.84228515625,0.0,0.0,0.0001081094742403,299.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0001138450097641,299.3943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8261108398437,0.0,0.0,8.408568828599527e-05,298.906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.83624267578125,0.0,0.0,0.0001138447623816,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.84893798828125,0.0,0.0,0.0005400167428888,285.92095947265625,294.1499938964844,300.5724792480469,294.989501953125,300.1551818847656,300.62451171875,284.3158569335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011519825784489,0.0013282713480293,-0.0001762887404765,-0.0595228150486946,0.0,0.0,0.0,-0.0160674601793289,60.0,23.84970474243164,0.0,-9.047965932040825e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.0001078771892935,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8181457519531,0.0,0.0,0.0001136003920692,299.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,8.390501898247749e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,0.0001136001519626,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,0.0005388566642068,285.90087890625,294.1499938964844,300.5226745605469,294.9876403808594,300.1629638671875,300.5716247558594,284.3550109863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001149506191723,0.0013119996292516,-0.0001624934084247,-0.0587845519185066,0.0,0.0,0.0,-0.0159295853227376,60.0,23.601364135742188,0.0,-9.009106349822105e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8293151855469,0.0,0.0,0.0001078771892935,299.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8181457519531,0.0,0.0,0.0001136003920692,299.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8133544921875,0.0,0.0,8.390501898247749e-05,298.9092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8233642578125,0.0,0.0,0.0001136001519626,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8358764648437,0.0,0.0,0.0005388566642068,285.90087890625,294.1499938964844,300.5226745605469,294.9876403808594,300.1629638671875,300.5716247558594,284.3550109863281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001149506191723,0.0013119996292516,-0.0001624934084247,-0.0587845519185066,0.0,0.0,0.0,-0.0159295853227376,60.0,23.601364135742188,0.0,-9.009106349822105e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0001076616827049,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,0.0001133734403993,299.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,8.373738819500431e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,0.0001133732075686,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0005377803463488,285.8810729980469,294.1499938964844,300.4774169921875,294.9876708984375,300.16961669921875,300.5228881835937,284.39263916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011472085025161,0.0012969025410711,-0.0001496940240031,-0.0580994971096515,0.0,0.0,0.0,-0.0158016625791788,60.0,23.37175369262696,0.0,-8.97312659731142e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81640625,0.0,0.0,0.0001076616827049,299.1332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8053894042969,0.0,0.0,0.0001133734403993,299.39801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8006896972656,0.0,0.0,8.373738819500431e-05,298.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.810546875,0.0,0.0,0.0001133732075686,298.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8228759765625,0.0,0.0,0.0005377803463488,285.8810729980469,294.1499938964844,300.4774169921875,294.9876708984375,300.16961669921875,300.5228881835937,284.39263916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011472085025161,0.0012969025410711,-0.0001496940240031,-0.0580994971096515,0.0,0.0,0.0,-0.0158016625791788,60.0,23.37175369262696,0.0,-8.97312659731142e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,0.00010746098269,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,0.0001131620883825,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,8.358128252439201e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,0.0001131618555518,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,0.0005367780104279,285.8615417480469,294.1499938964844,300.4371032714844,294.98980712890625,300.17529296875,300.4786376953125,284.4288024902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011450685560703,0.0012828423641622,-0.0001377737935399,-0.0574614256620407,0.0,0.0,0.0,-0.0156825277954339,60.0,23.16012954711914,0.0,-8.939682771824665e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035888671875,0.0,0.0,0.00010746098269,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,0.0001131620883825,299.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7880859375,0.0,0.0,8.358128252439201e-05,298.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7978210449219,0.0,0.0,0.0001131618555518,298.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8099670410156,0.0,0.0,0.0005367780104279,285.8615417480469,294.1499938964844,300.4371032714844,294.98980712890625,300.17529296875,300.4786376953125,284.4288024902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011450685560703,0.0012828423641622,-0.0001377737935399,-0.0574614256620407,0.0,0.0,0.0,-0.0156825277954339,60.0,23.16012954711914,0.0,-8.939682771824665e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972106933594,0.0,0.0,0.0001073673120117,299.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.78643798828125,0.0,0.0,0.0001130634482251,299.400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7818298339844,0.0,0.0,8.350842108484358e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914733886719,0.0,0.0,0.0001130632153945,298.707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8035583496094,0.0,0.0,0.0005363101954571,285.85186767578125,294.1499938964844,300.4189147949219,294.9917297363281,300.1777648925781,300.4583740234375,284.44635009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011440698290243,0.0012762800324708,-0.000132210276206,-0.0571635961532592,0.0,0.0,0.0,-0.0156269241124391,60.0,23.061094284057617,0.0,-8.924095595830296e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956560,299.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7908630371094,0.0,0.0,0.0001072781888069,299.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7801513671875,0.0,0.0,0.0001129695883719,299.4007873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,8.343909576069564e-05,298.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,0.0001129693628172,298.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7971496582031,0.0,0.0,0.0005358650814741,285.84228515625,294.1499938964844,300.40216064453125,294.9942321777344,300.1800537109375,300.4393615722656,284.46356201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011431194143369,0.0012700358638539,-0.0001269164640689,-0.0568801872432231,0.0,0.0,0.0,-0.0155740156769752,60.0,22.96647834777832,0.0,-8.909275805990546e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0001071174483513,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,0.000112800313218,299.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,8.331407298101112e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,0.0001128000876633,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.784423828125,0.0,0.0,0.0005350623396225,285.8232727050781,294.1499938964844,300.3729858398437,295.00115966796875,300.1841125488281,300.40533447265625,284.4970397949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011414053151383,0.0012587739620357,-0.0001173685814137,-0.0563690029084682,0.0,0.0,0.0,-0.0154785895720124,60.0,22.79068374633789,0.0,-8.882579294322569e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.0001071174483513,299.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7677001953125,0.0,0.0,0.000112800313218,299.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.76318359375,0.0,0.0,8.331407298101112e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7726135253906,0.0,0.0,0.0001128000876633,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.784423828125,0.0,0.0,0.0005350623396225,285.8232727050781,294.1499938964844,300.3729858398437,295.00115966796875,300.1841125488281,300.40533447265625,284.4970397949219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011414053151383,0.0012587739620357,-0.0001173685814137,-0.0563690029084682,0.0,0.0,0.0,-0.0154785895720124,60.0,22.79068374633789,0.0,-8.882579294322569e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,0.000106982399302,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,0.0001126580900745,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,8.320902270497754e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,0.0001126578717958,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,0.0005343879456631,285.8045654296875,294.1499938964844,300.3500061035156,295.01080322265625,300.18756103515625,300.3769226074219,284.5292663574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011399649083614,0.0012493104441091,-0.0001093456085072,-0.0559394173324108,0.0,0.0,0.0,-0.0153984017670154,60.0,22.63339614868164,0.0,-8.86017659240679e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7657165527344,0.0,0.0,0.000106982399302,299.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7553100585937,0.0,0.0,0.0001126580900745,299.40289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7508850097656,0.0,0.0,8.320902270497754e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7601928710937,0.0,0.0,0.0001126578717958,298.713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7718200683594,0.0,0.0,0.0005343879456631,285.8045654296875,294.1499938964844,300.3500061035156,295.01080322265625,300.18756103515625,300.3769226074219,284.5292663574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011399649083614,0.0012493104441091,-0.0001093456085072,-0.0559394173324108,0.0,0.0,0.0,-0.0153984017670154,60.0,22.63339614868164,0.0,-8.86017659240679e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.0001068727942765,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,0.0001125426715589,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,8.312377030961215e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,0.0001125424532801,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,0.0005338406190276,285.7861328125,294.1499938964844,300.33056640625,295.0219421386719,300.1905517578125,300.3531799316406,284.5604248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011387957492843,0.001241629011929,-0.0001028331753332,-0.0555907003581523,0.0,0.0,0.0,-0.0153333144262433,60.0,22.49256706237793,0.0,-8.842013698995289e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7532958984375,0.0,0.0,0.0001068727942765,299.1395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7430419921875,0.0,0.0,0.0001125426715589,299.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7386779785156,0.0,0.0,8.312377030961215e-05,298.9227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.74786376953125,0.0,0.0,0.0001125424532801,298.7157592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.75933837890625,0.0,0.0,0.0005338406190276,285.7861328125,294.1499938964844,300.33056640625,295.0219421386719,300.1905517578125,300.3531799316406,284.5604248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011387957492843,0.001241629011929,-0.0001028331753332,-0.0555907003581523,0.0,0.0,0.0,-0.0153333144262433,60.0,22.49256706237793,0.0,-8.842013698995289e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7419738769531,0.0,0.0,0.0001067912889993,299.1405944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7318725585937,0.0,0.0,0.0001124568370869,299.40447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7275390625,0.0,0.0,8.306037489091977e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7366027832031,0.0,0.0,0.0001124566188082,298.7176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7479248046875,0.0,0.0,0.0005334336310625,285.7694396972656,294.1499938964844,300.31317138671875,295.0321960449219,300.19287109375,300.3339233398437,284.588134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011379262432456,0.001235915464349,-9.798925020731986e-05,-0.055331315845251,0.0,0.0,0.0,-0.0152849033474922,60.0,22.375608444213867,0.0,-8.828516229186789e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7409973144531,0.0,0.0,0.0001067850098479,299.14068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7308959960937,0.0,0.0,0.0001124502232414,299.404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7265930175781,0.0,0.0,8.305548544740304e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,0.0001124500049627,298.71783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7469482421875,0.0,0.0,0.0005334022571332,285.7680053710937,294.1499938964844,300.3116760253906,295.0331115722656,300.19305419921875,300.3323059082031,284.5904846191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011378591880202,0.0012354750651866,-9.761582623468712e-05,-0.0553113184869289,0.0,0.0,0.0,-0.0152811715379357,60.0,22.36585807800293,0.0,-8.827475994621636e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.0983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348937988281,0.0,0.0,0.0001067477642209,299.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.724853515625,0.0,0.0,0.0001124109985539,299.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,8.302651258418337e-05,298.9252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,0.0001124107802752,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7408142089844,0.0,0.0,0.0005332162836566,285.759033203125,294.1499938964844,300.3024597167969,295.0386962890625,300.19415283203125,300.3224182128906,284.60516357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011374618625268,0.001232863520272,-9.540168684907258e-05,-0.0551927536725997,0.0,0.0,0.0,-0.0152590433135628,60.0,22.306772232055664,0.0,-8.82130990476071e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.72882080078125,0.0,0.0,0.0001067160264938,299.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7188720703125,0.0,0.0,0.0001123775728046,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.714599609375,0.0,0.0,8.300182525999844e-05,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7235412597656,0.0,0.0,0.0001123773618019,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.73468017578125,0.0,0.0,0.0005330578424036,285.7501220703125,294.1499938964844,300.2933654785156,295.0443115234375,300.1951599121094,300.3128356933594,284.6195678710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011371230939403,0.001230637775734,-9.351468906970696e-05,-0.0550917014479637,0.0,0.0,0.0,-0.0152401840314269,60.0,22.250450134277344,0.0,-8.816056862315237e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.0001066662662196,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,0.0001123251640819,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,8.296311716549098e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0001123249603551,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,0.0005328094703145,285.7325744628906,294.1499938964844,300.2755126953125,295.05548095703125,300.1968078613281,300.2942810058594,284.647705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011365916579961,0.0012271464802324,-9.055478585651144e-05,-0.0549331866204738,0.0,0.0,0.0,-0.0152106015011668,60.0,22.14576530456543,0.0,-8.80781954037957e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167663574219,0.0,0.0,0.0001066662662196,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7069396972656,0.0,0.0,0.0001123251640819,299.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7027587890625,0.0,0.0,8.296311716549098e-05,298.9275207519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7115478515625,0.0,0.0,0.0001123249603551,298.7217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7225646972656,0.0,0.0,0.0005328094703145,285.7325744628906,294.1499938964844,300.2755126953125,295.05548095703125,300.1968078613281,300.2942810058594,284.647705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011365916579961,0.0012271464802324,-9.055478585651144e-05,-0.0549331866204738,0.0,0.0,0.0,-0.0152106015011668,60.0,22.14576530456543,0.0,-8.80781954037957e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0001066307231667,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.00011228772928,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,8.293546852655709e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.0001122875255532,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,0.000532632053364,285.71533203125,294.1499938964844,300.25811767578125,295.0665588378906,300.1980895996094,300.2763366699219,284.6749267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011362116783857,0.0012246506521478,-8.843899558996782e-05,-0.0548198670148849,0.0,0.0,0.0,-0.0151894520968198,60.0,22.050182342529297,0.0,-8.80193411489927e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1022033691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7048645019531,0.0,0.0,0.0001066307231667,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6951599121094,0.0,0.0,0.00011228772928,299.4063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6910400390625,0.0,0.0,8.293546852655709e-05,298.928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.69970703125,0.0,0.0,0.0001122875255532,298.7235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7105407714844,0.0,0.0,0.000532632053364,285.71533203125,294.1499938964844,300.25811767578125,295.0665588378906,300.1980895996094,300.2763366699219,284.6749267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011362116783857,0.0012246506521478,-8.843899558996782e-05,-0.0548198670148849,0.0,0.0,0.0,-0.0151894520968198,60.0,22.050182342529297,0.0,-8.80193411489927e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0001066085460479,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,0.0001122643661801,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,8.291820995509624e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,0.0001122641697293,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,0.0005325214006006,285.6983642578125,294.1499938964844,300.2411499023437,295.0775756835937,300.1990051269531,300.2588806152344,284.70135498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011359743075445,0.0012230906868353,-8.711643749848008e-05,-0.0547490380704402,0.0,0.0,0.0,-0.0151762347668409,60.0,21.96291160583496,0.0,-8.798255635156239e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69305419921875,0.0,0.0,0.0001066085460479,299.1449279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6835021972656,0.0,0.0,0.0001122643661801,299.40679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.679443359375,0.0,0.0,8.291820995509624e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.68798828125,0.0,0.0,0.0001122641697293,298.7252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6986694335937,0.0,0.0,0.0005325214006006,285.6983642578125,294.1499938964844,300.2411499023437,295.0775756835937,300.1990051269531,300.2588806152344,284.70135498046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011359743075445,0.0012230906868353,-8.711643749848008e-05,-0.0547490380704402,0.0,0.0,0.0,-0.0151762347668409,60.0,21.96291160583496,0.0,-8.798255635156239e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,0.0001065968244802,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,0.00011225201888,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66796875,0.0,0.0,8.290908590424806e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.0001122518224292,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,0.0005324630183167,285.68170166015625,294.1499938964844,300.2245178222656,295.0884094238281,300.1995544433594,300.24188232421875,284.72705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011358482297509,0.0012222630903124,-8.64147805259563e-05,-0.0547114610671997,0.0,0.0,0.0,-0.015169221907854,60.0,21.882963180541992,0.0,-8.796305195346579e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.681396484375,0.0,0.0,0.0001065968244802,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6719970703125,0.0,0.0,0.00011225201888,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.66796875,0.0,0.0,8.290908590424806e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6763916015625,0.0,0.0,0.0001122518224292,298.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6869506835937,0.0,0.0,0.0005324630183167,285.68170166015625,294.1499938964844,300.2245178222656,295.0884094238281,300.1995544433594,300.24188232421875,284.72705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011358482297509,0.0012222630903124,-8.64147805259563e-05,-0.0547114610671997,0.0,0.0,0.0,-0.015169221907854,60.0,21.882963180541992,0.0,-8.796305195346579e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6756286621094,0.0,0.0,0.0001065942633431,299.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6662902832031,0.0,0.0,0.0001122493194998,299.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66229248046875,0.0,0.0,8.290709229186177e-05,298.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.670654296875,0.0,0.0,0.0001122491230489,298.7277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6811218261719,0.0,0.0,0.0005324503290466,285.6734619140625,294.1499938964844,300.2163391113281,295.09375,300.1996765136719,300.2335205078125,284.7396240234375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011358206393197,0.0012220803182572,-8.625972986919805e-05,-0.054703164845705,0.0,0.0,0.0,-0.0151676749810576,60.0,21.84549903869629,0.0,-8.79587389590597e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.1061706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6698913574219,0.0,0.0,0.0001065935066435,299.1466979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606140136719,0.0,0.0,0.0001122485191444,299.4075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566467285156,0.0,0.0,8.290649566333741e-05,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6649475097656,0.0,0.0,0.0001122483226936,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67535400390625,0.0,0.0,0.0005324465455487,285.6653137207031,294.1499938964844,300.208251953125,295.0990600585937,300.19976806640625,300.2252197265625,284.75201416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011358120245859,0.0012220236239954,-8.62116357893683e-05,-0.0547005869448185,0.0,0.0,0.0,-0.0151671934872865,60.0,21.809425354003903,0.0,-8.795740313871647e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0001065970427589,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,0.0001122522371588,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,8.290924597531557e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,0.0001122520407079,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0005324643570929,285.6492614746094,294.1499938964844,300.1922607421875,295.1094665527344,300.1996459960937,300.2088928222656,284.7763366699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011358484625816,0.001222264370881,-8.64159082993865e-05,-0.0547115206718444,0.0,0.0,0.0,-0.0151692330837249,60.0,21.741622924804688,0.0,-8.79630803751752e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.65850830078125,0.0,0.0,0.0001065970427589,299.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,0.0001122522371588,299.4077453613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6454467773437,0.0,0.0,8.290924597531557e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6536560058594,0.0,0.0,0.0001122520407079,298.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0005324643570929,285.6492614746094,294.1499938964844,300.1922607421875,295.1094665527344,300.1996459960937,300.2088928222656,284.7763366699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011358484625816,0.001222264370881,-8.64159082993865e-05,-0.0547115206718444,0.0,0.0,0.0,-0.0151692330837249,60.0,21.741622924804688,0.0,-8.79630803751752e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,0.0001066053519025,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63824462890625,0.0,0.0,0.0001122609755839,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,8.291569974971935e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.000112260786409,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,0.0005325060337781,285.6334533691406,294.1499938964844,300.1764831542969,295.1195678710937,300.19921875,300.1928405761719,284.8000793457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011359360069036,0.0012228393461555,-8.690334652783349e-05,-0.0547376237809658,0.0,0.0,0.0,-0.0151741048321127,60.0,21.6784610748291,0.0,-8.797663042514615e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64727783203125,0.0,0.0,0.0001066053519025,299.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.63824462890625,0.0,0.0,0.0001122609755839,299.4079284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6343994140625,0.0,0.0,8.291569974971935e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6424865722656,0.0,0.0,0.000112260786409,298.7315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.652587890625,0.0,0.0,0.0005325060337781,285.6334533691406,294.1499938964844,300.1764831542969,295.1195678710937,300.19921875,300.1928405761719,284.8000793457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011359360069036,0.0012228393461555,-8.690334652783349e-05,-0.0547376237809658,0.0,0.0,0.0,-0.0151741048321127,60.0,21.6784610748291,0.0,-8.797663042514615e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,0.0001066183394868,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273193359375,0.0,0.0,0.0001122746543842,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,8.292579877888784e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,0.0001122744652093,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,0.0005325710517354,285.6180114746094,294.1499938964844,300.16094970703125,295.12939453125,300.1984558105469,300.17706298828125,284.8232116699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011360733769834,0.0012237420305609,-8.766870450926945e-05,-0.0547786131501197,0.0,0.0,0.0,-0.0151817537844181,60.0,21.619991302490234,0.0,-8.799791828550951e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.10955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6361999511719,0.0,0.0,0.0001066183394868,299.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6273193359375,0.0,0.0,0.0001122746543842,299.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,8.292579877888784e-05,298.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6314697265625,0.0,0.0,0.0001122744652093,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6414489746094,0.0,0.0,0.0005325710517354,285.6180114746094,294.1499938964844,300.16094970703125,295.12939453125,300.1984558105469,300.17706298828125,284.8232116699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011360733769834,0.0012237420305609,-8.766870450926945e-05,-0.0547786131501197,0.0,0.0,0.0,-0.0151817537844181,60.0,21.619991302490234,0.0,-8.799791828550951e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.000106634441181,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0001122916000895,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,8.293831342598423e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,0.0001122914109146,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,0.0005326516111381,285.60284423828125,294.1499938964844,300.14556884765625,295.1388244628906,300.19744873046875,300.16143798828125,284.8457946777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011362438090145,0.0012248627608641,-8.86189445736818e-05,-0.0548295006155967,0.0,0.0,0.0,-0.0151912495493888,60.0,21.56528854370117,0.0,-8.802434336985243e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6252746582031,0.0,0.0,0.000106634441181,299.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0001122916000895,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6127624511719,0.0,0.0,8.293831342598423e-05,298.9371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.62060546875,0.0,0.0,0.0001122914109146,298.734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.63043212890625,0.0,0.0,0.0005326516111381,285.60284423828125,294.1499938964844,300.14556884765625,295.1388244628906,300.19744873046875,300.16143798828125,284.8457946777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011362438090145,0.0012248627608641,-8.86189445736818e-05,-0.0548295006155967,0.0,0.0,0.0,-0.0151912495493888,60.0,21.56528854370117,0.0,-8.802434336985243e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1110534667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6198425292969,0.0,0.0,0.0001066437398549,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0001123013935284,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.607421875,0.0,0.0,8.294554572785273e-05,298.9376525878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.615234375,0.0,0.0,0.0001123012043535,298.73504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6249694824219,0.0,0.0,0.0005326981190592,285.5953369140625,294.1499938964844,300.137939453125,295.14337158203125,300.19683837890625,300.1537170410156,284.8569641113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011363425292074,0.0012255107285454,-8.91681993380189e-05,-0.0548589155077934,0.0,0.0,0.0,-0.0151967396959662,60.0,21.53892517089844,0.0,-8.803962003867127e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.11151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6144714355469,0.0,0.0,0.0001066538898157,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6058349609375,0.0,0.0,0.0001123120746342,299.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6021423339844,0.0,0.0,8.295343286590651e-05,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6098937988281,0.0,0.0,0.0001123118927353,298.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6195678710937,0.0,0.0,0.0005327488761395,285.58795166015625,294.1499938964844,300.1303100585937,295.1478271484375,300.1961669921875,300.14599609375,284.8679504394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011364502133801,0.0012262179516255,-8.976777462521568e-05,-0.0548910312354564,0.0,0.0,0.0,-0.0152027327567338,60.0,21.51354217529297,0.0,-8.805629647667956e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
