time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958420,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0001066830809577,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,0.0001123428155551,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,8.297613385366276e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.0001123426336562,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.000532894860953,285.5733947753906,294.1499938964844,300.1151428222656,295.1564025878906,300.1945495605469,300.13067626953125,284.8895874023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011367602273821,0.0012282558018341,-9.149549441644922e-05,-0.054983552545309,0.0,0.0,0.0,-0.0152199994772672,60.0,21.46595573425293,0.0,-8.810436469275373e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6038818359375,0.0,0.0,0.0001066830809577,299.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5953369140625,0.0,0.0,0.0001123428155551,299.4080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5917053222656,0.0,0.0,8.297613385366276e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5993347167969,0.0,0.0,0.0001123426336562,298.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,0.000532894860953,285.5733947753906,294.1499938964844,300.1151428222656,295.1564025878906,300.1945495605469,300.13067626953125,284.8895874023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011367602273821,0.0012282558018341,-9.149549441644922e-05,-0.054983552545309,0.0,0.0,0.0,-0.0152199994772672,60.0,21.46595573425293,0.0,-8.810436469275373e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0001067139091901,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.000112375273602,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58135986328125,0.0,0.0,8.30001081340015e-05,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0001123750917031,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,0.0005330489948391,285.55908203125,294.1499938964844,300.1000061035156,295.1644592285156,300.1927185058594,300.1154479980469,284.91082763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011370867723599,0.0012304078554734,-9.332106856163593e-05,-0.0550812631845474,0.0,0.0,0.0,-0.0152382291853427,60.0,21.42032051086425,0.0,-8.815514718207852e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5933837890625,0.0,0.0,0.0001067139091901,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5849609375,0.0,0.0,0.000112375273602,299.4079895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58135986328125,0.0,0.0,8.30001081340015e-05,298.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5888977050781,0.0,0.0,0.0001123750917031,298.7381896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59832763671875,0.0,0.0,0.0005330489948391,285.55908203125,294.1499938964844,300.1000061035156,295.1644592285156,300.1927185058594,300.1154479980469,284.91082763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011370867723599,0.0012304078554734,-9.332106856163593e-05,-0.0550812631845474,0.0,0.0,0.0,-0.0152382291853427,60.0,21.42032051086425,0.0,-8.815514718207852e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0001067974444595,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0001124632326536,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,8.306507515953854e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,0.0001124630507547,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,0.0005334663437679,285.5451354980469,294.1499938964844,300.0848693847656,295.1719665527344,300.1905822753906,300.1002197265625,284.9316101074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011379767674952,0.001236250041984,-9.827320172917098e-05,-0.0553465001285076,0.0,0.0,0.0,-0.0152877354994416,60.0,21.3824520111084,0.0,-8.82930564216622e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.58306884765625,0.0,0.0,0.0001067974444595,299.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5747985839844,0.0,0.0,0.0001124632326536,299.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712280273437,0.0,0.0,8.306507515953854e-05,298.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.57867431640625,0.0,0.0,0.0001124630507547,298.7393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58795166015625,0.0,0.0,0.0005334663437679,285.5451354980469,294.1499938964844,300.0848693847656,295.1719665527344,300.1905822753906,300.1002197265625,284.9316101074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011379767674952,0.001236250041984,-9.827320172917098e-05,-0.0553465001285076,0.0,0.0,0.0,-0.0152877354994416,60.0,21.3824520111084,0.0,-8.82930564216622e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,0.0001069007485057,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,0.00011257200822,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,8.314541628351435e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,0.000112571833597,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,0.0005339824710972,285.5314636230469,294.1499938964844,300.0697021484375,295.17889404296875,300.1882019042969,300.0849609375,284.9520263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011390768922865,0.0012434765230864,-0.0001043997181113,-0.0556745789945125,0.0,0.0,0.0,-0.0153489690274,60.0,21.35039329528809,0.0,-8.84638069464927e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5729064941406,0.0,0.0,0.0001069007485057,299.1521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5647277832031,0.0,0.0,0.00011257200822,299.4076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5612487792969,0.0,0.0,8.314541628351435e-05,298.9414367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5685729980469,0.0,0.0,0.000112571833597,298.7405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777282714844,0.0,0.0,0.0005339824710972,285.5314636230469,294.1499938964844,300.0697021484375,295.17889404296875,300.1882019042969,300.0849609375,284.9520263671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011390768922865,0.0012434765230864,-0.0001043997181113,-0.0556745789945125,0.0,0.0,0.0,-0.0153489690274,60.0,21.35039329528809,0.0,-8.84638069464927e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958900,299.1151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5679016113281,0.0,0.0,0.0001069500140147,299.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5597839355469,0.0,0.0,0.0001126238930737,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5563049316406,0.0,0.0,8.318373147631064e-05,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5635681152344,0.0,0.0,0.0001126237184507,298.7410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5726623535156,0.0,0.0,0.0005342286312952,285.5247497558594,294.1499938964844,300.06207275390625,295.18212890625,300.1869201660156,300.07733154296875,284.96209716796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011396007612347,0.0012469229986891,-0.0001073222592822,-0.0558310374617576,0.0,0.0,0.0,-0.0153781687840819,60.0,21.33556365966797,0.0,-8.854529909285702e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5629272460937,0.0,0.0,0.0001069935096893,299.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.55487060546875,0.0,0.0,0.0001126696879509,299.4074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5514221191406,0.0,0.0,8.321755740325898e-05,298.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5586242675781,0.0,0.0,0.000112669513328,298.7415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5676574707031,0.0,0.0,0.0005344459787011,285.5180969238281,294.1499938964844,300.054443359375,295.1851806640625,300.185546875,300.0696716308594,284.9720764160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011400638613849,0.0012499650474637,-0.0001099012006307,-0.0559691302478313,0.0,0.0,0.0,-0.0154039449989795,60.0,21.320680618286133,0.0,-8.861725575570747e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,0.0001070580474333,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451354980469,0.0,0.0,0.0001127376453951,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,8.326774695888162e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,0.0001127374707721,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0005347684491425,285.5050048828125,294.1499938964844,300.0390625,295.1908264160156,300.1826477050781,300.0543212890625,284.9918212890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001140751177445,0.0012544776545837,-0.0001137264916906,-0.0561739802360534,0.0,0.0,0.0,-0.0154421841725707,60.0,21.28910446166992,0.0,-8.87240503288922e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5530700683594,0.0,0.0,0.0001070580474333,299.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5451354980469,0.0,0.0,0.0001127376453951,299.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.541748046875,0.0,0.0,8.326774695888162e-05,298.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5488586425781,0.0,0.0,0.0001127374707721,298.7426452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577697753906,0.0,0.0,0.0005347684491425,285.5050048828125,294.1499938964844,300.0390625,295.1908264160156,300.1826477050781,300.0543212890625,284.9918212890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001140751177445,0.0012544776545837,-0.0001137264916906,-0.0561739802360534,0.0,0.0,0.0,-0.0154421841725707,60.0,21.28910446166992,0.0,-8.87240503288922e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,0.0001070885409717,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,0.00011276974692,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,8.329145930474624e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,0.000112769579573,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,0.0005349208950065,285.49224853515625,294.1499938964844,300.02349853515625,295.1957092285156,300.17950439453125,300.0388488769531,285.01123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011410753941163,0.0012566066579893,-0.0001155313075287,-0.0562706217169761,0.0,0.0,0.0,-0.0154602248221635,60.0,21.25383186340332,0.0,-8.877446333599438e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.11669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5434265136719,0.0,0.0,0.0001070885409717,299.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5355834960937,0.0,0.0,0.00011276974692,299.4068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5322265625,0.0,0.0,8.329145930474624e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.53924560546875,0.0,0.0,0.000112769579573,298.7436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,0.0005349208950065,285.49224853515625,294.1499938964844,300.02349853515625,295.1957092285156,300.17950439453125,300.0388488769531,285.01123046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011410753941163,0.0012566066579893,-0.0001155313075287,-0.0562706217169761,0.0,0.0,0.0,-0.0154602248221635,60.0,21.25383186340332,0.0,-8.877446333599438e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,0.0001070812504622,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,0.0001127620707848,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,8.328578405780718e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,0.0001127619034377,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,0.0005348846316337,285.4797668457031,294.1499938964844,300.0077514648437,295.1998596191406,300.17608642578125,300.02325439453125,285.0303649902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011409966973587,0.0012560904724523,-0.0001150937096099,-0.0562471896409988,0.0,0.0,0.0,-0.0154558504000306,60.0,21.213228225708008,0.0,-8.876223489551195e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.533935546875,0.0,0.0,0.0001070812504622,299.1533508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5262145996094,0.0,0.0,0.0001127620707848,299.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5228881835937,0.0,0.0,8.328578405780718e-05,298.9440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5298156738281,0.0,0.0,0.0001127619034377,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5384826660156,0.0,0.0,0.0005348846316337,285.4797668457031,294.1499938964844,300.0077514648437,295.1998596191406,300.17608642578125,300.02325439453125,285.0303649902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011409966973587,0.0012560904724523,-0.0001150937096099,-0.0562471896409988,0.0,0.0,0.0,-0.0154558504000306,60.0,21.213228225708008,0.0,-8.876223489551195e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,0.0001070428625098,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,0.0001127216382883,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,8.325592352775857e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.0001127214709413,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0005346929538063,285.4676208496094,294.1499938964844,299.99176025390625,295.20318603515625,300.17242431640625,300.0074462890625,285.0492248535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011405869154259,0.0012533968547359,-0.0001128099611378,-0.0561249181628227,0.0,0.0,0.0,-0.015433027409017,60.0,21.167387008666992,0.0,-8.869847079040485e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5246276855469,0.0,0.0,0.0001070428625098,299.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5169982910156,0.0,0.0,0.0001127216382883,299.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.51373291015625,0.0,0.0,8.325592352775857e-05,298.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52056884765625,0.0,0.0,0.0001127214709413,298.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5290832519531,0.0,0.0,0.0005346929538063,285.4676208496094,294.1499938964844,299.99176025390625,295.20318603515625,300.17242431640625,300.0074462890625,285.0492248535156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011405869154259,0.0012533968547359,-0.0001128099611378,-0.0561249181628227,0.0,0.0,0.0,-0.015433027409017,60.0,21.167387008666992,0.0,-8.869847079040485e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52001953125,0.0,0.0,0.0001070129146683,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5124816894531,0.0,0.0,0.000112690097012,299.40594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5092468261719,0.0,0.0,8.323262591147795e-05,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5160217285156,0.0,0.0,0.000112689936941,298.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52447509765625,0.0,0.0,0.0005345434183254,285.4617004394531,294.1499938964844,299.983642578125,295.2045288085937,300.1705017089844,299.9994812011719,285.0585327148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011402671225368,0.0012512973044067,-0.0001110301745939,-0.0560296103358268,0.0,0.0,0.0,-0.0154152363538742,60.0,21.142423629760746,0.0,-8.864877543146576e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155029296875,0.0,0.0,0.0001069787831511,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50799560546875,0.0,0.0,0.0001126541537814,299.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5047912597656,0.0,0.0,8.32060759421438e-05,298.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5115051269531,0.0,0.0,0.0001126539937104,298.746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5199279785156,0.0,0.0,0.0005343729862943,285.4558410644531,294.1499938964844,299.9754638671875,295.2056579589844,300.16851806640625,299.991455078125,285.0677795410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011399028589949,0.0012489048531278,-0.0001090019941329,-0.0559210032224655,0.0,0.0,0.0,-0.0153949633240699,60.0,21.116458892822266,0.0,-8.859217359713514e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,0.0001069013160304,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,0.0001125725757447,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,8.314582373714074e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.0001125724156736,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.0005339861963875,285.4443054199219,294.1499938964844,299.9588623046875,295.20721435546875,300.1643371582031,299.9751892089844,285.08612060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011390771251171,0.0012434758245944,-0.0001043987213051,-0.0556745454668998,0.0,0.0,0.0,-0.0153489653021097,60.0,21.06216812133789,0.0,-8.846378563021062e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5065612792969,0.0,0.0,0.0001069013160304,299.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,0.0001125725757447,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4960021972656,0.0,0.0,8.314582373714074e-05,298.9455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50262451171875,0.0,0.0,0.0001125724156736,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.51092529296875,0.0,0.0,0.0005339861963875,285.4443054199219,294.1499938964844,299.9588623046875,295.20721435546875,300.1643371582031,299.9751892089844,285.08612060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011390771251171,0.0012434758245944,-0.0001043987213051,-0.0556745454668998,0.0,0.0,0.0,-0.0153489653021097,60.0,21.06216812133789,0.0,-8.846378563021062e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.0001068138881237,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,0.000112480498501,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,8.307781536132097e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,0.0001124803457059,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,0.000533549580723,285.4331359863281,294.1499938964844,299.94189453125,295.2078552246094,300.159912109375,299.9585876464844,285.104248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001138144521974,0.0012373488862067,-9.920440788846464e-05,-0.0553963929414749,0.0,0.0,0.0,-0.0152970496565103,60.0,21.00470352172852,0.0,-8.83190125477995e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1189880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.497802734375,0.0,0.0,0.0001068138881237,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4905090332031,0.0,0.0,0.000112480498501,299.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4873962402344,0.0,0.0,8.307781536132097e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4939270019531,0.0,0.0,0.0001124803457059,298.7479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5021057128906,0.0,0.0,0.000533549580723,285.4331359863281,294.1499938964844,299.94189453125,295.2078552246094,300.159912109375,299.9585876464844,285.104248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001138144521974,0.0012373488862067,-9.920440788846464e-05,-0.0553963929414749,0.0,0.0,0.0,-0.0152970496565103,60.0,21.00470352172852,0.0,-8.83190125477995e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.0001067232806235,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,0.0001123850815929,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,8.300734043586999e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,0.0001123849287978,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.0005330970743671,285.4222717285156,294.1499938964844,299.92449951171875,295.20751953125,300.1552124023437,299.9416198730469,285.12213134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011371782748028,0.0012309999438002,-9.382161806570366e-05,-0.0551081411540508,0.0,0.0,0.0,-0.0152432527393102,60.0,20.945215225219727,0.0,-8.816911645226355e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.11932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4892578125,0.0,0.0,0.0001067232806235,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4820556640625,0.0,0.0,0.0001123850815929,299.4041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789733886719,0.0,0.0,8.300734043586999e-05,298.9463806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.48541259765625,0.0,0.0,0.0001123849287978,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4934997558594,0.0,0.0,0.0005330970743671,285.4222717285156,294.1499938964844,299.92449951171875,295.20751953125,300.1552124023437,299.9416198730469,285.12213134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011371782748028,0.0012309999438002,-9.382161806570366e-05,-0.0551081411540508,0.0,0.0,0.0,-0.0152432527393102,60.0,20.945215225219727,0.0,-8.816911645226355e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.0001066319236997,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,0.0001122888716054,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,8.293627615785226e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0001122887260862,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0005326408427208,285.4117126464844,294.1499938964844,299.9066467285156,295.20611572265625,300.1502685546875,299.9242858886719,285.13983154296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011362039949744,0.001224598265253,-8.839428483042866e-05,-0.0548174902796745,0.0,0.0,0.0,-0.0151890106499195,60.0,20.884082794189453,0.0,-8.801810480463247e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808654785156,0.0,0.0,0.0001066319236997,299.1537170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4737854003906,0.0,0.0,0.0001122888716054,299.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.47076416015625,0.0,0.0,8.293627615785226e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.47711181640625,0.0,0.0,0.0001122887260862,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48504638671875,0.0,0.0,0.0005326408427208,285.4117126464844,294.1499938964844,299.9066467285156,295.20611572265625,300.1502685546875,299.9242858886719,285.13983154296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011362039949744,0.001224598265253,-8.839428483042866e-05,-0.0548174902796745,0.0,0.0,0.0,-0.0151890106499195,60.0,20.884082794189453,0.0,-8.801810480463247e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4767761230469,0.0,0.0,0.0001065862597897,299.1536560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4697265625,0.0,0.0,0.0001122407848015,299.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667053222656,0.0,0.0,8.290075493277982e-05,298.9468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4730224609375,0.0,0.0,0.0001122406320064,298.7496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,0.0005324127851054,285.40655517578125,294.1499938964844,299.8975524902344,295.2050476074219,300.147705078125,299.9154357910156,285.14862060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011357170296832,0.0012213985901325,-8.568149496568367e-05,-0.0546722076833248,0.0,0.0,0.0,-0.0151618989184498,60.0,20.852922439575195,0.0,-8.794267358780419e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.47271728515625,0.0,0.0,0.000106540726847,299.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4656982421875,0.0,0.0,0.0001121928362408,299.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.46270751953125,0.0,0.0,8.286534284707159e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.468994140625,0.0,0.0,0.0001121926834457,298.75,303.1499938964844,285.1499938964844,0.0,-0.0,285.476806640625,0.0,0.0,0.0005321854259818,285.4014892578125,294.1499938964844,299.8883056640625,295.20367431640625,300.1450500488281,299.9064636230469,285.1573486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011352314613759,0.0012182081118226,-8.297659951495007e-05,-0.0545273423194885,0.0,0.0,0.0,-0.0151348654180765,60.0,20.821434020996094,0.0,-8.78674910609334e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,0.0001064503085217,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577941894531,0.0,0.0,0.0001120976157835,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,8.279500616481528e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,0.0001120974629884,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,0.0005317338509485,285.3915405273437,294.1499938964844,299.86944580078125,295.2001037597656,300.1395568847656,299.8882141113281,285.1746826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011342671932652,0.0012118722079321,-7.760502194287255e-05,-0.0542396530508995,0.0,0.0,0.0,-0.0150811802595853,60.0,20.75755500793457,0.0,-8.771828419185115e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4646911621094,0.0,0.0,0.0001064503085217,299.1534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4577941894531,0.0,0.0,0.0001120976157835,299.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4548645019531,0.0,0.0,8.279500616481528e-05,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610290527344,0.0,0.0,0.0001120974629884,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,0.0005317338509485,285.3915405273437,294.1499938964844,299.86944580078125,295.2001037597656,300.1395568847656,299.8882141113281,285.1746826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011342671932652,0.0012118722079321,-7.760502194287255e-05,-0.0542396530508995,0.0,0.0,0.0,-0.0150811802595853,60.0,20.75755500793457,0.0,-8.771828419185115e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,0.0001063602612703,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,0.0001120027882279,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,8.272497507277876e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,0.0001120026499847,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,0.0005312841967679,285.38189697265625,294.1499938964844,299.8500061035156,295.1953430175781,300.1338195800781,299.86944580078125,285.1918640136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011333069996908,0.0012055630795657,-7.225605804705992e-05,-0.0539531596004962,0.0,0.0,0.0,-0.0150277204811573,60.0,20.692058563232425,0.0,-8.756983760349615e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,0.0001063602612703,299.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4500732421875,0.0,0.0,0.0001120027882279,299.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4471740722656,0.0,0.0,8.272497507277876e-05,298.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4532775878906,0.0,0.0,0.0001120026499847,298.751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608764648437,0.0,0.0,0.0005312841967679,285.38189697265625,294.1499938964844,299.8500061035156,295.1953430175781,300.1338195800781,299.86944580078125,285.1918640136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011333069996908,0.0012055630795657,-7.225605804705992e-05,-0.0539531596004962,0.0,0.0,0.0,-0.0150277204811573,60.0,20.692058563232425,0.0,-8.756983760349615e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0001062736482708,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,0.0001119115768233,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,8.265759970527142e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,0.0001119114385801,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,0.0005308516556397,285.3725280761719,294.1499938964844,299.8302001953125,295.189697265625,300.1278076171875,299.8502197265625,285.2088623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011323833605274,0.0011994939995929,-6.711062451358885e-05,-0.0536775514483451,0.0,0.0,0.0,-0.0149762956425547,60.0,20.62544631958008,0.0,-8.742715351672815e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4492492675781,0.0,0.0,0.0001062736482708,299.15301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4425354003906,0.0,0.0,0.0001119115768233,299.40087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4396667480469,0.0,0.0,8.265759970527142e-05,298.9476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4456787109375,0.0,0.0,0.0001119114385801,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,0.0005308516556397,285.3725280761719,294.1499938964844,299.8302001953125,295.189697265625,300.1278076171875,299.8502197265625,285.2088623046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011323833605274,0.0011994939995929,-6.711062451358885e-05,-0.0536775514483451,0.0,0.0,0.0,-0.0149762956425547,60.0,20.62544631958008,0.0,-8.742715351672815e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,0.000106195162516,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,0.0001118289146688,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,8.259654714493081e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0001118287764256,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,0.0005304596852511,285.3634948730469,294.1499938964844,299.81024169921875,295.1834411621094,300.1215209960937,299.8306884765625,285.2257385253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011315462179481,0.0011939936084672,-6.244734686333686e-05,-0.0534277632832527,0.0,0.0,0.0,-0.0149296894669532,60.0,20.558818817138672,0.0,-8.729794842565752e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4418029785156,0.0,0.0,0.000106195162516,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4352111816406,0.0,0.0,0.0001118289146688,299.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,8.259654714493081e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43829345703125,0.0,0.0,0.0001118287764256,298.7522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4457092285156,0.0,0.0,0.0005304596852511,285.3634948730469,294.1499938964844,299.81024169921875,295.1834411621094,300.1215209960937,299.8306884765625,285.2257385253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011315462179481,0.0011939936084672,-6.244734686333686e-05,-0.0534277632832527,0.0,0.0,0.0,-0.0149296894669532,60.0,20.558818817138672,0.0,-8.729794842565752e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43817138671875,0.0,0.0,0.0001061585426214,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,0.0001117903593694,299.3996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4288024902344,0.0,0.0,8.256806177087128e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4346923828125,0.0,0.0,0.0001117902211262,298.7525329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4420471191406,0.0,0.0,0.0005302767967805,285.3591003417969,294.1499938964844,299.8002319335937,295.1800842285156,300.1182556152344,299.82080078125,285.2341003417969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011311557609587,0.0011914274655282,-6.027174458722584e-05,-0.0533112250268459,0.0,0.0,0.0,-0.0149079468101263,60.0,20.525634765625,0.0,-8.723769440166509e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
