time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17960760,299.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4345703125,0.0,0.0,0.0001061225193552,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4280700683594,0.0,0.0,0.0001117524152505,299.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4252624511719,0.0,0.0,8.254004205809906e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4311218261719,0.0,0.0,0.0001117522770073,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384155273437,0.0,0.0,0.0005300969351083,285.3547668457031,294.1499938964844,299.7901611328125,295.1766357421875,300.1148986816406,299.8109130859375,285.242431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001130771706812,0.0011889028828591,-5.8131194236921147e-05,-0.0531965680420398,0.0,0.0,0.0,-0.0148865552619099,60.0,20.492525100708008,0.0,-8.717844224293003e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,0.0001060512804542,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,0.0001116773928515,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,8.248462836490944e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,0.0001116772618843,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,0.0005297411698848,285.3463134765625,294.1499938964844,299.7699890136719,295.1693115234375,300.1080627441406,299.7909851074219,285.259033203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011300116311758,0.0011839102953672,-5.389860598370433e-05,-0.0529698245227336,0.0,0.0,0.0,-0.0148442517966032,60.0,20.426307678222656,0.0,-8.70613234837947e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.1203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4275207519531,0.0,0.0,0.0001060512804542,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,0.0001116773928515,299.3984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4183349609375,0.0,0.0,8.248462836490944e-05,298.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241027832031,0.0,0.0,0.0001116772618843,298.7532043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4312744140625,0.0,0.0,0.0005297411698848,285.3463134765625,294.1499938964844,299.7699890136719,295.1693115234375,300.1080627441406,299.7909851074219,285.259033203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011300116311758,0.0011839102953672,-5.389860598370433e-05,-0.0529698245227336,0.0,0.0,0.0,-0.0148442517966032,60.0,20.426307678222656,0.0,-8.70613234837947e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,0.0001059797577909,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,0.0001116020794142,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,8.242900366894901e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.000111601948447,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,0.0005293840076774,285.338134765625,294.1499938964844,299.7497253417969,295.1615295410156,300.1009826660156,299.7709655761719,285.2755126953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011292489944025,0.0011788983829319,-4.964946128893644e-05,-0.0527421943843364,0.0,0.0,0.0,-0.0148017844185233,60.0,20.35968589782715,0.0,-8.694383524243676e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4206237792969,0.0,0.0,0.0001059797577909,299.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4142761230469,0.0,0.0,0.0001116020794142,299.3975524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,8.242900366894901e-05,298.9476928710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.417236328125,0.0,0.0,0.000111601948447,298.7536315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4243469238281,0.0,0.0,0.0005293840076774,285.338134765625,294.1499938964844,299.7497253417969,295.1615295410156,300.1009826660156,299.7709655761719,285.2755126953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011292489944025,0.0011788983829319,-4.964946128893644e-05,-0.0527421943843364,0.0,0.0,0.0,-0.0148017844185233,60.0,20.35968589782715,0.0,-8.694383524243676e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,0.0001059039641404,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,0.0001115222548833,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,8.237004658440128e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,0.000111522123916,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0005290054832585,285.3302307128906,294.1499938964844,299.7293701171875,295.15338134765625,300.0936279296875,299.7508239746094,285.2918395996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011284406064078,0.0011735870502889,-4.5146432967158034e-05,-0.0525009557604789,0.0,0.0,0.0,-0.0147567810490727,60.0,20.29237365722656,0.0,-8.681940499855045e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.1201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4139099121094,0.0,0.0,0.0001059039641404,299.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4076538085937,0.0,0.0,0.0001115222548833,299.3966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049987792969,0.0,0.0,8.237004658440128e-05,298.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105834960937,0.0,0.0,0.000111522123916,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175720214844,0.0,0.0,0.0005290054832585,285.3302307128906,294.1499938964844,299.7293701171875,295.15338134765625,300.0936279296875,299.7508239746094,285.2918395996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011284406064078,0.0011735870502889,-4.5146432967158034e-05,-0.0525009557604789,0.0,0.0,0.0,-0.0147567810490727,60.0,20.29237365722656,0.0,-8.681940499855045e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,0.0001058206325978,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,0.0001114345068344,299.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,8.230523235397413e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,0.0001114343758672,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0005285893566906,285.3226318359375,294.1499938964844,299.7089538574219,295.14483642578125,300.0860290527344,299.7305908203125,285.3080749511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011275521246716,0.001167748356238,-4.019629341200925e-05,-0.0522357523441314,0.0,0.0,0.0,-0.0147073082625865,60.0,20.22390556335449,0.0,-8.6682732103327e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961240,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4073791503906,0.0,0.0,0.0001058206325978,299.1505432128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4012145996094,0.0,0.0,0.0001114345068344,299.3956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3985900878906,0.0,0.0,8.230523235397413e-05,298.9473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40411376953125,0.0,0.0,0.0001114343758672,298.7543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110107421875,0.0,0.0,0.0005285893566906,285.3226318359375,294.1499938964844,299.7089538574219,295.14483642578125,300.0860290527344,299.7305908203125,285.3080749511719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011275521246716,0.001167748356238,-4.019629341200925e-05,-0.0522357523441314,0.0,0.0,0.0,-0.0147073082625865,60.0,20.22390556335449,0.0,-8.6682732103327e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4042358398437,0.0,0.0,0.0001057740591932,299.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3981018066406,0.0,0.0,0.0001113854596042,299.3951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,8.226900536101311e-05,298.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4009704589844,0.0,0.0,0.0001113853286369,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4078369140625,0.0,0.0,0.0005283567588776,285.3189697265625,294.1499938964844,299.69873046875,295.14044189453125,300.08209228515625,299.720458984375,285.3161315917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011270553804934,0.0011644852347671,-3.742982153198682e-05,-0.0520875304937362,0.0,0.0,0.0,-0.0146796582266688,60.0,20.18891906738281,0.0,-8.660639139179693e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.1197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.401123046875,0.0,0.0,0.0001057255358318,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39501953125,0.0,0.0,0.0001113343605538,299.3946228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,8.223125769291073e-05,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3978881835937,0.0,0.0,0.0001113342295866,298.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4046936035156,0.0,0.0,0.0005281144403852,285.3153991699219,294.1499938964844,299.6885070800781,295.135986328125,300.0780944824219,299.7103271484375,285.3241577148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011265374487265,0.0011610856745392,-3.454822945059277e-05,-0.0519331097602844,0.0,0.0,0.0,-0.0146508496254682,60.0,20.15362548828125,0.0,-8.652689587052009e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,0.0001056233886629,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,0.0001112267855205,299.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38641357421875,0.0,0.0,8.215180423576385e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39178466796875,0.0,0.0,0.0001112266618292,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,0.0005276042502373,285.308349609375,294.1499938964844,299.66796875,295.1268920898437,300.07000732421875,299.69000244140625,285.34014892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011254489654675,0.0011539296247065,-2.84805937553756e-05,-0.0516080372035503,0.0,0.0,0.0,-0.014590217731893,60.0,20.08229255676269,0.0,-8.635968384851368e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949584960937,0.0,0.0,0.0001056233886629,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.38897705078125,0.0,0.0,0.0001112267855205,299.3935852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.38641357421875,0.0,0.0,8.215180423576385e-05,298.9468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39178466796875,0.0,0.0,0.0001112266618292,298.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.39849853515625,0.0,0.0,0.0005276042502373,285.308349609375,294.1499938964844,299.66796875,295.1268920898437,300.07000732421875,299.69000244140625,285.34014892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011254489654675,0.0011539296247065,-2.84805937553756e-05,-0.0516080372035503,0.0,0.0,0.0,-0.014590217731893,60.0,20.08229255676269,0.0,-8.635968384851368e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0001055076572811,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.0001111049132305,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,8.206179336411878e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,0.0001111047895392,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,0.0005270262481644,285.3016357421875,294.1499938964844,299.6474304199219,295.1175842285156,300.0616455078125,299.6696472167969,285.3560485839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011242153123021,0.0011458224616944,-2.1607218513963744e-05,-0.051239751279354,0.0,0.0,0.0,-0.0145215252414345,60.0,20.00880622863769,0.0,-8.617043789627132e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890075683594,0.0,0.0,0.0001055076572811,299.14874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38311767578125,0.0,0.0,0.0001111049132305,299.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3805847167969,0.0,0.0,8.206179336411878e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858642578125,0.0,0.0,0.0001111047895392,298.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924865722656,0.0,0.0,0.0005270262481644,285.3016357421875,294.1499938964844,299.6474304199219,295.1175842285156,300.0616455078125,299.6696472167969,285.3560485839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011242153123021,0.0011458224616944,-2.1607218513963744e-05,-0.051239751279354,0.0,0.0,0.0,-0.0145215252414345,60.0,20.00880622863769,0.0,-8.617043789627132e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,0.0001053830637829,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,0.0001109737058868,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,8.196487760869786e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,0.0001109735821955,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,0.0005264039500616,285.295166015625,294.1499938964844,299.6268615722656,295.1081237792969,300.05303955078125,299.6492614746094,285.371826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00112288701348,0.0011370945721864,-1.4207644198904744e-05,-0.0508432388305664,0.0,0.0,0.0,-0.014447571709752,60.0,19.93381690979004,0.0,-8.596693845674963e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3832702636719,0.0,0.0,0.0001053830637829,299.1480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37744140625,0.0,0.0,0.0001109737058868,299.39141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3749389648437,0.0,0.0,8.196487760869786e-05,298.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3801574707031,0.0,0.0,0.0001109735821955,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3866882324219,0.0,0.0,0.0005264039500616,285.295166015625,294.1499938964844,299.6268615722656,295.1081237792969,300.05303955078125,299.6492614746094,285.371826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00112288701348,0.0011370945721864,-1.4207644198904744e-05,-0.0508432388305664,0.0,0.0,0.0,-0.014447571709752,60.0,19.93381690979004,0.0,-8.596693845674963e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,0.0001052532898029,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,0.0001108370415749,299.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,8.18639382487163e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,0.0001108369178837,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,0.0005257558077573,285.2890014648437,294.1499938964844,299.6062927246094,295.0985412597656,300.044189453125,299.62890625,285.38751220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011215035337954,0.0011280043981969,-6.500819836219307e-06,-0.0504302382469177,0.0,0.0,0.0,-0.0143705485388636,60.0,19.857845306396484,0.0,-8.575523935405729e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3777160644531,0.0,0.0,0.0001052532898029,299.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719482421875,0.0,0.0,0.0001108370415749,299.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3695068359375,0.0,0.0,8.18639382487163e-05,298.94586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3746337890625,0.0,0.0,0.0001108369178837,298.755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.381103515625,0.0,0.0,0.0005257558077573,285.2890014648437,294.1499938964844,299.6062927246094,295.0985412597656,300.044189453125,299.62890625,285.38751220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011215035337954,0.0011280043981969,-6.500819836219307e-06,-0.0504302382469177,0.0,0.0,0.0,-0.0143705485388636,60.0,19.857845306396484,0.0,-8.575523935405729e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750305175781,0.0,0.0,0.0001051888757501,299.14697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36932373046875,0.0,0.0,0.0001107692078221,299.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36688232421875,0.0,0.0,8.181383600458503e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3719787597656,0.0,0.0,0.0001107690914068,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783874511719,0.0,0.0,0.0005254340940155,285.2860717773437,294.1499938964844,299.5960388183594,295.0937194824219,300.0396728515625,299.61871337890625,285.39532470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001120816799812,0.0011234924895688,-2.675600626389496e-06,-0.0502252355217933,0.0,0.0,0.0,-0.0143323177471756,60.0,19.81981658935547,0.0,-8.565026377027608e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.37237548828125,0.0,0.0,0.0001051257422659,299.1466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.36669921875,0.0,0.0,0.0001107027201214,299.38916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642883300781,0.0,0.0,8.17647305666469e-05,298.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3693542480469,0.0,0.0,0.0001107026037061,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.375732421875,0.0,0.0,0.0005251187831163,285.283203125,294.1499938964844,299.58575439453125,295.0888671875,300.0350646972656,299.6085510253906,285.4031066894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011201443849131,0.0011190701043233,1.0743315215222538e-06,-0.0500242970883846,0.0,0.0,0.0,-0.0142948487773537,60.0,19.78197860717773,0.0,-8.554743402555688e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,0.0001050037826644,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,0.0001105742921936,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,8.166986663127318e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,0.0001105741757783,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,0.0005245096981525,285.27752685546875,294.1499938964844,299.5652160644531,295.0791931152344,300.0258178710937,299.5881652832031,285.4186096191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011188430944457,0.0011105271987617,8.315881132148206e-06,-0.0496361181139946,0.0,0.0,0.0,-0.0142224570736289,60.0,19.70694923400879,0.0,-8.534896522860438e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671569824219,0.0,0.0,0.0001050037826644,299.1458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.361572265625,0.0,0.0,0.0001105742921936,299.3879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,8.166986663127318e-05,298.9449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3641967773437,0.0,0.0,0.0001105741757783,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3704528808594,0.0,0.0,0.0005245096981525,285.27752685546875,294.1499938964844,299.5652160644531,295.0791931152344,300.0258178710937,299.5881652832031,285.4186096191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011188430944457,0.0011105271987617,8.315881132148206e-06,-0.0496361181139946,0.0,0.0,0.0,-0.0142224570736289,60.0,19.70694923400879,0.0,-8.534896522860438e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,0.0001049002239597,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,0.0001104652328649,299.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,8.158931450452656e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,0.0001104651164496,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0005239924648776,285.2721252441406,294.1499938964844,299.5447082519531,295.0695495605469,300.016357421875,299.5678405761719,285.4340515136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011177386622875,0.0011032723123207,1.44664245453896e-05,-0.0493064485490322,0.0,0.0,0.0,-0.0141609832644462,60.0,19.63399314880371,0.0,-8.5180602127366e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1172790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.36212158203125,0.0,0.0,0.0001049002239597,299.14508056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3565979003906,0.0,0.0,0.0001104652328649,299.38677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.354248046875,0.0,0.0,8.158931450452656e-05,298.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35919189453125,0.0,0.0,0.0001104651164496,298.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3653564453125,0.0,0.0,0.0005239924648776,285.2721252441406,294.1499938964844,299.5447082519531,295.0695495605469,300.016357421875,299.5678405761719,285.4340515136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011177386622875,0.0011032723123207,1.44664245453896e-05,-0.0493064485490322,0.0,0.0,0.0,-0.0141609832644462,60.0,19.63399314880371,0.0,-8.5180602127366e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0001048225312842,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.0001103834219975,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,8.152888767654076e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,0.0001103833055822,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,0.00052360445261,285.2669372558594,294.1499938964844,299.5242614746094,295.0599670410156,300.0067138671875,299.5474853515625,285.44940185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011169094359502,0.0010978290811181,1.9080394849879667e-05,-0.0490590892732143,0.0,0.0,0.0,-0.0141148576512932,60.0,19.56454467773437,0.0,-8.505439552664029e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.1167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.35723876953125,0.0,0.0,0.0001048225312842,299.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.351806640625,0.0,0.0,0.0001103834219975,299.38555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494567871094,0.0,0.0,8.152888767654076e-05,298.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3543395996094,0.0,0.0,0.0001103833055822,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3604431152344,0.0,0.0,0.00052360445261,285.2669372558594,294.1499938964844,299.5242614746094,295.0599670410156,300.0067138671875,299.5474853515625,285.44940185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011169094359502,0.0010978290811181,1.9080394849879667e-05,-0.0490590892732143,0.0,0.0,0.0,-0.0141148576512932,60.0,19.56454467773437,0.0,-8.505439552664029e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,0.0001047582627506,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,0.0001103157410398,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,8.147890184773132e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,0.0001103156246244,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,0.0005232834955677,285.2620849609375,294.1499938964844,299.5038757324219,295.050537109375,299.9967956542969,299.52716064453125,285.46466064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011162253795191,0.0010933255543932,2.289979420311284e-05,-0.0488544330000877,0.0,0.0,0.0,-0.0140767050907015,60.0,19.498592376708984,0.0,-8.495004522046656e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3525695800781,0.0,0.0,0.0001047582627506,299.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3471984863281,0.0,0.0,0.0001103157410398,299.38433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.34490966796875,0.0,0.0,8.147890184773132e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3497009277344,0.0,0.0,0.0001103156246244,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.355712890625,0.0,0.0,0.0005232834955677,285.2620849609375,294.1499938964844,299.5038757324219,295.050537109375,299.9967956542969,299.52716064453125,285.46466064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011162253795191,0.0010933255543932,2.289979420311284e-05,-0.0488544330000877,0.0,0.0,0.0,-0.0140767050907015,60.0,19.498592376708984,0.0,-8.495004522046656e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1160583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.350341796875,0.0,0.0,0.0001047271071001,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3450012207031,0.0,0.0,0.0001102829264709,299.3837280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3427429199219,0.0,0.0,8.145466563291848e-05,298.94317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475036621094,0.0,0.0,0.0001102828173316,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3534851074219,0.0,0.0,0.0005231279064901,285.2597961425781,294.1499938964844,299.4936828613281,295.0458679199219,299.9917297363281,299.5170288085937,285.4722595214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011158940615132,0.0010911421850323,2.4751770979492e-05,-0.0487552061676979,0.0,0.0,0.0,-0.0140582099556922,60.0,19.466556549072266,0.0,-8.489947589396254e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,0.0001046962424879,299.1426086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428649902344,0.0,0.0,0.0001102504174923,299.3830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.340576171875,0.0,0.0,8.143065497279167e-05,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3453369140625,0.0,0.0,0.0001102503083529,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35125732421875,0.0,0.0,0.000522973772604,285.257568359375,294.1499938964844,299.4835510253906,295.041259765625,299.98663330078125,299.5069274902344,285.4798278808594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011155649553984,0.0010889793047681,2.6585643354337662e-05,-0.0486569069325923,0.0,0.0,0.0,-0.0140398824587464,60.0,19.43486213684082,0.0,-8.48493897365188e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.0001046352190314,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,0.0001101861635106,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,8.138319390127435e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.0001101860543712,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,0.0005226690554991,285.2532653808594,294.1499938964844,299.4632873535156,295.0321960449219,299.9762878417969,299.4867248535156,285.4949035644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011149134952574,0.0010847033699974,3.021012707904447e-05,-0.0484625808894634,0.0,0.0,0.0,-0.0140036484226584,60.0,19.37213134765625,0.0,-8.475043244970949e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3438720703125,0.0,0.0,0.0001046352190314,299.1417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3386535644531,0.0,0.0,0.0001101861635106,299.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3363952636719,0.0,0.0,8.138319390127435e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3410949707031,0.0,0.0,0.0001101860543712,298.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.346923828125,0.0,0.0,0.0005226690554991,285.2532653808594,294.1499938964844,299.4632873535156,295.0321960449219,299.9762878417969,299.4867248535156,285.4949035644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011149134952574,0.0010847033699974,3.021012707904447e-05,-0.0484625808894634,0.0,0.0,0.0,-0.0140036484226584,60.0,19.37213134765625,0.0,-8.475043244970949e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,0.0001045752724166,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,0.0001101230300264,299.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,8.133656228892505e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,0.000110122920887,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,0.000522369693499,285.24920654296875,294.1499938964844,299.44317626953125,295.0234069824219,299.9657592773437,299.4665832519531,285.5099182128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00111427414231,0.0010805022902786,3.3771866583265364e-05,-0.0482716485857963,0.0,0.0,0.0,-0.013968052342534,60.0,19.31057929992676,0.0,-8.465326573059428e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397521972656,0.0,0.0,0.0001045752724166,299.1408996582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3346252441406,0.0,0.0,0.0001101230300264,299.3805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3323974609375,0.0,0.0,8.133656228892505e-05,298.9417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3370361328125,0.0,0.0,0.000110122920887,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3428039550781,0.0,0.0,0.000522369693499,285.24920654296875,294.1499938964844,299.44317626953125,295.0234069824219,299.9657592773437,299.4665832519531,285.5099182128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00111427414231,0.0010805022902786,3.3771866583265364e-05,-0.0482716485857963,0.0,0.0,0.0,-0.013968052342534,60.0,19.31057929992676,0.0,-8.465326573059428e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.0001045161334332,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,0.0001100607478292,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,8.129056368488818e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0001100606459658,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,0.0005220743478275,285.2453918457031,294.1499938964844,299.4231262207031,295.0149230957031,299.9550476074219,299.4465637207031,285.5248413085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011136435205116,0.0010763582540675,3.728525916812941e-05,-0.0480833053588867,0.0,0.0,0.0,-0.0139329386875033,60.0,19.250205993652344,0.0,-8.455746325353175e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.1142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3358459472656,0.0,0.0,0.0001045161334332,299.1400451660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.33074951171875,0.0,0.0,0.0001100607478292,299.3793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285827636719,0.0,0.0,8.129056368488818e-05,298.9411926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331298828125,0.0,0.0,0.0001100606459658,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3388366699219,0.0,0.0,0.0005220743478275,285.2453918457031,294.1499938964844,299.4231262207031,295.0149230957031,299.9550476074219,299.4465637207031,285.5248413085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011136435205116,0.0010763582540675,3.728525916812941e-05,-0.0480833053588867,0.0,0.0,0.0,-0.0139329386875033,60.0,19.250205993652344,0.0,-8.455746325353175e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,0.0001044576929416,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,0.0001099992077797,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,8.124510350171477e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0001099990986404,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,0.0005217824946157,285.2418212890625,294.1499938964844,299.4032287597656,295.0068054199219,299.9441833496094,299.4266662597656,285.5397033691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011130202328786,0.0010722629958763,4.075733158970252e-05,-0.047897171229124,0.0,0.0,0.0,-0.0138982385396957,60.0,19.19100570678711,0.0,-8.446284738283796e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3320617675781,0.0,0.0,0.0001044576929416,299.13916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3270568847656,0.0,0.0,0.0001099992077797,299.3780212402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3249206542969,0.0,0.0,8.124510350171477e-05,298.9405822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.32940673828125,0.0,0.0,0.0001099990986404,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33502197265625,0.0,0.0,0.0005217824946157,285.2418212890625,294.1499938964844,299.4032287597656,295.0068054199219,299.9441833496094,299.4266662597656,285.5397033691406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011130202328786,0.0010722629958763,4.075733158970252e-05,-0.047897171229124,0.0,0.0,0.0,-0.0138982385396957,60.0,19.19100570678711,0.0,-8.446284738283796e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
