time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963100,299.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.33026123046875,0.0,0.0,0.0001044287564582,299.1387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3252868652344,0.0,0.0,0.0001099687287933,299.3773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,8.12225989648141e-05,298.94024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.32763671875,0.0,0.0,0.0001099686269299,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33319091796875,0.0,0.0,0.0005216379649937,285.2401428222656,294.1499938964844,299.3933410644531,295.0028686523437,299.93865966796875,299.416748046875,285.547119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011127123143523,0.0010702351573854,4.247711331117898e-05,-0.0478050038218498,0.0,0.0,0.0,-0.0138810602948069,60.0,19.161937713623047,0.0,-8.441602261655134e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3285217285156,0.0,0.0,0.0001043996235239,299.1382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3235778808594,0.0,0.0,0.000109938053356,299.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3214416503906,0.0,0.0,8.119993435684592e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32586669921875,0.0,0.0,0.0001099379514926,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,0.000521492504049,285.2384948730469,294.1499938964844,299.3834533691406,294.99908447265625,299.93310546875,299.4068908691406,285.55450439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011124020675197,0.0010681938147172,4.420823461259715e-05,-0.047712218016386,0.0,0.0,0.0,-0.0138637647032737,60.0,19.133134841918945,0.0,-8.436888521146103e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,0.0001043422380462,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.000109877619252,299.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,8.115530363284051e-05,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0001098775246646,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,0.0005212059477344,285.23541259765625,294.1499938964844,299.3638610839844,294.9918212890625,299.9219055175781,299.38720703125,285.5692443847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011117896065115,0.001064172713086,4.761693708132953e-05,-0.0475294440984725,0.0,0.0,0.0,-0.0138296913355588,60.0,19.07642936706543,0.0,-8.427608833017075e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3250732421875,0.0,0.0,0.0001043422380462,299.1373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3202209472656,0.0,0.0,0.000109877619252,299.3754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.318115234375,0.0,0.0,8.115530363284051e-05,298.9393005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.322509765625,0.0,0.0,0.0001098775246646,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.32794189453125,0.0,0.0,0.0005212059477344,285.23541259765625,294.1499938964844,299.3638610839844,294.9918212890625,299.9219055175781,299.38720703125,285.5692443847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011117896065115,0.001064172713086,4.761693708132953e-05,-0.0475294440984725,0.0,0.0,0.0,-0.0138296913355588,60.0,19.07642936706543,0.0,-8.427608833017075e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0001042860167217,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,0.000109818407509,299.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,8.111156785162166e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0001098183129215,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0005209251539781,285.2325134277344,294.1499938964844,299.3443908691406,294.98504638671875,299.9105224609375,299.3677062988281,285.5838928222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011111898347735,0.0010602325201034,5.095730739412829e-05,-0.047350350767374,0.0,0.0,0.0,-0.013796305283904,60.0,19.02123069763184,0.0,-8.418520991426703e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.1119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.32183837890625,0.0,0.0,0.0001042860167217,299.13641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3170166015625,0.0,0.0,0.000109818407509,299.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149719238281,0.0,0.0,8.111156785162166e-05,298.93865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3192749023437,0.0,0.0,0.0001098183129215,298.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3246765136719,0.0,0.0,0.0005209251539781,285.2325134277344,294.1499938964844,299.3443908691406,294.98504638671875,299.9105224609375,299.3677062988281,285.5838928222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011111898347735,0.0010602325201034,5.095730739412829e-05,-0.047350350767374,0.0,0.0,0.0,-0.013796305283904,60.0,19.02123069763184,0.0,-8.418520991426703e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,0.0001042308067553,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0001097602726076,299.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,8.106862514978275e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,0.0001097601707442,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0005206494242884,285.2298278808594,294.1499938964844,299.3251037597656,294.97882080078125,299.8990478515625,299.34832763671875,285.5985107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001110601122491,0.0010563638061285,5.4237239965004846e-05,-0.0471744947135448,0.0,0.0,0.0,-0.0137635245919227,60.0,18.9674129486084,0.0,-8.409602259007445e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.11138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3187255859375,0.0,0.0,0.0001042308067553,299.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3139953613281,0.0,0.0,0.0001097602726076,299.3728332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3119506835937,0.0,0.0,8.106862514978275e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,0.0001097601707442,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.321533203125,0.0,0.0,0.0005206494242884,285.2298278808594,294.1499938964844,299.3251037597656,294.97882080078125,299.8990478515625,299.34832763671875,285.5985107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001110601122491,0.0010563638061285,5.4237239965004846e-05,-0.0471744947135448,0.0,0.0,0.0,-0.0137635245919227,60.0,18.9674129486084,0.0,-8.409602259007445e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963580,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,0.0001041768264258,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,0.0001097034182748,299.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,8.10266355983913e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,0.0001097033236874,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0005203798646107,285.22735595703125,294.1499938964844,299.3060302734375,294.97320556640625,299.887451171875,299.3291015625,285.6130676269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011100253323093,0.001052581006661,5.74443802179303e-05,-0.0470025390386581,0.0,0.0,0.0,-0.0137314712628722,60.0,18.91512107849121,0.0,-8.400886031267873e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3157653808594,0.0,0.0,0.0001041768264258,299.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.31109619140625,0.0,0.0,0.0001097034182748,299.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.30908203125,0.0,0.0,8.10266355983913e-05,298.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3132629394531,0.0,0.0,0.0001097033236874,298.75634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3185119628906,0.0,0.0,0.0005203798646107,285.22735595703125,294.1499938964844,299.3060302734375,294.97320556640625,299.887451171875,299.3291015625,285.6130676269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011100253323093,0.001052581006661,5.74443802179303e-05,-0.0470025390386581,0.0,0.0,0.0,-0.0137314712628722,60.0,18.91512107849121,0.0,-8.400886031267873e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3143615722656,0.0,0.0,0.0001041505456669,299.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096923828125,0.0,0.0,0.000109675747808,299.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077087402344,0.0,0.0,8.100619743345305e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3118896484375,0.0,0.0,0.0001096756532206,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31707763671875,0.0,0.0,0.000520248664543,285.2261962890625,294.1499938964844,299.2965393066406,294.9706115722656,299.8815612792969,299.319580078125,285.62030029296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011097452370449,0.0010507396655157,5.90055642533116e-05,-0.0469188392162323,0.0,0.0,0.0,-0.0137158706784248,60.0,18.889822006225582,0.0,-8.396645512220857e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,0.0001041246214299,299.1335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.308349609375,0.0,0.0,0.0001096484411391,299.3702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.306396484375,0.0,0.0,8.098602847894654e-05,298.9366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3105163574219,0.0,0.0,0.0001096483465516,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.315673828125,0.0,0.0,0.0005201191524975,285.22509765625,294.1499938964844,299.2871398925781,294.9682006835937,299.87567138671875,299.31011962890625,285.6275634765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011094687506556,0.0010489225387573,6.054623008822091e-05,-0.0468362383544445,0.0,0.0,0.0,-0.0137004740536212,60.0,18.86493873596192,0.0,-8.392461126049967e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,0.0001040736824506,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,0.0001095948027796,299.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,8.094641088973731e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.0001095947081921,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,0.0005198647850193,285.2229919433594,294.1499938964844,299.2684631347656,294.9638977050781,299.86383056640625,299.2912292480469,285.6419982910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011089253239333,0.0010453531285747,6.357226084219292e-05,-0.0466739721596241,0.0,0.0,0.0,-0.013670228421688,60.0,18.81607246398925,0.0,-8.384245120396373e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.310302734375,0.0,0.0,0.0001040736824506,299.1325378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.30572509765625,0.0,0.0,0.0001095948027796,299.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3038024902344,0.0,0.0,8.094641088973731e-05,298.9360046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.307861328125,0.0,0.0,0.0001095947081921,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3129577636719,0.0,0.0,0.0005198647850193,285.2229919433594,294.1499938964844,299.2684631347656,294.9638977050781,299.86383056640625,299.2912292480469,285.6419982910156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011089253239333,0.0010453531285747,6.357226084219292e-05,-0.0466739721596241,0.0,0.0,0.0,-0.013670228421688,60.0,18.81607246398925,0.0,-8.384245120396373e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0001040267961798,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,0.0001095454281312,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,8.090994379017502e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0001095453335437,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,0.0005196306738071,285.2210998535156,294.1499938964844,299.25,294.9603271484375,299.8518981933594,299.2725830078125,285.6564025878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011084253201261,0.0010420674225315,6.635783211095259e-05,-0.0465246066451072,0.0,0.0,0.0,-0.0136423874646425,60.0,18.769451141357425,0.0,-8.37668565623062e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.1089782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3077697753906,0.0,0.0,0.0001040267961798,299.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3032531738281,0.0,0.0,0.0001095454281312,299.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3013610839844,0.0,0.0,8.090994379017502e-05,298.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0001095453335437,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3103942871094,0.0,0.0,0.0005196306738071,285.2210998535156,294.1499938964844,299.25,294.9603271484375,299.8518981933594,299.2725830078125,285.6564025878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011084253201261,0.0010420674225315,6.635783211095259e-05,-0.0465246066451072,0.0,0.0,0.0,-0.0136423874646425,60.0,18.769451141357425,0.0,-8.37668565623062e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0001040120259858,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0001095298648579,299.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2990417480469,0.0,0.0,8.089844777714461e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,0.0001095297775464,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,0.0005195569247007,285.2193603515625,294.1499938964844,299.2317810058594,294.9573059082031,299.83984375,299.25408935546875,285.6707458496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011082673445343,0.0010410298127681,6.723754631821066e-05,-0.0464774370193481,0.0,0.0,0.0,-0.0136335948482155,60.0,18.727445602416992,0.0,-8.374298943181202e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.30535888671875,0.0,0.0,0.0001040120259858,299.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009338378906,0.0,0.0,0.0001095298648579,299.3663024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2990417480469,0.0,0.0,8.089844777714461e-05,298.9346618652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3030090332031,0.0,0.0,0.0001095297775464,298.756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3079528808594,0.0,0.0,0.0005195569247007,285.2193603515625,294.1499938964844,299.2317810058594,294.9573059082031,299.83984375,299.25408935546875,285.6707458496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011082673445343,0.0010410298127681,6.723754631821066e-05,-0.0464774370193481,0.0,0.0,0.0,-0.0136335948482155,60.0,18.727445602416992,0.0,-8.374298943181202e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,0.0001040537899825,299.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0001095738480216,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,8.093092765193433e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0001095737534342,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.0005197655991651,285.21783447265625,294.1499938964844,299.2137756347656,294.9546813964844,299.8276672363281,299.2357788085937,285.6850280761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011087115854024,0.0010439509060233,6.476063572335988e-05,-0.0466102324426174,0.0,0.0,0.0,-0.0136583447456359,60.0,18.693044662475582,0.0,-8.381018545833285e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031005859375,0.0,0.0,0.0001040537899825,299.1295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0001095738480216,299.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2968444824219,0.0,0.0,8.093092765193433e-05,298.9339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30078125,0.0,0.0,0.0001095737534342,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056640625,0.0,0.0,0.0005197655991651,285.21783447265625,294.1499938964844,299.2137756347656,294.9546813964844,299.8276672363281,299.2357788085937,285.6850280761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011087115854024,0.0010439509060233,6.476063572335988e-05,-0.0466102324426174,0.0,0.0,0.0,-0.0136583447456359,60.0,18.693044662475582,0.0,-8.381018545833285e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,0.0001041048744809,299.1289978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2976989746094,0.0,0.0,0.0001096276464522,299.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2958679199219,0.0,0.0,8.097066165646538e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997436523437,0.0,0.0,0.0001096275518648,298.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3045959472656,0.0,0.0,0.0005200208397582,285.2171630859375,294.1499938964844,299.204833984375,294.9534912109375,299.8215026855469,299.2267150878906,285.6921691894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001109255827032,0.0010475264862179,6.17293335380964e-05,-0.0467727743089199,0.0,0.0,0.0,-0.0136886416003108,60.0,18.680797576904297,0.0,-8.389247341256124e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009948730469,0.0,0.0,0.0001041569121298,299.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,0.0001096824344131,299.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,8.101113053271547e-05,298.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987060546875,0.0,0.0,0.0001096823471016,298.75592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3035583496094,0.0,0.0,0.0005202807951718,285.2165222167969,294.1499938964844,299.1959533691406,294.952392578125,299.8153686523437,299.2176513671875,285.69927978515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011098090326413,0.0010511680739,5.864095146534965e-05,-0.0469383150339126,0.0,0.0,0.0,-0.01371949352324,60.0,18.66904067993164,0.0,-8.397631745538092e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2990417480469,0.0,0.0,0.0001043069933075,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0001098404827644,299.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,8.112785872071981e-05,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,0.0001098403881769,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.0005210305098444,285.21539306640625,294.1499938964844,299.1783447265625,294.9504089355469,299.8029479980469,299.1996459960937,285.7134704589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011114082299172,0.0010616732761263,4.973495015292429e-05,-0.047415841370821,0.0,0.0,0.0,-0.0138085084035992,60.0,18.652761459350582,0.0,-8.42184348925912e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2990417480469,0.0,0.0,0.0001043069933075,299.1274719238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0001098404827644,299.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2929992675781,0.0,0.0,8.112785872071981e-05,298.9326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,0.0001098403881769,298.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3015441894531,0.0,0.0,0.0005210305098444,285.21539306640625,294.1499938964844,299.1783447265625,294.9504089355469,299.8029479980469,299.1996459960937,285.7134704589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011114082299172,0.0010616732761263,4.973495015292429e-05,-0.047415841370821,0.0,0.0,0.0,-0.0138085084035992,60.0,18.652761459350582,0.0,-8.42184348925912e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,0.0001045036697178,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,0.0001100475856219,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,8.12808284536004e-05,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,0.0001100474983104,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.0005220129969529,285.2144470214844,294.1499938964844,299.1609191894531,294.9487609863281,299.7904357910156,299.1817626953125,285.7276306152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011135032400488,0.0010754404356703,3.8062855310272425e-05,-0.0480415895581245,0.0,0.0,0.0,-0.0139251593500375,60.0,18.64508056640625,0.0,-8.453625355286931e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2972412109375,0.0,0.0,0.0001045036697178,299.1264343261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2930603027344,0.0,0.0,0.0001100475856219,299.36102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.291259765625,0.0,0.0,8.12808284536004e-05,298.9319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2950134277344,0.0,0.0,0.0001100474983104,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2997131347656,0.0,0.0,0.0005220129969529,285.2144470214844,294.1499938964844,299.1609191894531,294.9487609863281,299.7904357910156,299.1817626953125,285.7276306152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011135032400488,0.0010754404356703,3.8062855310272425e-05,-0.0480415895581245,0.0,0.0,0.0,-0.0139251593500375,60.0,18.64508056640625,0.0,-8.453625355286931e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0001047413097694,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,0.0001102978276321,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,8.14656523289159e-05,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,0.0001102977403206,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,0.0005232001421973,285.2137145996094,294.1499938964844,299.1436462402344,294.9473571777344,299.7777709960937,299.1640014648437,285.7417297363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011160348076373,0.0010920758359134,2.395899355178699e-05,-0.0487976372241973,0.0,0.0,0.0,-0.014066114090383,60.0,18.64521026611328,0.0,-8.49210977094117e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.29559326171875,0.0,0.0,0.0001047413097694,299.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914428710937,0.0,0.0,0.0001102978276321,299.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2896728515625,0.0,0.0,8.14656523289159e-05,298.9313049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933959960937,0.0,0.0,0.0001102977403206,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980041503906,0.0,0.0,0.0005232001421973,285.2137145996094,294.1499938964844,299.1436462402344,294.9473571777344,299.7777709960937,299.1640014648437,285.7417297363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011160348076373,0.0010920758359134,2.395899355178699e-05,-0.0487976372241973,0.0,0.0,0.0,-0.014066114090383,60.0,18.64521026611328,0.0,-8.49210977094117e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,0.0001050128266797,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,0.0001105837436625,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,8.167682972270995e-05,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,0.000110583663627,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0005245564389042,285.2131042480469,294.1499938964844,299.1265563964844,294.9462585449219,299.7650756835937,299.1463623046875,285.7557983398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011189272627234,0.0011110829655081,7.844289939384907e-06,-0.0496613755822181,0.0,0.0,0.0,-0.0142271649092435,60.0,18.650814056396484,0.0,-8.536187579011313e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.10430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2940368652344,0.0,0.0,0.0001050128266797,299.1243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,0.0001105837436625,299.3583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2882080078125,0.0,0.0,8.167682972270995e-05,298.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2918395996094,0.0,0.0,0.000110583663627,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2964172363281,0.0,0.0,0.0005245564389042,285.2131042480469,294.1499938964844,299.1265563964844,294.9462585449219,299.7650756835937,299.1463623046875,285.7557983398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011189272627234,0.0011110829655081,7.844289939384907e-06,-0.0496613755822181,0.0,0.0,0.0,-0.0142271649092435,60.0,18.650814056396484,0.0,-8.536187579011313e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2933044433594,0.0,0.0,0.0001051590006682,299.1238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,0.0001107376738218,299.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,8.179052383638918e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911376953125,0.0,0.0,0.0001107375937863,298.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2956848144531,0.0,0.0,0.0005252866540104,285.2128601074219,294.1499938964844,299.1180419921875,294.94580078125,299.7586669921875,299.1376037597656,285.7628173828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011204844340682,0.001121315988712,-8.315001878145267e-07,-0.0501263476908206,0.0,0.0,0.0,-0.0143138710409402,60.0,18.656423568725582,0.0,-8.559965181120789e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2926025390625,0.0,0.0,0.0001053110318025,299.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001108977667172,299.3570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,8.190876542357728e-05,298.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2904663085937,0.0,0.0,0.0001108976866817,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29498291015625,0.0,0.0,0.0005260460893623,285.21270751953125,294.1499938964844,299.1095886230469,294.9454040527344,299.7522277832031,299.1288757324219,285.7698059082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011221041204407,0.0011319585610181,-9.8544896900421e-06,-0.0506098940968513,0.0,0.0,0.0,-0.01440404728055,60.0,18.663482666015625,0.0,-8.584729727090237e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0001056293403962,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,0.0001112329628085,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,8.21563444333151e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,0.000111232882773,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0005276362062431,285.2124938964844,294.1499938964844,299.0927734375,294.9447631835937,299.7392578125,299.11151123046875,285.7837829589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011254952987655,0.0011542418505996,-2.874651545425877e-05,-0.0516222268342971,0.0,0.0,0.0,-0.014592858031392,60.0,18.68099975585937,0.0,-8.63669740169826e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.1029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,0.0001056293403962,299.1222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873840332031,0.0,0.0,0.0001112329628085,299.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,8.21563444333151e-05,298.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.28924560546875,0.0,0.0,0.000111232882773,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936706542969,0.0,0.0,0.0005276362062431,285.2124938964844,294.1499938964844,299.0927734375,294.9447631835937,299.7392578125,299.11151123046875,285.7837829589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011254952987655,0.0011542418505996,-2.874651545425877e-05,-0.0516222268342971,0.0,0.0,0.0,-0.014592858031392,60.0,18.68099975585937,0.0,-8.63669740169826e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,0.0001059618007275,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0001115830527851,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,8.241491741500795e-05,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,0.0001115829727496,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,0.0005292969290167,285.2124938964844,294.1499938964844,299.0760498046875,294.9443664550781,299.7261657714844,299.09429931640625,285.7977294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011290372349321,0.0011775153689086,-4.8478130338480696e-05,-0.0526793785393238,0.0,0.0,0.0,-0.0147900599986314,60.0,18.702482223510746,0.0,-8.691142738825874e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2902526855469,0.0,0.0,0.0001059618007275,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2863464355469,0.0,0.0,0.0001115830527851,299.3543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28466796875,0.0,0.0,8.241491741500795e-05,298.9287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2881774902344,0.0,0.0,0.0001115829727496,298.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.29254150390625,0.0,0.0,0.0005292969290167,285.2124938964844,294.1499938964844,299.0760498046875,294.9443664550781,299.7261657714844,299.09429931640625,285.7977294921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011290372349321,0.0011775153689086,-4.8478130338480696e-05,-0.0526793785393238,0.0,0.0,0.0,-0.0147900599986314,60.0,18.702482223510746,0.0,-8.691142738825874e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.000106302111817,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,0.0001119414155255,299.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,8.267960220109671e-05,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0001119413354899,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,0.0005309968837536,285.2126770019531,294.1499938964844,299.0594787597656,294.9441223144531,299.7129821777344,299.07720947265625,285.8116455078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011326628737151,0.0012013386003673,-6.867577030789107e-05,-0.0537613220512867,0.0,0.0,0.0,-0.0149919195100665,60.0,18.726757049560547,0.0,-8.747051083446422e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1015319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.289306640625,0.0,0.0,0.000106302111817,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.28546142578125,0.0,0.0,0.0001119414155255,299.35302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2838134765625,0.0,0.0,8.267960220109671e-05,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,0.0001119413354899,298.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.29156494140625,0.0,0.0,0.0005309968837536,285.2126770019531,294.1499938964844,299.0594787597656,294.9441223144531,299.7129821777344,299.07720947265625,285.8116455078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011326628737151,0.0012013386003673,-6.867577030789107e-05,-0.0537613220512867,0.0,0.0,0.0,-0.0149919195100665,60.0,18.726757049560547,0.0,-8.747051083446422e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,0.0001066456461558,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.000112303176138,299.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,8.294679719256237e-05,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0001123030961025,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,0.0005327129620127,285.2131042480469,294.1499938964844,299.04296875,294.9440612792969,299.6996459960937,299.06024169921875,285.82550048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001136322855018,0.0012253876775503,-8.906477887649089e-05,-0.054853331297636,0.0,0.0,0.0,-0.0151956919580698,60.0,18.752872467041016,0.0,-8.803672102430937e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
