time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965440,299.100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2885131835937,0.0,0.0,0.0001066456461558,299.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2846984863281,0.0,0.0,0.000112303176138,299.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,8.294679719256237e-05,298.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2864990234375,0.0,0.0,0.0001123030961025,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2907409667969,0.0,0.0,0.0005327129620127,285.2131042480469,294.1499938964844,299.04296875,294.9440612792969,299.6996459960937,299.06024169921875,285.82550048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001136322855018,0.0012253876775503,-8.906477887649089e-05,-0.054853331297636,0.0,0.0,0.0,-0.0151956919580698,60.0,18.752872467041016,0.0,-8.803672102430937e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28814697265625,0.0,0.0,0.0001068176643457,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2843933105469,0.0,0.0,0.0001124843183788,299.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.28277587890625,0.0,0.0,8.308058750117198e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2861633300781,0.0,0.0,0.0001124842383433,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0005335722817108,285.2133483886719,294.1499938964844,299.0347595214844,294.944091796875,299.6929626464844,299.0517883300781,285.8324279785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011381555814296,0.0012374294456094,-9.927391511155292e-05,-0.0554000474512577,0.0,0.0,0.0,-0.0152977257966995,60.0,18.766277313232425,0.0,-8.832091680233135e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.287841796875,0.0,0.0,0.0001069891732186,299.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,0.0001126649221987,299.350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2825012207031,0.0,0.0,8.32139776321128e-05,298.9268493652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2858581542969,0.0,0.0,0.0001126648421632,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.0005344289820641,285.2136535644531,294.1499938964844,299.0265808105469,294.94415283203125,299.6862487792969,299.0433654785156,285.83935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011399827199056,0.0012494352413341,-0.0001094525723601,-0.0559450834989547,0.0,0.0,0.0,-0.0153994532302021,60.0,18.77987289428711,0.0,-8.860472178184865e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,0.0001073307430488,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,0.0001130246164393,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,8.347964467247948e-05,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,0.0001130245364038,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0005361352814361,285.2144470214844,294.1499938964844,299.0102233886719,294.94439697265625,299.6727600097656,299.026611328125,285.8531799316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011436217464506,0.0012733465991914,-0.0001297247945331,-0.0570304542779922,0.0,0.0,0.0,-0.015602059662342,60.0,18.80753898620605,0.0,-8.917132277019847e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2873229980469,0.0,0.0,0.0001073307430488,299.1166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2836303710937,0.0,0.0,0.0001130246164393,299.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2820739746094,0.0,0.0,8.347964467247948e-05,298.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853698730469,0.0,0.0,0.0001130245364038,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0005361352814361,285.2144470214844,294.1499938964844,299.0102233886719,294.94439697265625,299.6727600097656,299.026611328125,285.8531799316406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011436217464506,0.0012733465991914,-0.0001297247945331,-0.0570304542779922,0.0,0.0,0.0,-0.015602059662342,60.0,18.80753898620605,0.0,-8.917132277019847e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,0.000107669729914,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0001133815821958,299.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,8.374329627258703e-05,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,0.0001133815021603,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,0.0005378286004997,285.21539306640625,294.1499938964844,298.9939880371094,294.9447326660156,299.6591491699219,299.00994873046875,285.866943359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011472332989796,0.0012970763491466,-0.0001498430501669,-0.0581073872745037,0.0,0.0,0.0,-0.0158031284809112,60.0,18.83559226989746,0.0,-8.97354084372637e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2869873046875,0.0,0.0,0.000107669729914,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833251953125,0.0,0.0,0.0001133815821958,299.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,8.374329627258703e-05,298.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,0.0001133815021603,298.7539978027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.28912353515625,0.0,0.0,0.0005378286004997,285.21539306640625,294.1499938964844,298.9939880371094,294.9447326660156,299.6591491699219,299.00994873046875,285.866943359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011472332989796,0.0012970763491466,-0.0001498430501669,-0.0581073872745037,0.0,0.0,0.0,-0.0158031284809112,60.0,18.83559226989746,0.0,-8.97354084372637e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.0001080031506717,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.0001137326835305,299.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816467285156,0.0,0.0,8.400261867791414e-05,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.000113732603495,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0005394941545091,285.216552734375,294.1499938964844,298.9777526855469,294.9451599121094,299.6454467773437,298.9933776855469,285.8807067871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011507854796946,0.0013204161077737,-0.0001696306280791,-0.0591664277017116,0.0,0.0,0.0,-0.0160008929669857,60.0,18.86362075805664,0.0,-9.029196235132988e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965920,299.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.0001080031506717,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.0001137326835305,299.3462829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816467285156,0.0,0.0,8.400261867791414e-05,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2848815917969,0.0,0.0,0.000113732603495,298.7537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28887939453125,0.0,0.0,0.0005394941545091,285.216552734375,294.1499938964844,298.9777526855469,294.9451599121094,299.6454467773437,298.9933776855469,285.8807067871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011507854796946,0.0013204161077737,-0.0001696306280791,-0.0591664277017116,0.0,0.0,0.0,-0.0160008929669857,60.0,18.86362075805664,0.0,-9.029196235132988e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.0001083270472008,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.0001140737658715,299.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,8.425454143434763e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.000114073685836,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0005411121528595,285.2179260253906,294.1499938964844,298.96160888671875,294.9456787109375,299.63165283203125,298.97686767578125,285.8944702148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011542363790795,0.001343089621514,-0.0001888532569864,-0.0601950511336326,0.0,0.0,0.0,-0.0161930117756128,60.0,18.89101219177246,0.0,-9.08342769889714e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867431640625,0.0,0.0,0.0001083270472008,299.1131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.283203125,0.0,0.0,0.0001140737658715,299.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2816772460937,0.0,0.0,8.425454143434763e-05,298.9244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.28485107421875,0.0,0.0,0.000114073685836,298.7535705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.288818359375,0.0,0.0,0.0005411121528595,285.2179260253906,294.1499938964844,298.96160888671875,294.9456787109375,299.63165283203125,298.97686767578125,285.8944702148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011542363790795,0.001343089621514,-0.0001888532569864,-0.0601950511336326,0.0,0.0,0.0,-0.0161930117756128,60.0,18.89101219177246,0.0,-9.08342769889714e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2867736816406,0.0,0.0,0.0001084846880985,299.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.28326416015625,0.0,0.0,0.0001142397668445,299.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2817687988281,0.0,0.0,8.437714859610423e-05,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.284912109375,0.0,0.0,0.000114239686809,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2888488769531,0.0,0.0,0.0005418995860964,285.2186889648437,294.1499938964844,298.9535217285156,294.9459533691406,299.6247253417969,298.9686279296875,285.9013366699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011559157865121,0.0013541243970394,-0.0001982086978387,-0.0606955997645854,0.0,0.0,0.0,-0.0162865109741687,60.0,18.9043197631836,0.0,-9.109880494406752e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.286865234375,0.0,0.0,0.0001086379925254,299.11199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2833557128906,0.0,0.0,0.0001144011985161,299.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2818908691406,0.0,0.0,8.449638698948547e-05,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850036621094,0.0,0.0,0.0001144011257565,298.7533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.000542665424291,285.2195129394531,294.1499938964844,298.9454650878906,294.9462585449219,299.6177673339844,298.9604187011719,285.908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011575489770621,0.0013648555614054,-0.0002073065843433,-0.061182327568531,0.0,0.0,0.0,-0.0163774397224187,60.0,18.91716957092285,0.0,-9.13564193183447e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0001089310535462,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,0.0001147098082583,299.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,8.4724320913665e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.0001147097282228,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.000544129346963,285.22125244140625,294.1499938964844,298.9293518066406,294.94683837890625,299.603759765625,298.94403076171875,285.9219055175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011606712359935,0.0013853696873411,-0.0002246984222438,-0.0621126592159271,0.0,0.0,0.0,-0.016551261767745,60.0,18.941286087036133,0.0,-9.184990545918481e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2871398925781,0.0,0.0,0.0001089310535462,299.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.28369140625,0.0,0.0,0.0001147098082583,299.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2822265625,0.0,0.0,8.4724320913665e-05,298.9232788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2853088378906,0.0,0.0,0.0001147097282228,298.75311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891540527344,0.0,0.0,0.000544129346963,285.22125244140625,294.1499938964844,298.9293518066406,294.94683837890625,299.603759765625,298.94403076171875,285.9219055175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011606712359935,0.0013853696873411,-0.0002246984222438,-0.0621126592159271,0.0,0.0,0.0,-0.016551261767745,60.0,18.941286087036133,0.0,-9.184990545918481e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,0.0001092048696591,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,0.0001149981399066,299.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,8.493728091707453e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.000114998067147,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0005454971687868,285.2231750488281,294.1499938964844,298.9132385253906,294.9474792480469,299.5897216796875,298.9276733398437,285.93560791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011635884875431,0.0014045361895114,-0.0002409477019682,-0.0629817321896553,0.0,0.0,0.0,-0.0167136657983064,60.0,18.963115692138672,0.0,-9.231217745764297e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2875061035156,0.0,0.0,0.0001092048696591,299.1095886230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.2841186523437,0.0,0.0,0.0001149981399066,299.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2826843261719,0.0,0.0,8.493728091707453e-05,298.9226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28570556640625,0.0,0.0,0.000114998067147,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2895202636719,0.0,0.0,0.0005454971687868,285.2231750488281,294.1499938964844,298.9132385253906,294.9474792480469,299.5897216796875,298.9276733398437,285.93560791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011635884875431,0.0014045361895114,-0.0002409477019682,-0.0629817321896553,0.0,0.0,0.0,-0.0167136657983064,60.0,18.963115692138672,0.0,-9.231217745764297e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,0.0001094533872674,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,0.0001152598415501,299.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,8.513057400705293e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,0.0001152597687905,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.0005467386217787,285.22528076171875,294.1499938964844,298.8971252441406,294.9480895996094,299.5756225585937,298.911376953125,285.94927978515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011662361212074,0.0014219315489754,-0.0002556954859755,-0.0637703761458396,0.0,0.0,0.0,-0.0168610624969005,60.0,18.981576919555664,0.0,-9.273274059751205e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.09429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2880554199219,0.0,0.0,0.0001094533872674,299.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.28472900390625,0.0,0.0,0.0001152598415501,299.3395080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2832946777344,0.0,0.0,8.513057400705293e-05,298.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2862854003906,0.0,0.0,0.0001152597687905,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900390625,0.0,0.0,0.0005467386217787,285.22528076171875,294.1499938964844,298.8971252441406,294.9480895996094,299.5756225585937,298.911376953125,285.94927978515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011662361212074,0.0014219315489754,-0.0002556954859755,-0.0637703761458396,0.0,0.0,0.0,-0.0168610624969005,60.0,18.981576919555664,0.0,-9.273274059751205e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0001096742707886,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,0.0001154924393631,299.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,8.530237391823903e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0001154923738795,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,0.000547842006199,285.2275695800781,294.1499938964844,298.8809814453125,294.9486999511719,299.5614318847656,298.89508056640625,285.9629821777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011685893405228,0.0014373924350365,-0.000268803036306,-0.0644712224602699,0.0,0.0,0.0,-0.0169920660555362,60.0,18.99623680114746,0.0,-9.310733162237741e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0001096742707886,299.1071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2854919433594,0.0,0.0,0.0001154924393631,299.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840576171875,0.0,0.0,8.530237391823903e-05,298.9215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2870178222656,0.0,0.0,0.0001154923738795,298.7523498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29071044921875,0.0,0.0,0.000547842006199,285.2275695800781,294.1499938964844,298.8809814453125,294.9486999511719,299.5614318847656,298.89508056640625,285.9629821777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011685893405228,0.0014373924350365,-0.000268803036306,-0.0644712224602699,0.0,0.0,0.0,-0.0169920660555362,60.0,18.99623680114746,0.0,-9.310733162237741e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.0931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2891845703125,0.0,0.0,0.0001097741333069,299.1065368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2859191894531,0.0,0.0,0.0001155976060545,299.33746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2845153808594,0.0,0.0,8.538004476577044e-05,298.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2874450683594,0.0,0.0,0.0001155975332949,298.752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2911071777344,0.0,0.0,0.0005483409040607,285.228759765625,294.1499938964844,298.8728942871094,294.948974609375,299.5543212890625,298.8869323730469,285.9698181152344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011696533765643,0.0014443822437897,-0.0002747287799138,-0.0647880360484123,0.0,0.0,0.0,-0.0170512944459915,60.0,19.002099990844727,0.0,-9.327693817340332e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0927734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.28961181640625,0.0,0.0,0.0001098653374356,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.286376953125,0.0,0.0,0.000115693641419,299.3367614746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.28497314453125,0.0,0.0,8.545097807655111e-05,298.9209289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.28790283203125,0.0,0.0,0.0001156935759354,298.7520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2915344238281,0.0,0.0,0.0005487964954227,285.2300109863281,294.1499938964844,298.8648376464844,294.9492492675781,299.54718017578125,298.8787841796875,285.9766540527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001170624862425,0.0014507657615467,-0.0002801408700179,-0.065077356994152,0.0,0.0,0.0,-0.01710538379848,60.0,19.00676155090332,0.0,-9.343196438749146e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0001100227382266,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,0.0001158593950094,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,8.557339606340975e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0001158593222498,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.0005495827645063,285.232666015625,294.1499938964844,298.8486328125,294.94976806640625,299.5328674316406,298.86248779296875,285.99029541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011723017087206,0.0014617821434512,-0.0002894804056268,-0.0655766203999519,0.0,0.0,0.0,-0.0171987283974885,60.0,19.01249122619629,0.0,-9.369980347173624e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29058837890625,0.0,0.0,0.0001100227382266,299.1046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28741455078125,0.0,0.0,0.0001158593950094,299.3353881835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2860412597656,0.0,0.0,8.557339606340975e-05,298.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2889099121094,0.0,0.0,0.0001158593222498,298.7518005371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.29248046875,0.0,0.0,0.0005495827645063,285.232666015625,294.1499938964844,298.8486328125,294.94976806640625,299.5328674316406,298.86248779296875,285.99029541015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011723017087206,0.0014617821434512,-0.0002894804056268,-0.0655766203999519,0.0,0.0,0.0,-0.0171987283974885,60.0,19.01249122619629,0.0,-9.369980347173624e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,0.0001101420493796,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001159850289695,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,8.566619362682104e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0001159849634859,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.000550178810954,285.2354736328125,294.1499938964844,298.8323974609375,294.9501953125,299.5184936523437,298.8461608886719,286.00396728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011735727312043,0.0014701320324093,-0.0002965593594126,-0.0659549981355667,0.0,0.0,0.0,-0.0172694809734821,60.0,19.01259422302246,0.0,-9.390306843215512e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,0.0001101420493796,299.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,0.0001159850289695,299.3340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2872619628906,0.0,0.0,8.566619362682104e-05,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2900695800781,0.0,0.0,0.0001159849634859,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.000550178810954,285.2354736328125,294.1499938964844,298.8323974609375,294.9501953125,299.5184936523437,298.8461608886719,286.00396728515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011735727312043,0.0014701320324093,-0.0002965593594126,-0.0659549981355667,0.0,0.0,0.0,-0.0172694809734821,60.0,19.01259422302246,0.0,-9.390306843215512e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,0.0001102216556319,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,0.0001160688552772,299.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,8.572810475016013e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,0.0001160687897936,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0005505765439011,285.2384948730469,294.1499938964844,298.8160705566406,294.95050048828125,299.5040588378906,298.829833984375,286.01763916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011744205839931,0.0014757023891434,-0.0003012818051502,-0.0662074089050293,0.0,0.0,0.0,-0.0173166804015636,60.0,19.00671768188477,0.0,-9.403879630554004e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,0.0001102216556319,299.10211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2899475097656,0.0,0.0,0.0001160688552772,299.3326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2886047363281,0.0,0.0,8.572810475016013e-05,298.91912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,0.0001160687897936,298.7512512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2948608398437,0.0,0.0,0.0005505765439011,285.2384948730469,294.1499938964844,298.8160705566406,294.95050048828125,299.5040588378906,298.829833984375,286.01763916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011744205839931,0.0014757023891434,-0.0003012818051502,-0.0662074089050293,0.0,0.0,0.0,-0.0173166804015636,60.0,19.00671768188477,0.0,-9.403879630554004e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001102579044527,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,0.0001161070249509,299.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,8.575629908591509e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,0.0001161069594672,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0005507576279342,285.2416381835937,294.1499938964844,298.7996826171875,294.9507141113281,299.4895935058594,298.8134460449219,286.0312805175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011748066172003,0.0014782373327761,-0.0003034307446796,-0.066322274506092,0.0,0.0,0.0,-0.0173381604254245,60.0,18.99476623535156,0.0,-9.410059220726909e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2944641113281,0.0,0.0,0.0001102579044527,299.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2914123535156,0.0,0.0,0.0001161070249509,299.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.29010009765625,0.0,0.0,8.575629908591509e-05,298.9185485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.2928466796875,0.0,0.0,0.0001161069594672,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2962646484375,0.0,0.0,0.0005507576279342,285.2416381835937,294.1499938964844,298.7996826171875,294.9507141113281,299.4895935058594,298.8134460449219,286.0312805175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011748066172003,0.0014782373327761,-0.0003034307446796,-0.066322274506092,0.0,0.0,0.0,-0.0173381604254245,60.0,18.99476623535156,0.0,-9.410059220726909e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.29522705078125,0.0,0.0,0.0001102569585782,299.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2922058105469,0.0,0.0,0.0001161060354206,299.33056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2908935546875,0.0,0.0,8.575556421419606e-05,298.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2936096191406,0.0,0.0,0.000116105969937,298.7508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2970275878906,0.0,0.0,0.0005507529713213,285.2432861328125,294.1499938964844,298.7914733886719,294.9507751464844,299.4823303222656,298.80523681640625,286.0381164550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001174796372652,0.0014781701611354,-0.0003033737302757,-0.0663192272186279,0.0,0.0,0.0,-0.017337592318654,60.0,18.98582649230957,0.0,-9.40989508535495e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2960510253906,0.0,0.0,0.0001102443566196,299.0995788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.29302978515625,0.0,0.0,0.000116092756798,299.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.291748046875,0.0,0.0,8.574575622333214e-05,298.9179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.29443359375,0.0,0.0,0.0001160926913144,298.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,0.0005506899906322,285.2449951171875,294.1499938964844,298.7832336425781,294.9508056640625,299.4750671386719,298.7970275878906,286.044921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011746620293706,0.0014772864524275,-0.0003026243648491,-0.0662791877985,0.0,0.0,0.0,-0.0173301044851541,60.0,18.975061416625977,0.0,-9.407740719780122e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0001101772068068,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0001160220417659,299.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,8.569352939957753e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,0.0001160219762823,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0005503546562977,285.2484741210937,294.1499938964844,298.76666259765625,294.95074462890625,299.46051025390625,298.78057861328125,286.0585632324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011739464243873,0.001472583040595,-0.0002986366453114,-0.066066063940525,0.0,0.0,0.0,-0.0172902531921863,60.0,18.947471618652344,0.0,-9.396277533824104e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977600097656,0.0,0.0,0.0001101772068068,299.0982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2947998046875,0.0,0.0,0.0001160220417659,299.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29351806640625,0.0,0.0,8.569352939957753e-05,298.91729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2961730957031,0.0,0.0,0.0001160219762823,298.7503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.29949951171875,0.0,0.0,0.0005503546562977,285.2484741210937,294.1499938964844,298.76666259765625,294.95074462890625,299.46051025390625,298.78057861328125,286.0585632324219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011739464243873,0.001472583040595,-0.0002986366453114,-0.066066063940525,0.0,0.0,0.0,-0.0172902531921863,60.0,18.947471618652344,0.0,-9.396277533824104e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,0.0001100483859772,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,0.0001158863888122,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,8.559333218727261e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0001158863233285,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0005497111706063,285.25213623046875,294.1499938964844,298.75,294.95050048828125,299.4459533691406,298.7640380859375,286.0722045898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011725737713277,0.0014635623665526,-0.000290988566121,-0.0656572952866554,0.0,0.0,0.0,-0.0172138195484876,60.0,18.910778045654297,0.0,-9.374311815690817e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29962158203125,0.0,0.0,0.0001100483859772,299.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.29669189453125,0.0,0.0,0.0001158863888122,299.3271179199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2954406738281,0.0,0.0,8.559333218727261e-05,298.9166564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2980651855469,0.0,0.0,0.0001158863233285,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30133056640625,0.0,0.0,0.0005497111706063,285.25213623046875,294.1499938964844,298.75,294.95050048828125,299.4459533691406,298.7640380859375,286.0722045898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011725737713277,0.0014635623665526,-0.000290988566121,-0.0656572952866554,0.0,0.0,0.0,-0.0172138195484876,60.0,18.910778045654297,0.0,-9.374311815690817e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,0.0001098303328035,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0001156567668658,299.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,8.542373689124361e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0001156567013822,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,0.0005486220470629,285.2559509277344,294.1499938964844,298.733154296875,294.9501953125,299.43133544921875,298.7474060058594,286.0858459472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011702508199959,0.0014482951955869,-0.0002780443173833,-0.0649653822183609,0.0,0.0,0.0,-0.0170844607055187,60.0,18.86274719238281,0.0,-9.33719448426018e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016052246094,0.0,0.0,0.0001098303328035,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2987365722656,0.0,0.0,0.0001156567668658,299.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.2974853515625,0.0,0.0,8.542373689124361e-05,298.916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3000793457031,0.0,0.0,0.0001156567013822,298.74981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033142089844,0.0,0.0,0.0005486220470629,285.2559509277344,294.1499938964844,298.733154296875,294.9501953125,299.43133544921875,298.7474060058594,286.0858459472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011702508199959,0.0014482951955869,-0.0002780443173833,-0.0649653822183609,0.0,0.0,0.0,-0.0170844607055187,60.0,18.86274719238281,0.0,-9.33719448426018e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
