time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17967780,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.0001094684266718,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,0.000115275652206,299.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,8.514224464306608e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0001152755939983,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,0.0005468142917379,285.2599182128906,294.1499938964844,298.716064453125,294.9499206542969,299.416748046875,298.7306823730469,286.0994873046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011663943296298,0.001422956585884,-0.0002565622271504,-0.0638168454170227,0.0,0.0,0.0,-0.0168697591871023,60.0,18.796899795532227,0.0,-9.27575456444174e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3037414550781,0.0,0.0,0.0001094684266718,299.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3009033203125,0.0,0.0,0.000115275652206,299.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2996826171875,0.0,0.0,8.514224464306608e-05,298.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0001152755939983,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.305419921875,0.0,0.0,0.0005468142917379,285.2599182128906,294.1499938964844,298.716064453125,294.9499206542969,299.416748046875,298.7306823730469,286.0994873046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011663943296298,0.001422956585884,-0.0002565622271504,-0.0638168454170227,0.0,0.0,0.0,-0.0168697591871023,60.0,18.796899795532227,0.0,-9.27575456444174e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0852355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30487060546875,0.0,0.0,0.0001092043457902,299.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3020324707031,0.0,0.0,0.000114997565106,299.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.30084228515625,0.0,0.0,8.49368516355753e-05,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3033752441406,0.0,0.0,0.0001149974996224,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3065185546875,0.0,0.0,0.0005454951897263,285.261962890625,294.1499938964844,298.7074279785156,294.9498291015625,299.409423828125,298.7222595214844,286.1062927246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011635784758254,0.0014044677373021,-0.0002408893051324,-0.0629786252975463,0.0,0.0,0.0,-0.016713086515665,60.0,18.75373649597168,0.0,-9.231052189306865e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3059997558594,0.0,0.0,0.0001089000579668,299.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3031921386719,0.0,0.0,0.0001146771319326,299.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.302001953125,0.0,0.0,8.470017928630114e-05,298.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.30450439453125,0.0,0.0,0.000114677073725,298.7492980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,0.0005439752130769,285.2640380859375,294.1499938964844,298.6987609863281,294.94976806640625,299.40216064453125,298.7138671875,286.11309814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011603300226852,0.0013831637334078,-0.0002228337689302,-0.0620126314461231,0.0,0.0,0.0,-0.0165325421839952,60.0,18.705867767333984,0.0,-9.179678528425941e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0001080610018107,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0001137935687438,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.304443359375,0.0,0.0,8.404757682001218e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0001137935105361,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0005397840286605,285.26824951171875,294.1499938964844,298.68121337890625,294.9496459960937,299.3876037597656,298.6969909667969,286.126708984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011513954959809,0.0013244209112599,-0.0001730253134155,-0.0593481250107288,0.0,0.0,0.0,-0.0160348284989595,60.0,18.578187942504883,0.0,-9.03876298252726e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.30841064453125,0.0,0.0,0.0001080610018107,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3056335449219,0.0,0.0,0.0001137935687438,299.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.304443359375,0.0,0.0,8.404757682001218e-05,298.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3069152832031,0.0,0.0,0.0001137935105361,298.74908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3100280761719,0.0,0.0,0.0005397840286605,285.26824951171875,294.1499938964844,298.68121337890625,294.9496459960937,299.3876037597656,298.6969909667969,286.126708984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011513954959809,0.0013244209112599,-0.0001730253134155,-0.0593481250107288,0.0,0.0,0.0,-0.0160348284989595,60.0,18.578187942504883,0.0,-9.03876298252726e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,0.0001069821082637,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0001126574425143,299.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,8.320844062836841e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,0.0001126573843066,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0005343948141671,285.2726135253906,294.1499938964844,298.6634216308594,294.9495849609375,299.3731689453125,298.68017578125,286.1402893066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011398936621844,0.0012488850625231,-0.0001089914148906,-0.0559201128780841,0.0,0.0,0.0,-0.0153947649523615,60.0,18.41464233398437,0.0,-8.859171174435687e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109130859375,0.0,0.0,0.0001069821082637,299.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.30816650390625,0.0,0.0,0.0001126574425143,299.3201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3070068359375,0.0,0.0,8.320844062836841e-05,298.9132995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3094482421875,0.0,0.0,0.0001126573843066,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3125,0.0,0.0,0.0005343948141671,285.2726135253906,294.1499938964844,298.6634216308594,294.9495849609375,299.3731689453125,298.68017578125,286.1402893066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011398936621844,0.0012488850625231,-0.0001089914148906,-0.0559201128780841,0.0,0.0,0.0,-0.0153947649523615,60.0,18.41464233398437,0.0,-8.859171174435687e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968260,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0001056832625181,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,0.0001112896861741,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,8.219821756938472e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,0.0001112896279664,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,0.000527906930074,285.27703857421875,294.1499938964844,298.6454162597656,294.9495849609375,299.3588562011719,298.6634826660156,286.15386962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011260529281571,0.0011579483980312,-3.1895426218397915e-05,-0.0517906062304973,0.0,0.0,0.0,-0.0146242324262857,60.0,18.217409133911133,0.0,-8.645358207104439e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3135070800781,0.0,0.0,0.0001056832625181,299.0900573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3108215332031,0.0,0.0,0.0001112896861741,299.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3096618652344,0.0,0.0,8.219821756938472e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.31207275390625,0.0,0.0,0.0001112896279664,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3150939941406,0.0,0.0,0.000527906930074,285.27703857421875,294.1499938964844,298.6454162597656,294.9495849609375,299.3588562011719,298.6634826660156,286.15386962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011260529281571,0.0011579483980312,-3.1895426218397915e-05,-0.0517906062304973,0.0,0.0,0.0,-0.0146242324262857,60.0,18.217409133911133,0.0,-8.645358207104439e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,0.0001042407748172,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,0.0001097706699511,299.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,8.107627945719287e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,0.0001097706190194,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,0.0005207014619372,285.2815246582031,294.1499938964844,298.6271667480469,294.9496765136719,299.3446960449219,298.6469116210937,286.1673889160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011106851743534,0.0010569526348263,5.373249587137252e-05,-0.0472012646496295,0.0,0.0,0.0,-0.0137684857472777,60.0,17.99534034729004,0.0,-8.41096010617548e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161926269531,0.0,0.0,0.0001042407748172,299.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.31353759765625,0.0,0.0,0.0001097706699511,299.3175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3124084472656,0.0,0.0,8.107627945719287e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.31475830078125,0.0,0.0,0.0001097706190194,298.74871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177490234375,0.0,0.0,0.0005207014619372,285.2815246582031,294.1499938964844,298.6271667480469,294.9496765136719,299.3446960449219,298.6469116210937,286.1673889160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011106851743534,0.0010569526348263,5.373249587137252e-05,-0.0472012646496295,0.0,0.0,0.0,-0.0137684857472777,60.0,17.99534034729004,0.0,-8.41096010617548e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175354003906,0.0,0.0,0.0001034952510963,299.0885925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3149108886719,0.0,0.0,0.0001089856014004,299.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.31378173828125,0.0,0.0,8.049642929108813e-05,298.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3161315917969,0.0,0.0,0.0001089855504687,298.7486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.319091796875,0.0,0.0,0.0005169774522073,285.2837829589844,294.1499938964844,298.61798095703125,294.9497375488281,299.3376159667969,298.6386413574219,286.17413330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011027461150661,0.0010047546820715,9.79914766503498e-05,-0.0448281727731227,0.0,0.0,0.0,-0.0133262258023023,60.0,17.88126564025879,0.0,-8.291079467426243e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.31890869140625,0.0,0.0,0.0001027205435093,299.088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3162841796875,0.0,0.0,0.0001081697992049,299.3161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3151550292969,0.0,0.0,7.989387813722715e-05,298.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3175048828125,0.0,0.0,0.0001081697409972,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3204345703125,0.0,0.0,0.0005131076904945,285.2860412597656,294.1499938964844,298.60870361328125,294.9498291015625,299.33056640625,298.6304016113281,286.180908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010944957612082,0.0009505124762654,0.0001439832994947,-0.0423613525927066,0.0,0.0,0.0,-0.0128666432574391,60.0,17.76133155822754,0.0,-8.167417320237291e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0001012104694382,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0001065796095645,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,7.871937123127282e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.0001065795586328,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,0.0005055646179243,285.2906494140625,294.1499938964844,298.59002685546875,294.9500427246094,299.3165588378906,298.6142272949219,286.1943664550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010784080950543,0.0008447805885225,0.000233627462876,-0.0375507548451423,0.0,0.0,0.0,-0.0119707714766263,60.0,17.516630172729492,0.0,-7.929043732701757e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3216857910156,0.0,0.0,0.0001012104694382,299.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3191223144531,0.0,0.0,0.0001065796095645,299.3147277832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3180236816406,0.0,0.0,7.871937123127282e-05,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3203125,0.0,0.0,0.0001065795586328,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3232116699219,0.0,0.0,0.0005055646179243,285.2906494140625,294.1499938964844,298.59002685546875,294.9500427246094,299.3165588378906,298.6142272949219,286.1943664550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010784080950543,0.0008447805885225,0.000233627462876,-0.0375507548451423,0.0,0.0,0.0,-0.0119707714766263,60.0,17.516630172729492,0.0,-7.929043732701757e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,9.978293383028358e-05,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,0.0001050763457897,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,7.760906737530604e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,0.000105076294858,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0004984338302165,285.2952575683594,294.1499938964844,298.5711364746094,294.9503173828125,299.3026733398437,298.59844970703125,286.2077941894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010631917975842,0.0007448259857483,0.0003183658118359,-0.0330006517469882,0.0,0.0,0.0,-0.0111238127574324,60.0,17.275407791137695,0.0,-7.706945126528808e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3245544433594,0.0,0.0,9.978293383028358e-05,299.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3219909667969,0.0,0.0,0.0001050763457897,299.3129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3209228515625,0.0,0.0,7.760906737530604e-05,298.9096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3231811523437,0.0,0.0,0.000105076294858,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3260498046875,0.0,0.0,0.0004984338302165,285.2952575683594,294.1499938964844,298.5711364746094,294.9503173828125,299.3026733398437,298.59844970703125,286.2077941894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010631917975842,0.0007448259857483,0.0003183658118359,-0.0330006517469882,0.0,0.0,0.0,-0.0111238127574324,60.0,17.275407791137695,0.0,-7.706945126528808e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,9.8474309197627e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,0.0001036982939695,299.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,7.659123366465792e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,0.0001036982430377,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,0.0004918970516882,285.2999572753906,294.1499938964844,298.552001953125,294.95068359375,299.28887939453125,298.5829467773437,286.2211608886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010492474539205,0.0006531960098072,0.0003960514441132,-0.0288277212530374,0.0,0.0,0.0,-0.0103474166244268,60.0,17.045166015625,0.0,-7.506118038236309e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.32745361328125,0.0,0.0,9.8474309197627e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.324951171875,0.0,0.0,0.0001036982939695,299.3108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3238830566406,0.0,0.0,7.659123366465792e-05,298.9088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3261108398437,0.0,0.0,0.0001036982430377,298.7485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3289489746094,0.0,0.0,0.0004918970516882,285.2999572753906,294.1499938964844,298.552001953125,294.95068359375,299.28887939453125,298.5829467773437,286.2211608886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010492474539205,0.0006531960098072,0.0003960514441132,-0.0288277212530374,0.0,0.0,0.0,-0.0103474166244268,60.0,17.045166015625,0.0,-7.506118038236309e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,9.734514605952428e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,0.0001025092278723,299.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,7.571299647679552e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.0001025091842166,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0004862567002419,285.3046875,294.1499938964844,298.5326538085937,294.9511108398437,299.2751159667969,298.5677795410156,286.2344665527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010372158139944,0.0005741318454965,0.0004630840267054,-0.0252258479595184,0.0,0.0,0.0,-0.0096774948760867,60.0,16.836124420166016,0.0,-7.334963214589153e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3304443359375,0.0,0.0,9.734514605952428e-05,299.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3279724121094,0.0,0.0,0.0001025092278723,299.3084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.326904296875,0.0,0.0,7.571299647679552e-05,298.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291320800781,0.0,0.0,0.0001025091842166,298.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319091796875,0.0,0.0,0.0004862567002419,285.3046875,294.1499938964844,298.5326538085937,294.9511108398437,299.2751159667969,298.5677795410156,286.2344665527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010372158139944,0.0005741318454965,0.0004630840267054,-0.0252258479595184,0.0,0.0,0.0,-0.0096774948760867,60.0,16.836124420166016,0.0,-7.334963214589153e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3319702148437,0.0,0.0,9.68128370004706e-05,299.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3294982910156,0.0,0.0,0.0001019486808218,299.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3284606933594,0.0,0.0,7.529897993663326e-05,298.9076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3306579589844,0.0,0.0,0.0001019486298901,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3334045410156,0.0,0.0,0.0004835977451875,285.3070678710937,294.1499938964844,298.5229187011719,294.95135498046875,299.26824951171875,298.56024169921875,286.2411193847656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010315420804545,0.0005368590936996,0.0004946829867549,-0.0235274992883205,0.0,0.0,0.0,-0.0093616694211959,60.0,16.737415313720703,0.0,-7.254962497427186e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.33349609375,0.0,0.0,9.633553418098018e-05,299.0843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3310546875,0.0,0.0,0.0001014460576698,299.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3299865722656,0.0,0.0,7.492774602724239e-05,298.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3321838378906,0.0,0.0,0.000101446014014,298.74835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3349304199219,0.0,0.0,0.0004812135593965,285.3094787597656,294.1499938964844,298.5130920410156,294.9515991210937,299.2613830566406,298.55279541015625,286.24774169921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001026457408443,0.0005034383502788,0.0005230191163718,-0.0220044925808906,0.0,0.0,0.0,-0.0090784961357712,60.0,16.642549514770508,0.0,-7.183601269389328e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,9.5558469183743e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,0.0001006277670967,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,7.432335405610502e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,0.0001006277234409,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,0.0004773319815285,285.3143310546875,294.1499938964844,298.49334716796875,294.9521789550781,299.2476501464844,298.5379943847656,286.26092529296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010181791149079,0.0004490272258408,0.0005691518890671,-0.019524622708559,0.0,0.0,0.0,-0.0086174719035625,60.0,16.47949981689453,0.0,-7.068176444136044e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3366394042969,0.0,0.0,9.5558469183743e-05,299.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3341979980469,0.0,0.0,0.0001006277670967,299.3038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3331604003906,0.0,0.0,7.432335405610502e-05,298.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3353271484375,0.0,0.0,0.0001006277234409,298.7481994628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3380432128906,0.0,0.0,0.0004773319815285,285.3143310546875,294.1499938964844,298.49334716796875,294.9521789550781,299.2476501464844,298.5379943847656,286.26092529296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010181791149079,0.0004490272258408,0.0005691518890671,-0.019524622708559,0.0,0.0,0.0,-0.0086174719035625,60.0,16.47949981689453,0.0,-7.068176444136044e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,9.489612421020864e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,9.993028652388602e-05,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,7.380819442914799e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,9.993024286814034e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,0.000474023487186,285.3192443847656,294.1499938964844,298.4733581542969,294.9527893066406,299.23388671875,298.5232238769531,286.2740173339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111216688528,0.0004026488459203,0.0006084727938286,-0.0174105782061815,0.0,0.0,0.0,-0.0082245022058486,60.0,16.33677101135254,0.0,-6.970530108674211e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3398132324219,0.0,0.0,9.489612421020864e-05,299.08319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3374328613281,0.0,0.0,9.993028652388602e-05,299.3015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.33642578125,0.0,0.0,7.380819442914799e-05,298.90545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33856201171875,0.0,0.0,9.993024286814034e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3412170410156,0.0,0.0,0.000474023487186,285.3192443847656,294.1499938964844,298.4733581542969,294.9527893066406,299.23388671875,298.5232238769531,286.2740173339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010111216688528,0.0004026488459203,0.0006084727938286,-0.0174105782061815,0.0,0.0,0.0,-0.0082245022058486,60.0,16.33677101135254,0.0,-6.970530108674211e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,9.441948350286113e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,9.942835458787158e-05,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,7.343747711274773e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,9.94283109321259e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,0.0004716426192317,285.3242492675781,294.1499938964844,298.45318603515625,294.9535217285156,299.2200927734375,298.50830078125,286.2870788574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010060428176075,0.0003692735335789,0.0006367693422362,-0.0158891025930643,0.0,0.0,0.0,-0.0079417089000344,60.0,16.21788215637207,0.0,-6.90068091557805e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.07403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.34307861328125,0.0,0.0,9.441948350286113e-05,299.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3407287597656,0.0,0.0,9.942835458787158e-05,299.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3397216796875,0.0,0.0,7.343747711274773e-05,298.904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3418273925781,0.0,0.0,9.94283109321259e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.344482421875,0.0,0.0,0.0004716426192317,285.3242492675781,294.1499938964844,298.45318603515625,294.9535217285156,299.2200927734375,298.50830078125,286.2870788574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010060428176075,0.0003692735335789,0.0006367693422362,-0.0158891025930643,0.0,0.0,0.0,-0.0079417089000344,60.0,16.21788215637207,0.0,-6.90068091557805e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,9.413329098606482e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,9.912697714753448e-05,299.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,7.32148764654994e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,9.91269334917888e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,0.0004702130390796,285.3293151855469,294.1499938964844,298.43280029296875,294.95428466796875,299.2062072753906,298.4928894042969,286.300048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029930854216,0.0003492331015877,0.0006537599838338,-0.0149754686281085,0.0,0.0,0.0,-0.0077719036489725,60.0,16.12529754638672,0.0,-6.85890881868545e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.346435546875,0.0,0.0,9.413329098606482e-05,299.08221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3441162109375,0.0,0.0,9.912697714753448e-05,299.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3431091308594,0.0,0.0,7.32148764654994e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3451843261719,0.0,0.0,9.91269334917888e-05,298.7475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3478088378906,0.0,0.0,0.0004702130390796,285.3293151855469,294.1499938964844,298.43280029296875,294.95428466796875,299.2062072753906,298.4928894042969,286.300048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010029930854216,0.0003492331015877,0.0006537599838338,-0.0149754686281085,0.0,0.0,0.0,-0.0077719036489725,60.0,16.12529754638672,0.0,-6.85890881868545e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34814453125,0.0,0.0,9.403326839674264e-05,299.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3458251953125,0.0,0.0,9.902165038511156e-05,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3448181152344,0.0,0.0,7.313708192668855e-05,298.9031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468933105469,0.0,0.0,9.902160672936589e-05,298.7474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3494873046875,0.0,0.0,0.000469713442726,285.3318786621094,294.1499938964844,298.4225158691406,294.9547119140625,299.19921875,298.4848937988281,286.3065185546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010019277688115,0.0003422292938921,0.0006596984458155,-0.0146561581641435,0.0,0.0,0.0,-0.0077125616371631,60.0,16.08675765991211,0.0,-6.844339850431427e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.349853515625,0.0,0.0,9.400468115927652e-05,299.08184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3475341796875,0.0,0.0,9.89915497484617e-05,299.2951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3465576171875,0.0,0.0,7.311484660021961e-05,298.90264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3486022949219,0.0,0.0,9.8991506092716e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3511962890625,0.0,0.0,0.0004695706593338,285.33447265625,294.1499938964844,298.4122009277344,294.9551696777344,299.1922302246094,298.4768981933594,286.31298828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010016208980232,0.000340227066772,0.0006613938021473,-0.0145648773759603,0.0,0.0,0.0,-0.007695585489273,60.0,16.053489685058594,0.0,-6.840178201628079e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,9.406365279573949e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,9.905365004669876e-05,299.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,7.316071423701942e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,9.905360639095306e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,0.0004698652483057,285.3397216796875,294.1499938964844,298.39141845703125,294.9560852050781,299.1781005859375,298.4595031738281,286.3258056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022491915151,0.0003443552122917,0.0006578940083272,-0.0147530836984515,0.0,0.0,0.0,-0.0077305645681917,60.0,16.014402389526367,0.0,-6.848760847333325e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3533630371094,0.0,0.0,9.406365279573949e-05,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.35107421875,0.0,0.0,9.905365004669876e-05,299.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3501281738281,0.0,0.0,7.316071423701942e-05,298.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3521423339844,0.0,0.0,9.905360639095306e-05,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3547058105469,0.0,0.0,0.0004698652483057,285.3397216796875,294.1499938964844,298.39141845703125,294.9560852050781,299.1781005859375,298.4595031738281,286.3258056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010022491915151,0.0003443552122917,0.0006578940083272,-0.0147530836984515,0.0,0.0,0.0,-0.0077305645681917,60.0,16.014402389526367,0.0,-6.848760847333325e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,9.418561967322604e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,9.918208525050431e-05,299.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,7.325557817239314e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,9.918204159475864e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,0.0004704745078925,285.3450927734375,294.1499938964844,298.37042236328125,294.95709228515625,299.163818359375,298.4408874511719,286.33856201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001003548502922,0.0003528939560055,0.0006506545469164,-0.0151423690840601,0.0,0.0,0.0,-0.0078029138967394,60.0,15.991311073303224,0.0,-6.866530100069212e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.0701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3569641113281,0.0,0.0,9.418561967322604e-05,299.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.354736328125,0.0,0.0,9.918208525050431e-05,299.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.353759765625,0.0,0.0,7.325557817239314e-05,298.900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.35577392578125,0.0,0.0,9.918204159475864e-05,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3583068847656,0.0,0.0,0.0004704745078925,285.3450927734375,294.1499938964844,298.37042236328125,294.95709228515625,299.163818359375,298.4408874511719,286.33856201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001003548502922,0.0003528939560055,0.0006506545469164,-0.0151423690840601,0.0,0.0,0.0,-0.0078029138967394,60.0,15.991311073303224,0.0,-6.866530100069212e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,9.434021194465458e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,9.934487752616404e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,7.337581337196752e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,9.934483387041836e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,0.0004712467780336,285.3505554199219,294.1499938964844,298.3492126464844,294.95819091796875,299.1493835449219,298.4213256835937,286.35125732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010051951976493,0.0003637175832409,0.0006414775853045,-0.0156358145177364,0.0,0.0,0.0,-0.0078946221619844,60.0,15.977093696594238,0.0,-6.889087700301388e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
