time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970120,299.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3606872558594,0.0,0.0,9.434021194465458e-05,299.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.35845947265625,0.0,0.0,9.934487752616404e-05,299.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3575134277344,0.0,0.0,7.337581337196752e-05,298.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3594970703125,0.0,0.0,9.934483387041836e-05,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3619689941406,0.0,0.0,0.0004712467780336,285.3505554199219,294.1499938964844,298.3492126464844,294.95819091796875,299.1493835449219,298.4213256835937,286.35125732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010051951976493,0.0003637175832409,0.0006414775853045,-0.0156358145177364,0.0,0.0,0.0,-0.0078946221619844,60.0,15.977093696594238,0.0,-6.889087700301388e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,9.44629282457754e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,9.947409853339197e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,7.347125938395038e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,9.947406215360388e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,0.0004718597920145,285.3561706542969,294.1499938964844,298.3278503417969,294.9593505859375,299.1347351074219,298.40069580078125,286.36383056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00100650312379,0.0003723090048879,0.000634194118902,-0.0160274859517812,0.0,0.0,0.0,-0.0079674208536744,60.0,15.966590881347656,0.0,-6.907019667323766e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.364501953125,0.0,0.0,9.44629282457754e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3623352050781,0.0,0.0,9.947409853339197e-05,299.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.36138916015625,0.0,0.0,7.347125938395038e-05,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36334228515625,0.0,0.0,9.947406215360388e-05,298.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3658142089844,0.0,0.0,0.0004718597920145,285.3561706542969,294.1499938964844,298.3278503417969,294.9593505859375,299.1347351074219,298.40069580078125,286.36383056640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00100650312379,0.0003723090048879,0.000634194118902,-0.0160274859517812,0.0,0.0,0.0,-0.0079674208536744,60.0,15.966590881347656,0.0,-6.907019667323766e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3664245605469,0.0,0.0,9.45177089306526e-05,299.0810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3642578125,0.0,0.0,9.95317896013148e-05,299.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3633117675781,0.0,0.0,7.351386739173904e-05,298.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,9.953174594556911e-05,298.745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3677062988281,0.0,0.0,0.0004721334262285,285.35894775390625,294.1499938964844,298.31707763671875,294.9599304199219,299.12744140625,298.3904113769531,286.3701171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010070893913507,0.0003761443658731,0.0006309449672698,-0.0162023305892944,0.0,0.0,0.0,-0.007999931462109,60.0,15.96068000793457,0.0,-6.915031747212197e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.06707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.36834716796875,0.0,0.0,9.456324187340216e-05,299.0810241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3661804199219,0.0,0.0,9.957973088603468e-05,299.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3652648925781,0.0,0.0,7.354927947744727e-05,298.8974304199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3671875,0.0,0.0,9.957968723028898e-05,298.74566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.36962890625,0.0,0.0,0.0004723608726635,285.3617553710937,294.1499938964844,298.3062744140625,294.9605712890625,299.1201171875,298.3800048828125,286.3764038085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010075740283355,0.0003793317882809,0.0006282422691583,-0.016347637400031,0.0,0.0,0.0,-0.0080269370228052,60.0,15.954331398010254,0.0,-6.92169450644542e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3723449707031,0.0,0.0,9.463386959396304e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,9.965410572476684e-05,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,7.360420568147674e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,9.965406934497878e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,0.0004727136984001,285.3675231933594,294.1499938964844,298.28448486328125,294.9618835449219,299.1052551269531,298.3586120605469,286.3888854980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010083264205604,0.0003842761798296,0.0006240502698346,-0.0165730398148298,0.0,0.0,0.0,-0.0080688316375017,60.0,15.940771102905272,0.0,-6.932035745421673e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3723449707031,0.0,0.0,9.463386959396304e-05,299.0809631347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3702087402344,0.0,0.0,9.965410572476684e-05,299.2843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3692932128906,0.0,0.0,7.360420568147674e-05,298.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3711853027344,0.0,0.0,9.965406934497878e-05,298.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.37359619140625,0.0,0.0,0.0004727136984001,285.3675231933594,294.1499938964844,298.28448486328125,294.9618835449219,299.1052551269531,298.3586120605469,286.3888854980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010083264205604,0.0003842761798296,0.0006240502698346,-0.0165730398148298,0.0,0.0,0.0,-0.0080688316375017,60.0,15.940771102905272,0.0,-6.932035745421673e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,9.469842916587368e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,9.972209227271378e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,7.365442434092984e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,9.97220486169681e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0004730362270493,285.3733215332031,294.1499938964844,298.2625427246094,294.9632873535156,299.09033203125,298.33709716796875,286.4013366699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010090135037899,0.0003887955972459,0.0006202178774401,-0.0167790651321411,0.0,0.0,0.0,-0.0081071220338344,60.0,15.926666259765623,0.0,-6.941495200862846e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970600,299.06494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3763427734375,0.0,0.0,9.469842916587368e-05,299.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3742370605469,0.0,0.0,9.972209227271378e-05,299.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.37335205078125,0.0,0.0,7.365442434092984e-05,298.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3752136230469,0.0,0.0,9.97220486169681e-05,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3775939941406,0.0,0.0,0.0004730362270493,285.3733215332031,294.1499938964844,298.2625427246094,294.9632873535156,299.09033203125,298.33709716796875,286.4013366699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010090135037899,0.0003887955972459,0.0006202178774401,-0.0167790651321411,0.0,0.0,0.0,-0.0081071220338344,60.0,15.926666259765623,0.0,-6.941495200862846e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,9.476327250013128e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783569335937,0.0,0.0,9.979036985896528e-05,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,7.370485400315374e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,9.97903334791772e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,0.0004733601526822,285.37921142578125,294.1499938964844,298.2403869628906,294.9647521972656,299.07525634765625,298.3152160644531,286.4136962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010097034974023,0.0003933347470592,0.0006163687794469,-0.0169859901070594,0.0,0.0,0.0,-0.008145579136908,60.0,15.91277027130127,0.0,-6.951002262667316e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3804626464844,0.0,0.0,9.476327250013128e-05,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3783569335937,0.0,0.0,9.979036985896528e-05,299.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3774719238281,0.0,0.0,7.370485400315374e-05,298.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3793334960937,0.0,0.0,9.97903334791772e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,0.0004733601526822,285.37921142578125,294.1499938964844,298.2403869628906,294.9647521972656,299.07525634765625,298.3152160644531,286.4136962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010097034974023,0.0003933347470592,0.0006163687794469,-0.0169859901070594,0.0,0.0,0.0,-0.008145579136908,60.0,15.91277027130127,0.0,-6.951002262667316e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,9.483851317781956e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,9.986960503738374e-05,299.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,7.376337453024462e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,9.986956865759566e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,0.0004737360286526,285.3851623535156,294.1499938964844,298.21807861328125,294.96630859375,299.0600891113281,298.29302978515625,286.426025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010105049004778,0.0003986022784374,0.0006119026220403,-0.0172261148691177,0.0,0.0,0.0,-0.0081902099773287,60.0,15.900238990783691,0.0,-6.962042675695558e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3846435546875,0.0,0.0,9.483851317781956e-05,299.0807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.382568359375,0.0,0.0,9.986960503738374e-05,299.2793884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3816833496094,0.0,0.0,7.376337453024462e-05,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.383544921875,0.0,0.0,9.986956865759566e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3858337402344,0.0,0.0,0.0004737360286526,285.3851623535156,294.1499938964844,298.21807861328125,294.96630859375,299.0600891113281,298.29302978515625,286.426025390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010105049004778,0.0003986022784374,0.0006119026220403,-0.0172261148691177,0.0,0.0,0.0,-0.0081902099773287,60.0,15.900238990783691,0.0,-6.962042675695558e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3867492675781,0.0,0.0,9.488461364526302e-05,299.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3847045898437,0.0,0.0,9.991815022658555e-05,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.38385009765625,0.0,0.0,7.379923044936731e-05,298.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3856811523437,0.0,0.0,9.99181138467975e-05,298.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3879699707031,0.0,0.0,0.000473966327263,285.38818359375,294.1499938964844,298.20684814453125,294.96710205078125,299.05242919921875,298.2817687988281,286.4321594238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010109964059665,0.0004018298641312,0.0006091665127314,-0.0173732452094554,0.0,0.0,0.0,-0.0082175601273775,60.0,15.89499282836914,0.0,-6.968812016339143e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3888854980469,0.0,0.0,9.493927791481838e-05,299.0806579589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3868713378906,0.0,0.0,9.9975717603229e-05,299.2777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.385986328125,0.0,0.0,7.38417511456646e-05,298.891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878173828125,0.0,0.0,9.997568122344092e-05,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,0.0004742394085042,285.3912353515625,294.1499938964844,298.195556640625,294.9679260253906,299.04473876953125,298.2704162597656,286.43829345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001011578598991,0.0004056569305248,0.0006059216684661,-0.0175477024167776,0.0,0.0,0.0,-0.0082499859854578,60.0,15.89076042175293,0.0,-6.97684328088144e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39324951171875,0.0,0.0,9.508458606433123e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,0.0001001287309918,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,7.39547613193281e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,0.000100128694612,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944396972656,0.0,0.0,0.0004749652580358,285.3973693847656,294.1499938964844,298.1728820800781,294.9696350097656,299.0292663574219,298.24725341796875,286.45050048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010131263406947,0.0004158302035648,0.0005972960498183,-0.0180114451795816,0.0,0.0,0.0,-0.0083361836150288,60.0,15.886853218078612,0.0,-6.99821356420216e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.39324951171875,0.0,0.0,9.508458606433123e-05,299.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912353515625,0.0,0.0,0.0001001287309918,299.2759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,7.39547613193281e-05,298.8907165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.3921813964844,0.0,0.0,0.000100128694612,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3944396972656,0.0,0.0,0.0004749652580358,285.3973693847656,294.1499938964844,298.1728820800781,294.9696350097656,299.0292663574219,298.24725341796875,286.45050048828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010131263406947,0.0004158302035648,0.0005972960498183,-0.0180114451795816,0.0,0.0,0.0,-0.0083361836150288,60.0,15.886853218078612,0.0,-6.99821356420216e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,9.527178190182894e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,0.0001003258585114,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,7.410036050714552e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,0.0001003258221317,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0004759003641083,285.4035949707031,294.1499938964844,298.1499938964844,294.971435546875,299.0136108398437,298.2235412597656,286.4626770019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010151198366656,0.000428936589742,0.0005861832178197,-0.0186088718473911,0.0,0.0,0.0,-0.0084472307935357,60.0,15.888083457946776,0.0,-7.025793991033424e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3976745605469,0.0,0.0,9.527178190182894e-05,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.39569091796875,0.0,0.0,0.0001003258585114,299.27423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948669433594,0.0,0.0,7.410036050714552e-05,298.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3966369628906,0.0,0.0,0.0001003258221317,298.7430114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988342285156,0.0,0.0,0.0004759003641083,285.4035949707031,294.1499938964844,298.1499938964844,294.971435546875,299.0136108398437,298.2235412597656,286.4626770019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010151198366656,0.000428936589742,0.0005861832178197,-0.0186088718473911,0.0,0.0,0.0,-0.0084472307935357,60.0,15.888083457946776,0.0,-7.025793991033424e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022216796875,0.0,0.0,9.554209100315349e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,0.0001006105012493,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,7.431059930240735e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,0.0001006104648695,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.0004772506363224,285.4099426269531,294.1499938964844,298.1086730957031,294.9613952636719,298.9974975585937,298.1947021484375,286.47479248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010180001845583,0.0004478623741306,0.00057013775222,-0.0194715317338705,0.0,0.0,0.0,-0.0086075933650136,60.0,15.887142181396484,0.0,-7.065715834642107e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0583801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4022216796875,0.0,0.0,9.554209100315349e-05,299.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4002685546875,0.0,0.0,0.0001006105012493,299.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3994140625,0.0,0.0,7.431059930240735e-05,298.88848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40118408203125,0.0,0.0,0.0001006104648695,298.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.40338134765625,0.0,0.0,0.0004772506363224,285.4099426269531,294.1499938964844,298.1086730957031,294.9613952636719,298.9974975585937,298.1947021484375,286.47479248046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010180001845583,0.0004478623741306,0.00057013775222,-0.0194715317338705,0.0,0.0,0.0,-0.0086075933650136,60.0,15.887142181396484,0.0,-7.065715834642107e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,9.589882392901929e-05,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,0.0001009861589409,299.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,7.458805339410901e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.0001009861225611,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,0.0004790326056536,285.4163818359375,294.1499938964844,298.03228759765625,294.9286193847656,298.98052978515625,298.15496826171875,286.4868469238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001021800097078,0.000472839543363,0.0005489605828188,-0.0206099543720483,0.0,0.0,0.0,-0.0088192233815789,60.0,15.869953155517578,0.0,-7.118575950926245e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4068298339844,0.0,0.0,9.589882392901929e-05,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4049072265625,0.0,0.0,0.0001009861589409,299.2703552246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4040832519531,0.0,0.0,7.458805339410901e-05,298.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.40582275390625,0.0,0.0,0.0001009861225611,298.74224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.407958984375,0.0,0.0,0.0004790326056536,285.4163818359375,294.1499938964844,298.03228759765625,294.9286193847656,298.98052978515625,298.15496826171875,286.4868469238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001021800097078,0.000472839543363,0.0005489605828188,-0.0206099543720483,0.0,0.0,0.0,-0.0088192233815789,60.0,15.869953155517578,0.0,-7.118575950926245e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.05682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091796875,0.0,0.0,9.611651330487804e-05,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4072570800781,0.0,0.0,0.0001012153952615,299.2691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4064636230469,0.0,0.0,7.475736492779106e-05,298.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4081726074219,0.0,0.0,0.0001012153588817,298.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4103088378906,0.0,0.0,0.0004801199829671,285.4196472167969,294.1499938964844,297.98175048828125,294.9041748046875,298.9714050292969,298.1272888183594,286.49285888671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010241203708574,0.0004880814231,0.0005360389477573,-0.0213046167045831,0.0,0.0,0.0,-0.0089483745396137,60.0,15.85105323791504,0.0,-7.150929803856344e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4115600585937,0.0,0.0,9.63601196417585e-05,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.40966796875,0.0,0.0,0.0001014719236991,299.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4088439941406,0.0,0.0,7.494683814002201e-05,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4105529785156,0.0,0.0,0.0001014718873193,298.7418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4126892089844,0.0,0.0,0.0004813368723262,285.4229431152344,294.1499938964844,297.92340087890625,294.8746337890625,298.9618225097656,298.0937194824219,286.4988708496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010267158504575,0.0005051383050158,0.000521577487234,-0.0220819637179374,0.0,0.0,0.0,-0.0090928981080651,60.0,15.825987815856934,0.0,-7.187222905713497e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,9.693289030110464e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,0.0001020750787574,299.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,7.539233047282323e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.0001020750423776,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,0.0004841980116907,285.4295959472656,294.1499938964844,297.7846069335937,294.8009338378906,298.94091796875,298.0058288574219,286.5108337402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010328176431357,0.000545242219232,0.0004875754239037,-0.0239094998687505,0.0,0.0,0.0,-0.0094326995313167,60.0,15.757568359375,0.0,-7.272917201817108e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4164123535156,0.0,0.0,9.693289030110464e-05,299.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4145202636719,0.0,0.0,0.0001020750787574,299.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4137268066406,0.0,0.0,7.539233047282323e-05,298.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4154052734375,0.0,0.0,0.0001020750423776,298.74127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4175109863281,0.0,0.0,0.0004841980116907,285.4295959472656,294.1499938964844,297.7846069335937,294.8009338378906,298.94091796875,298.0058288574219,286.5108337402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010328176431357,0.000545242219232,0.0004875754239037,-0.0239094998687505,0.0,0.0,0.0,-0.0094326995313167,60.0,15.757568359375,0.0,-7.272917201817108e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,9.76131486822851e-05,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0001027914186124,299.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,7.592141628265381e-05,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,0.0001027913822326,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,0.0004875960294157,285.4364013671875,294.1499938964844,297.6184387207031,294.7089233398437,298.91754150390625,297.889892578125,286.5227966308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010400647297501,0.0005928720347583,0.0004471927240956,-0.0260796789079904,0.0,0.0,0.0,-0.0098362686112523,60.0,15.66771125793457,0.0,-7.375353305860699e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4213256835937,0.0,0.0,9.76131486822851e-05,299.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,0.0001027914186124,299.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.418701171875,0.0,0.0,7.592141628265381e-05,298.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203491210937,0.0,0.0,0.0001027913822326,298.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.42242431640625,0.0,0.0,0.0004875960294157,285.4364013671875,294.1499938964844,297.6184387207031,294.7089233398437,298.91754150390625,297.889892578125,286.5227966308594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010400647297501,0.0005928720347583,0.0004471927240956,-0.0260796789079904,0.0,0.0,0.0,-0.0098362686112523,60.0,15.66771125793457,0.0,-7.375353305860699e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,9.841864084592088e-05,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,0.0001036396424751,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,7.654791261302307e-05,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,0.0001036396060953,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,0.0004916196339763,285.4433288574219,294.1499938964844,297.4274597167969,294.60009765625,298.8907775878906,297.7389221191406,286.53466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010486472165212,0.0006492707761935,0.0003993764694314,-0.0286489278078079,0.0,0.0,0.0,-0.0103141432628035,60.0,15.55553913116455,0.0,-7.49757447238153e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4264221191406,0.0,0.0,9.841864084592088e-05,299.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4245910644531,0.0,0.0,0.0001036396424751,299.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237976074219,0.0,0.0,7.654791261302307e-05,298.8824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4254455566406,0.0,0.0,0.0001036396060953,298.7396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.427490234375,0.0,0.0,0.0004916196339763,285.4433288574219,294.1499938964844,297.4274597167969,294.60009765625,298.8907775878906,297.7389221191406,286.53466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010486472165212,0.0006492707761935,0.0003993764694314,-0.0286489278078079,0.0,0.0,0.0,-0.0103141432628035,60.0,15.55553913116455,0.0,-7.49757447238153e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,9.935734851751477e-05,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0001046281468006,299.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,7.727801857981831e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,0.0001046281104208,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,0.0004963087267242,285.4504089355469,294.1499938964844,297.2142028808594,294.47589111328125,298.8606262207031,297.5561828613281,286.5465393066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010586482239887,0.0007149965385906,0.000343651685398,-0.0316423662006855,0.0,0.0,0.0,-0.010871042497456,60.0,15.426555633544922,0.0,-7.64127676688986e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316101074219,0.0,0.0,9.935734851751477e-05,299.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4297790527344,0.0,0.0,0.0001046281468006,299.25360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,7.727801857981831e-05,298.8807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4306335449219,0.0,0.0,0.0001046281104208,298.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4326477050781,0.0,0.0,0.0004963087267242,285.4504089355469,294.1499938964844,297.2142028808594,294.47589111328125,298.8606262207031,297.5561828613281,286.5465393066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010586482239887,0.0007149965385906,0.000343651685398,-0.0316423662006855,0.0,0.0,0.0,-0.010871042497456,60.0,15.426555633544922,0.0,-7.64127676688986e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.4342346191406,0.0,0.0,9.989253885578364e-05,299.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43243408203125,0.0,0.0,0.0001051917352015,299.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4316711425781,0.0,0.0,7.769427611492574e-05,298.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.43328857421875,0.0,0.0,0.0001051916988217,298.73779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.435302734375,0.0,0.0,0.0004989820881746,285.4539794921875,294.1499938964844,297.1000366210937,294.40850830078125,298.8440246582031,297.45220947265625,286.5524597167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001064351061359,0.0007524691754952,0.0003118819149676,-0.0333486646413803,0.0,0.0,0.0,-0.0111885564401745,60.0,15.357010841369627,0.0,-7.723817674332167e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369201660156,0.0,0.0,0.0001004402438411,299.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4351501464844,0.0,0.0,0.0001057684858096,299.2485046386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.43438720703125,0.0,0.0,7.812026888132095e-05,298.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4359741210937,0.0,0.0,0.0001057684494298,298.73699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43798828125,0.0,0.0,0.0005017179646529,285.4576110839844,294.1499938964844,296.98126220703125,294.3378295898437,298.8262634277344,297.3396911621094,286.558349609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010701867286115,0.0007908172556199,0.0002793693856801,-0.0350945256650447,0.0,0.0,0.0,-0.0115134846419096,60.0,15.282488822937012,0.0,-7.808746005366629e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,0.0001014188164845,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,0.0001067989796865,299.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,7.888138497946784e-05,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.0001067989433067,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,0.0005066061858087,285.4649963378906,294.1499938964844,296.7311706542969,294.1873779296875,298.7873840332031,297.0963134765625,286.57012939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010806140489876,0.0008593333768658,0.000221280628466,-0.0382130444049835,0.0,0.0,0.0,-0.0120940366759896,60.0,15.107542991638184,0.0,-7.961644143961166e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4424133300781,0.0,0.0,0.0001014188164845,299.0708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4406433105469,0.0,0.0,0.0001067989796865,299.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4398803710937,0.0,0.0,7.888138497946784e-05,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,0.0001067989433067,298.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4434509277344,0.0,0.0,0.0005066061858087,285.4649963378906,294.1499938964844,296.7311706542969,294.1873779296875,298.7873840332031,297.0963134765625,286.57012939453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010806140489876,0.0008593333768658,0.000221280628466,-0.0382130444049835,0.0,0.0,0.0,-0.0120940366759896,60.0,15.107542991638184,0.0,-7.961644143961166e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,0.000102225705632,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.0001076486660167,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,7.9508958151564e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,0.0001076486296369,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,0.0005106367752887,285.4725341796875,294.1499938964844,296.46649169921875,294.02606201171875,298.7442626953125,296.8336486816406,286.58184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010892115533351,0.0009158275788649,0.0001733839890221,-0.0407835654914379,0.0,0.0,0.0,-0.0125727225095033,60.0,14.894003868103027,0.0,-8.088831293662224e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,0.000102225705632,299.0683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.0,0.0001076486660167,299.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4455261230469,0.0,0.0,7.9508958151564e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,0.0001076486296369,298.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4490051269531,0.0,0.0,0.0005106367752887,285.4725341796875,294.1499938964844,296.46649169921875,294.02606201171875,298.7442626953125,296.8336486816406,286.58184814453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010892115533351,0.0009158275788649,0.0001733839890221,-0.0407835654914379,0.0,0.0,0.0,-0.0125727225095033,60.0,14.894003868103027,0.0,-8.088831293662224e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
