time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972460,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,0.0001028784827212,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,0.0001083360693883,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,8.001667447388172e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,0.0001083360402844,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,0.0005138975102454,285.4801940917969,294.1499938964844,296.1897888183594,293.85546875,298.6961364746094,296.5563049316406,286.5935363769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010961673688143,0.0009615311864763,0.0001346362405456,-0.0428625270724296,0.0,0.0,0.0,-0.0129599804058671,60.0,14.635075569152832,0.0,-8.192463241130099e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537048339844,0.0,0.0,0.0001028784827212,299.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519958496094,0.0,0.0,0.0001083360693883,299.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4512634277344,0.0,0.0,8.001667447388172e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4527893066406,0.0,0.0,0.0001083360402844,298.7305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547119140625,0.0,0.0,0.0005138975102454,285.4801940917969,294.1499938964844,296.1897888183594,293.85546875,298.6961364746094,296.5563049316406,286.5935363769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010961673688143,0.0009615311864763,0.0001346362405456,-0.0428625270724296,0.0,0.0,0.0,-0.0129599804058671,60.0,14.635075569152832,0.0,-8.192463241130099e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,0.0001034646120388,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,0.0001089532961486,299.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,8.0472556874156e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,0.0001089532597688,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.000516825413797,285.48797607421875,294.1499938964844,295.90362548828125,293.67724609375,298.6434631347656,296.2679443359375,286.60516357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011024124687537,0.0010025680530816,9.98443938442506e-05,-0.0447287447750568,0.0,0.0,0.0,-0.01330769341439,60.0,14.344518661499023,0.0,-8.286076536023756e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.45953369140625,0.0,0.0,0.0001034646120388,299.0620422363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4578552246094,0.0,0.0,0.0001089532961486,299.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,8.0472556874156e-05,298.8664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4586486816406,0.0,0.0,0.0001089532597688,298.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4605407714844,0.0,0.0,0.000516825413797,285.48797607421875,294.1499938964844,295.90362548828125,293.67724609375,298.6434631347656,296.2679443359375,286.60516357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011024124687537,0.0010025680530816,9.98443938442506e-05,-0.0447287447750568,0.0,0.0,0.0,-0.01330769341439,60.0,14.344518661499023,0.0,-8.286076536023756e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,0.0001036718167597,299.0602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4608154296875,0.0,0.0,0.0001091714875656,299.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4601135253906,0.0,0.0,8.063371205935255e-05,298.8644714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46160888671875,0.0,0.0,0.0001091714584617,298.726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,0.0005178604042157,285.4919128417969,294.1499938964844,295.7577819824219,293.58575439453125,298.6151428222656,296.12078857421875,286.6109619140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011046200525015,0.0010170746827498,8.754526788834482e-05,-0.0453883521258831,0.0,0.0,0.0,-0.0134306102991104,60.0,14.184727668762209,0.0,-8.319296540548748e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4654846191406,0.0,0.0,0.000103813734313,299.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4638061523437,0.0,0.0,0.000109320935735,299.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,8.074409561231732e-05,298.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.464599609375,0.0,0.0,0.0001093208993552,298.72479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4664611816406,0.0,0.0,0.000518569315318,285.495849609375,294.1499938964844,295.6105651855469,293.4930114746094,298.5856018066406,295.9725952148437,286.6167297363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011061325203627,0.001027010497637,7.91219572420232e-05,-0.0458400882780551,0.0,0.0,0.0,-0.013514800928533,60.0,14.015172958374023,0.0,-8.34208790934099e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0001038763657561,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,0.0001093868922907,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,8.079280814854428e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,0.0001093868559109,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,0.000518882239703,285.5038452148437,294.1499938964844,295.3131408691406,293.30450439453125,298.52325439453125,295.6752319335937,286.62823486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011068015592172,0.0010313945822417,7.540695514762774e-05,-0.0460394024848938,0.0,0.0,0.0,-0.0135519569739699,60.0,13.647446632385254,-0.0,-8.352154168278504e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.47149658203125,0.0,0.0,0.0001038763657561,299.05419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4698486328125,0.0,0.0,0.0001093868922907,299.2055053710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,8.079280814854428e-05,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4706420898437,0.0,0.0,0.0001093868559109,298.7216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.47247314453125,0.0,0.0,0.000518882239703,285.5038452148437,294.1499938964844,295.3131408691406,293.30450439453125,298.52325439453125,295.6752319335937,286.62823486328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011068015592172,0.0010313945822417,7.540695514762774e-05,-0.0460394024848938,0.0,0.0,0.0,-0.0135519569739699,60.0,13.647446632385254,-0.0,-8.352154168278504e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972940,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,0.0001036535104503,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0001091522135538,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,8.061947301030159e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,0.0001091521771741,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,0.0005177690763957,285.5118713378906,294.1499938964844,295.013916015625,293.11346435546875,298.4563903808594,295.3791198730469,286.6396789550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011044271523132,0.0010157905053347,8.863670518621802e-05,-0.0453299582004547,0.0,0.0,0.0,-0.0134197417646646,60.0,13.241649627685549,-0.0,-8.316352761994494e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0247497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47760009765625,0.0,0.0,0.0001036535104503,299.0498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4759826660156,0.0,0.0,0.0001091522135538,299.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.47528076171875,0.0,0.0,8.061947301030159e-05,298.85284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.47674560546875,0.0,0.0,0.0001091521771741,298.7183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4785461425781,0.0,0.0,0.0005177690763957,285.5118713378906,294.1499938964844,295.013916015625,293.11346435546875,298.4563903808594,295.3791198730469,286.6396789550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011044271523132,0.0010157905053347,8.863670518621802e-05,-0.0453299582004547,0.0,0.0,0.0,-0.0134197417646646,60.0,13.241649627685549,-0.0,-8.316352761994494e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.0001031108622555,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0001085807743947,299.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,8.019740926101804e-05,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,0.000108580738015,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.0005150584038347,285.5199584960937,294.1499938964844,294.7154541015625,292.9217529296875,298.3850402832031,295.0885925292969,286.6510009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010986459674313,0.0009777956875041,0.0001208503599627,-0.0436022281646728,0.0,0.0,0.0,-0.0130978096276521,60.0,12.801143646240234,-0.0,-8.229501702317067e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4837341308594,0.0,0.0,0.0001031108622555,299.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4821472167969,0.0,0.0,0.0001085807743947,299.1874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4814758300781,0.0,0.0,8.019740926101804e-05,298.8466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.48291015625,0.0,0.0,0.000108580738015,298.7151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.48468017578125,0.0,0.0,0.0005150584038347,285.5199584960937,294.1499938964844,294.7154541015625,292.9217529296875,298.3850402832031,295.0885925292969,286.6510009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010986459674313,0.0009777956875041,0.0001208503599627,-0.0436022281646728,0.0,0.0,0.0,-0.0130978096276521,60.0,12.801143646240234,-0.0,-8.229501702317067e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,0.0001023352597258,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,0.0001077640263247,299.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876708984375,0.0,0.0,7.95941668911837e-05,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,0.0001077639972208,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,0.0005111841601319,285.5280456542969,294.1499938964844,294.4203186035156,292.7311706542969,298.3101501464844,294.8047180175781,286.6622619628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010903825750574,0.0009234905592165,0.0001668919576331,-0.0411321707069873,0.0,0.0,0.0,-0.0126376766711473,60.0,12.337157249450684,-0.0,-8.106160009901944e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.48992919921875,0.0,0.0,0.0001023352597258,299.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48834228515625,0.0,0.0,0.0001077640263247,299.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4876708984375,0.0,0.0,7.95941668911837e-05,298.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.48907470703125,0.0,0.0,0.0001077639972208,298.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4908447265625,0.0,0.0,0.0005111841601319,285.5280456542969,294.1499938964844,294.4203186035156,292.7311706542969,298.3101501464844,294.8047180175781,286.6622619628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010903825750574,0.0009234905592165,0.0001668919576331,-0.0411321707069873,0.0,0.0,0.0,-0.0126376766711473,60.0,12.337157249450684,-0.0,-8.106160009901944e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4930114746094,0.0,0.0,0.0001018567563733,299.0376281738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.491455078125,0.0,0.0,0.0001072601371561,299.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.49078369140625,0.0,0.0,7.922199438326061e-05,298.8309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4921875,0.0,0.0,0.0001072601080522,298.7102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49395751953125,0.0,0.0,0.0005087939789518,285.5321044921875,294.1499938964844,294.2748107910156,292.6369323730469,298.271240234375,294.6670837402344,286.6678466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001085284166038,0.000889986869879,0.0001952972670551,-0.0396078862249851,0.0,0.0,0.0,-0.0123537946492433,60.0,12.098398208618164,-0.0,-8.030529841107636e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4961242675781,0.0,0.0,0.0001013405271805,299.0350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4945678710937,0.0,0.0,0.0001067165212589,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.493896484375,0.0,0.0,7.882047793827951e-05,298.8236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.49530029296875,0.0,0.0,0.0001067164921551,298.7086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4970397949219,0.0,0.0,0.0005062153213657,285.5361328125,294.1499938964844,294.1310729980469,292.543701171875,298.2315673828125,294.53228759765625,286.67340087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010797834256663,0.0008538417168892,0.000225941723329,-0.0379631258547306,0.0,0.0,0.0,-0.0120475301519036,60.0,11.857561111450195,-0.0,-7.949333991064125e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,0.0001002417411655,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0001055594475474,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,7.796586578479037e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0001055594184435,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,0.0005007266881875,285.544189453125,294.1499938964844,293.85028076171875,292.3612365722656,298.15008544921875,294.2723388671875,286.6844177246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010680770501494,0.0007769073126837,0.0002911697083618,-0.0344612784683704,0.0,0.0,0.0,-0.0113956592977046,60.0,11.37655258178711,-0.0,-7.777885713267096e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5023193359375,0.0,0.0,0.0001002417411655,299.0297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.50079345703125,0.0,0.0,0.0001055594475474,299.1594543457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5001220703125,0.0,0.0,7.796586578479037e-05,298.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0001055594184435,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.50323486328125,0.0,0.0,0.0005007266881875,285.544189453125,294.1499938964844,293.85028076171875,292.3612365722656,298.15008544921875,294.2723388671875,286.6844177246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010680770501494,0.0007769073126837,0.0002911697083618,-0.0344612784683704,0.0,0.0,0.0,-0.0113956592977046,60.0,11.37655258178711,-0.0,-7.777885713267096e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,9.9127231806051e-05,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,0.0001043858137563,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,7.709902274655178e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,0.0001043857846525,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0004951595328748,285.55224609375,294.1499938964844,293.5804748535156,292.1858215332031,298.0660095214844,294.02593994140625,286.6953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010562007082626,0.0006988706882111,0.0003573300200514,-0.0309079922735691,0.0,0.0,0.0,-0.0107344379648566,60.0,10.904987335205078,-0.0,-7.605892449191742e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5085144042969,0.0,0.0,9.9127231806051e-05,299.0243225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,0.0001043858137563,299.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50634765625,0.0,0.0,7.709902274655178e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5077209472656,0.0,0.0,0.0001043857846525,298.7022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5094299316406,0.0,0.0,0.0004951595328748,285.55224609375,294.1499938964844,293.5804748535156,292.1858215332031,298.0660095214844,294.02593994140625,286.6953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010562007082626,0.0006988706882111,0.0003573300200514,-0.0309079922735691,0.0,0.0,0.0,-0.0107344379648566,60.0,10.904987335205078,-0.0,-7.605892449191742e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,9.808897448237984e-05,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,0.0001032924774335,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,7.62914860388264e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.0001032924483297,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,0.0004899732302874,285.56024169921875,294.1499938964844,293.32421875,292.0195007324219,297.9795837402344,293.79412841796875,286.7060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010451372945681,0.0006261725793592,0.0004189646570011,-0.0275967475026845,0.0,0.0,0.0,-0.0101184537634253,60.0,10.454634666442873,-0.0,-7.447396654924887e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5147399902344,0.0,0.0,9.808897448237984e-05,299.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.51324462890625,0.0,0.0,0.0001032924774335,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5126037597656,0.0,0.0,7.62914860388264e-05,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.513916015625,0.0,0.0,0.0001032924483297,298.6991271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5155944824219,0.0,0.0,0.0004899732302874,285.56024169921875,294.1499938964844,293.32421875,292.0195007324219,297.9795837402344,293.79412841796875,286.7060546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010451372945681,0.0006261725793592,0.0004189646570011,-0.0275967475026845,0.0,0.0,0.0,-0.0101184537634253,60.0,10.454634666442873,-0.0,-7.447396654924887e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,9.722173126647248e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0001023792210617,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,7.561696111224592e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,0.0001023791919578,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0004856412124354,285.5682373046875,294.1499938964844,293.0840759277344,291.8643493652344,297.8910522460937,293.5767517089844,286.7166748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010358963627368,0.0005654483102262,0.0004704480525106,-0.0248301960527896,0.0,0.0,0.0,-0.0096039278432726,60.0,10.037518501281738,-0.0,-7.316285888236963e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,9.722173126647248e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5194702148437,0.0,0.0,0.0001023792210617,299.1328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5188293457031,0.0,0.0,7.561696111224592e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5201416015625,0.0,0.0,0.0001023791919578,298.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52178955078125,0.0,0.0,0.0004856412124354,285.5682373046875,294.1499938964844,293.0840759277344,291.8643493652344,297.8910522460937,293.5767517089844,286.7166748046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010358963627368,0.0005654483102262,0.0004704480525106,-0.0248301960527896,0.0,0.0,0.0,-0.0096039278432726,60.0,10.037518501281738,-0.0,-7.316285888236963e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.98699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5240478515625,0.0,0.0,9.686293924460188e-05,299.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5225830078125,0.0,0.0,0.0001020014024106,299.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5219421386719,0.0,0.0,7.533790630986914e-05,298.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.52325439453125,0.0,0.0,0.0001020013733068,298.6946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.52490234375,0.0,0.0,0.0004838489985559,285.5722351074219,294.1499938964844,292.9708557128906,291.7915954589844,297.8460388183594,293.4730834960937,286.721923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010320744477212,0.0005403258837759,0.0004917486221529,-0.0236854683607816,0.0,0.0,0.0,-0.0093910684809088,60.0,9.843613624572754,-0.0,-7.262384116302202e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.52716064453125,0.0,0.0,9.657181362854315e-05,299.00762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.52569580078125,0.0,0.0,0.0001016948372125,299.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52508544921875,0.0,0.0,7.511147850891575e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,0.0001016948081087,298.6931457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.52801513671875,0.0,0.0,0.0004823947965633,285.57623291015625,294.1499938964844,292.86260986328125,291.7224426269531,297.800537109375,293.3724670410156,286.72711181640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010289720958098,0.0005199414445087,0.0005090306513011,-0.022756565362215,0.0,0.0,0.0,-0.0092183453962206,60.0,9.661516189575195,-0.0,-7.218794451091527e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,9.615388262318449e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0001012547290883,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,7.47864178265445e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0001012546999845,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342712402344,0.0,0.0,0.0004803071497008,285.5842590332031,294.1499938964844,292.662353515625,291.5959777832031,297.7084350585937,293.1781921386719,286.7373962402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010245175799354,0.0004906773683615,0.0005338402115739,-0.0214229244738817,0.0,0.0,0.0,-0.0089703807607293,60.0,9.329452514648438,-0.0,-7.15644716819952e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5334167480469,0.0,0.0,9.615388262318449e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.531982421875,0.0,0.0,0.0001012547290883,299.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,7.47864178265445e-05,298.6862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5326538085937,0.0,0.0,0.0001012546999845,298.6903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342712402344,0.0,0.0,0.0004803071497008,285.5842590332031,294.1499938964844,292.662353515625,291.5959777832031,297.7084350585937,293.1781921386719,286.7373962402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010245175799354,0.0004906773683615,0.0005338402115739,-0.0214229244738817,0.0,0.0,0.0,-0.0089703807607293,60.0,9.329452514648438,-0.0,-7.15644716819952e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,9.59166354732588e-05,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,0.0001010048945317,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,7.460188498953357e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.0001010048654279,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,0.0004791220708284,285.59228515625,294.1499938964844,292.48590087890625,291.487060546875,297.61505126953125,292.9936828613281,286.7474975585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010219885734841,0.0004740644653793,0.0005479240790009,-0.0206657797098159,0.0,0.0,0.0,-0.0088296122848987,60.0,9.04310417175293,-0.0,-7.121172984625447e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.9740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5397033691406,0.0,0.0,9.59166354732588e-05,298.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5382995605469,0.0,0.0,0.0001010048945317,299.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5376892089844,0.0,0.0,7.460188498953357e-05,298.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5389404296875,0.0,0.0,0.0001010048654279,298.6874694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5405578613281,0.0,0.0,0.0004791220708284,285.59228515625,294.1499938964844,292.48590087890625,291.487060546875,297.61505126953125,292.9936828613281,286.7474975585937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010219885734841,0.0004740644653793,0.0005479240790009,-0.0206657797098159,0.0,0.0,0.0,-0.0088296122848987,60.0,9.04310417175293,-0.0,-7.121172984625447e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,9.57815718720667e-05,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,0.0001008626641123,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,7.449683471349999e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,0.0001008626350085,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,0.0004784474149346,285.6003723144531,294.1499938964844,292.3358154296875,291.3978881835937,297.5206298828125,292.8218688964844,286.75738525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010205497965216,0.0004646068846341,0.0005559429409913,-0.0202347282320261,0.0,0.0,0.0,-0.0087494803592562,60.0,8.803510665893555,-0.0,-7.10113070567786e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5460510253906,0.0,0.0,9.57815718720667e-05,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5446472167969,0.0,0.0,0.0001008626641123,299.1044616699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5440368652344,0.0,0.0,7.449683471349999e-05,298.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5453186035156,0.0,0.0,0.0001008626350085,298.6840209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.546875,0.0,0.0,0.0004784474149346,285.6003723144531,294.1499938964844,292.3358154296875,291.3978881835937,297.5206298828125,292.8218688964844,286.75738525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010205497965216,0.0004646068846341,0.0005559429409913,-0.0202347282320261,0.0,0.0,0.0,-0.0087494803592562,60.0,8.803510665893555,-0.0,-7.10113070567786e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,9.569879330229014e-05,298.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,0.0001007754908641,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,7.443244976457208e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0001007754617603,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,0.0004780339368153,285.6084899902344,294.1499938964844,292.214599609375,291.33062744140625,297.4257507324219,292.66339111328125,286.7671203613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010196670191362,0.0004588098963722,0.0005608571227639,-0.0199705120176076,0.0,0.0,0.0,-0.0087003577500581,60.0,8.603825569152832,-0.0,-7.08886034317402e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.9637145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5524597167969,0.0,0.0,9.569879330229014e-05,298.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5510559082031,0.0,0.0,0.0001007754908641,299.0990295410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.55047607421875,0.0,0.0,7.443244976457208e-05,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0001007754617603,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5532531738281,0.0,0.0,0.0004780339368153,285.6084899902344,294.1499938964844,292.214599609375,291.33062744140625,297.4257507324219,292.66339111328125,286.7671203613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010196670191362,0.0004588098963722,0.0005608571227639,-0.0199705120176076,0.0,0.0,0.0,-0.0087003577500581,60.0,8.603825569152832,-0.0,-7.08886034317402e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.96112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5556640625,0.0,0.0,9.5678202342242e-05,298.9828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5542907714844,0.0,0.0,0.0001007538157864,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5537109375,0.0,0.0,7.441644265782088e-05,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.554931640625,0.0,0.0,0.0001007537866826,298.6783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5564880371094,0.0,0.0,0.0004779311129823,285.6125793457031,294.1499938964844,292.1656494140625,291.3058776855469,297.3782653808594,292.5912780761719,286.7719116210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010194483911618,0.0004573682381305,0.0005620801239274,-0.0199048016220331,0.0,0.0,0.0,-0.0086881462484598,60.0,8.521968841552734,-0.0,-7.085809983209401e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.9585266113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.55889892578125,0.0,0.0,9.567034430801868e-05,298.9801330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575256347656,0.0,0.0,0.0001007455357466,299.0944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55694580078125,0.0,0.0,7.441032357746735e-05,298.6019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.55816650390625,0.0,0.0,0.0001007455066428,298.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5596923828125,0.0,0.0,0.000477891851915,285.6166687011719,294.1499938964844,292.1248474121094,291.28741455078125,297.33087158203125,292.5239562988281,286.77667236328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010193644557148,0.0004568175645545,0.0005625469493679,-0.0198797024786472,0.0,0.0,0.0,-0.0086834793910384,60.0,8.451242446899414,-0.0,-7.08464540366549e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,9.568932728143408e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,0.0001007655228022,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,7.442508649546653e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,0.0001007654936984,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,0.0004779866721946,285.6248779296875,294.1499938964844,292.06915283203125,291.2704162597656,297.23663330078125,292.4046936035156,286.7860107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010195657378062,0.0004581458051688,0.0005614199326373,-0.0199402421712875,0.0,0.0,0.0,-0.0086947297677397,60.0,8.343611717224121,-0.0,-7.087455600185423e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653991699219,0.0,0.0,9.568932728143408e-05,298.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640563964844,0.0,0.0,0.0001007655228022,299.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5634765625,0.0,0.0,7.442508649546653e-05,298.5878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.564697265625,0.0,0.0,0.0001007654936984,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5661926269531,0.0,0.0,0.0004779866721946,285.6248779296875,294.1499938964844,292.06915283203125,291.2704162597656,297.23663330078125,292.4046936035156,286.7860107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010195657378062,0.0004581458051688,0.0005614199326373,-0.0199402421712875,0.0,0.0,0.0,-0.0086947297677397,60.0,8.343611717224121,-0.0,-7.087455600185423e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,9.574821160640568e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,0.0001008275357889,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,7.447088864864781e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,0.0001008275066851,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,0.0004782808537129,285.6331481933594,294.1499938964844,292.04998779296875,291.28173828125,297.1435241699219,292.30963134765625,286.795166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010201930999755,0.0004622684209607,0.0005579247372224,-0.0201281458139419,0.0,0.0,0.0,-0.0087296618148684,60.0,8.284765243530273,-0.0,-7.096179643895084e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
