time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17974800,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.57196044921875,0.0,0.0,9.574821160640568e-05,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5706481933594,0.0,0.0,0.0001008275357889,299.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.570068359375,0.0,0.0,7.447088864864781e-05,298.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5712585449219,0.0,0.0,0.0001008275066851,298.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.57275390625,0.0,0.0,0.0004782808537129,285.6331481933594,294.1499938964844,292.04998779296875,291.28173828125,297.1435241699219,292.30963134765625,286.795166015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010201930999755,0.0004622684209607,0.0005579247372224,-0.0201281458139419,0.0,0.0,0.0,-0.0087296618148684,60.0,8.284765243530273,-0.0,-7.096179643895084e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,9.582210623193532e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.0001009053448797,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,7.452836143784225e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0001009053157758,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,0.0004786499775946,285.6414489746094,294.1499938964844,292.04998779296875,291.3076477050781,297.05194091796875,292.2384033203125,286.8041687011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209809988737,0.0004674416268244,0.0005535393720492,-0.0203639287501573,0.0,0.0,0.0,-0.008773498237133,60.0,8.266321182250977,-0.0,-7.107135502337769e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5785827636719,0.0,0.0,9.582210623193532e-05,298.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5772705078125,0.0,0.0,0.0001009053448797,299.086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.57672119140625,0.0,0.0,7.452836143784225e-05,298.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.577880859375,0.0,0.0,0.0001009053157758,298.6661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5793762207031,0.0,0.0,0.0004786499775946,285.6414489746094,294.1499938964844,292.04998779296875,291.3076477050781,297.05194091796875,292.2384033203125,286.8041687011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010209809988737,0.0004674416268244,0.0005535393720492,-0.0203639287501573,0.0,0.0,0.0,-0.008773498237133,60.0,8.266321182250977,-0.0,-7.107135502337769e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,9.581127960700542e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.0001008939434541,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,7.451993587892503e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0001008939143503,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,0.0004785959026776,285.6498107910156,294.1499938964844,292.04998779296875,291.3329772949219,296.96197509765625,292.18658447265625,286.8129577636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208662133663,0.0004666828899644,0.0005541833234019,-0.0203293468803167,0.0,0.0,0.0,-0.0087670721113681,60.0,8.262474060058594,-0.0,-7.10552825466948e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.58526611328125,0.0,0.0,9.581127960700542e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5839538574219,0.0,0.0,0.0001008939434541,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5834045410156,0.0,0.0,7.451993587892503e-05,298.55865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5845642089844,0.0,0.0,0.0001008939143503,298.6632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5860290527344,0.0,0.0,0.0004785959026776,285.6498107910156,294.1499938964844,292.04998779296875,291.3329772949219,296.96197509765625,292.18658447265625,286.8129577636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010208662133663,0.0004666828899644,0.0005541833234019,-0.0203293468803167,0.0,0.0,0.0,-0.0087670721113681,60.0,8.262474060058594,-0.0,-7.10552825466948e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.588623046875,0.0,0.0,9.575398144079372e-05,298.9587707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5873107910156,0.0,0.0,0.0001008336112136,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5867614746094,0.0,0.0,7.447537791449577e-05,298.555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,0.0001008335821097,298.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5893859863281,0.0,0.0,0.0004783097247127,285.65399169921875,294.1499938964844,292.04998779296875,291.3454284667969,296.91778564453125,292.1674499511719,286.8172912597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010202548000961,0.0004626709851436,0.0005575838731601,-0.0201464928686618,0.0,0.0,0.0,-0.0087330751121044,60.0,8.261178970336914,-0.0,-7.097032295177996e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.59197998046875,0.0,0.0,9.568101813783868e-05,298.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5906982421875,0.0,0.0,0.0001007567698252,299.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.59014892578125,0.0,0.0,7.441862544510514e-05,298.5536193847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.59130859375,0.0,0.0,0.0001007567479973,298.6609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5927429199219,0.0,0.0,0.0004779452283401,285.658203125,294.1499938964844,292.04998779296875,291.35772705078125,296.8739624023437,292.1509704589844,286.8215637207031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001019476680085,0.0004575614002533,0.0005619152798317,-0.0199136063456535,0.0,0.0,0.0,-0.0086897769942879,60.0,8.259507179260254,-0.0,-7.086219255825199e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987243652344,0.0,0.0,9.552914707455784e-05,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,0.0001005968442768,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,7.430050027323887e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,0.000100596822449,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994873046875,0.0,0.0,0.0004771866369992,285.6666259765625,294.1499938964844,292.04998779296875,291.3818664550781,296.7875061035156,292.12432861328125,286.8300476074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010178597876802,0.000446927268058,0.0005709325196221,-0.0194289069622755,0.0,0.0,0.0,-0.008599679917097,60.0,8.256037712097168,-0.0,-7.063740525836695e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975280,298.9328308105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5987243652344,0.0,0.0,9.552914707455784e-05,298.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.59747314453125,0.0,0.0,0.0001005968442768,299.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.596923828125,0.0,0.0,7.430050027323887e-05,298.5503845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980529785156,0.0,0.0,0.000100596822449,298.6588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5994873046875,0.0,0.0,0.0004771866369992,285.6666259765625,294.1499938964844,292.04998779296875,291.3818664550781,296.7875061035156,292.12432861328125,286.8300476074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010178597876802,0.000446927268058,0.0005709325196221,-0.0194289069622755,0.0,0.0,0.0,-0.008599679917097,60.0,8.256037712097168,-0.0,-7.063740525836695e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,9.543856140226126e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,0.0001005014491965,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,7.423004717566073e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0001005014273687,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,0.0004767341597471,285.6750793457031,294.1499938964844,292.04998779296875,291.4053649902344,296.7027282714844,292.1052551269531,286.8383178710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001016893889755,0.0004405837971717,0.0005763100925832,-0.0191397704184055,0.0,0.0,0.0,-0.0085459277033805,60.0,8.255538940429688,-0.0,-7.050348926895822e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.60552978515625,0.0,0.0,9.543856140226126e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6042785644531,0.0,0.0,0.0001005014491965,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6037292480469,0.0,0.0,7.423004717566073e-05,298.5492553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6048583984375,0.0,0.0,0.0001005014273687,298.65704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,0.0004767341597471,285.6750793457031,294.1499938964844,292.04998779296875,291.4053649902344,296.7027282714844,292.1052551269531,286.8383178710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001016893889755,0.0004405837971717,0.0005763100925832,-0.0191397704184055,0.0,0.0,0.0,-0.0085459277033805,60.0,8.255538940429688,-0.0,-7.050348926895822e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,9.552140545565636e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0001005886879283,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,7.429448305629194e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0001005886661005,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,0.0004771480162162,285.6835632324219,294.1499938964844,292.04998779296875,291.42822265625,296.61944580078125,292.0909423828125,286.8464660644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010177759686484,0.0004463839286472,0.0005713920108973,-0.0194041430950164,0.0,0.0,0.0,-0.0085950698703527,60.0,8.264138221740723,-0.0,-7.06259299931844e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.61236572265625,0.0,0.0,9.552140545565636e-05,298.9467163085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.61114501953125,0.0,0.0,0.0001005886879283,299.06201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.610595703125,0.0,0.0,7.429448305629194e-05,298.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6117248535156,0.0,0.0,0.0001005886661005,298.6554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61309814453125,0.0,0.0,0.0004771480162162,285.6835632324219,294.1499938964844,292.04998779296875,291.42822265625,296.61944580078125,292.0909423828125,286.8464660644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010177759686484,0.0004463839286472,0.0005713920108973,-0.0194041430950164,0.0,0.0,0.0,-0.0085950698703527,60.0,8.264138221740723,-0.0,-7.06259299931844e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,9.591825801180676e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,0.0001010065971058,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,7.460314373020083e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.000101006568002,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,0.0004791303654201,285.6921081542969,294.1499938964844,292.04998779296875,291.45037841796875,296.5372619628906,292.079345703125,286.8544616699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001022002659738,0.000474170432426,0.000547832227312,-0.020670611411333,0.0,0.0,0.0,-0.0088305007666349,60.0,8.28927230834961,-0.0,-7.121398226672683e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6192932128906,0.0,0.0,9.591825801180676e-05,298.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180725097656,0.0,0.0,0.0001010065971058,299.05487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6175537109375,0.0,0.0,7.460314373020083e-05,298.5531921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.61865234375,0.0,0.0,0.000101006568002,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6199951171875,0.0,0.0,0.0004791303654201,285.6921081542969,294.1499938964844,292.04998779296875,291.45037841796875,296.5372619628906,292.079345703125,286.8544616699219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001022002659738,0.000474170432426,0.000547832227312,-0.020670611411333,0.0,0.0,0.0,-0.0088305007666349,60.0,8.28927230834961,-0.0,-7.121398226672683e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.9224548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6227722167969,0.0,0.0,9.637993935029954e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.62158203125,0.0,0.0,0.0001014927620417,299.0512084960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,7.496222679037601e-05,298.5558776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.62213134765625,0.0,0.0,0.0001014927402138,298.6529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6235046386719,0.0,0.0,0.0004814365529455,285.6964416503906,294.1499938964844,292.04998779296875,291.4612121582031,296.4964599609375,292.07427978515625,286.8583984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010269182967022,0.0005064962897449,0.0005204220069572,-0.0221438556909561,0.0,0.0,0.0,-0.0091043841093778,60.0,8.314388275146484,-0.0,-7.190116946276248e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.9210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6263122558594,0.0,0.0,9.713739564176647e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6251220703125,0.0,0.0,0.0001022904034471,299.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6246032714844,0.0,0.0,7.555136107839644e-05,298.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.62567138671875,0.0,0.0,0.0001022903816192,298.6519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6270446777344,0.0,0.0,0.0004852202255278,285.7008056640625,294.1499938964844,292.04998779296875,291.47186279296875,296.4557189941406,292.0698547363281,286.8623352050781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010349863441661,0.0005595323164016,0.0004754540277644,-0.0245606452226638,0.0,0.0,0.0,-0.0095537519082427,60.0,8.355335235595703,-0.0,-7.303575699779685e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,9.94539150269702e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.0001047298137564,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,7.735309918643907e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001047297919285,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,0.0004967917338944,285.709716796875,294.1499938964844,292.04998779296875,291.4925842285156,296.3739318847656,292.0624389648437,286.8700561523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010596691863611,0.0007217306410893,0.000337938487064,-0.0319490246474742,0.0,0.0,0.0,-0.0109280822798609,60.0,8.488378524780273,-0.0,-7.656078082618478e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6335754394531,0.0,0.0,9.94539150269702e-05,298.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63238525390625,0.0,0.0,0.0001047298137564,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6318664550781,0.0,0.0,7.735309918643907e-05,298.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6329345703125,0.0,0.0,0.0001047297919285,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6342468261719,0.0,0.0,0.0004967917338944,285.709716796875,294.1499938964844,292.04998779296875,291.4925842285156,296.3739318847656,292.0624389648437,286.8700561523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010596691863611,0.0007217306410893,0.000337938487064,-0.0319490246474742,0.0,0.0,0.0,-0.0109280822798609,60.0,8.488378524780273,-0.0,-7.656078082618478e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.000103137550468,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,0.0001086088523152,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,8.021814574021846e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0001086088304873,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,0.0005151921650394,285.7189636230469,294.1499938964844,292.04998779296875,291.5126037597656,296.2909240722656,292.05670166015625,286.877685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010989139555022,0.0009796447120606,0.000119269316201,-0.0436863340437412,0.0,0.0,0.0,-0.0131134092807769,60.0,8.707850456237793,-0.0,-8.233719483996539e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9148864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6410827636719,0.0,0.0,0.000103137550468,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6399230957031,0.0,0.0,0.0001086088523152,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.639404296875,0.0,0.0,8.021814574021846e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6404724121094,0.0,0.0,0.0001086088304873,298.6461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.64178466796875,0.0,0.0,0.0005151921650394,285.7189636230469,294.1499938964844,292.04998779296875,291.5126037597656,296.2909240722656,292.05670166015625,286.877685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010989139555022,0.0009796447120606,0.000119269316201,-0.0436863340437412,0.0,0.0,0.0,-0.0131134092807769,60.0,8.707850456237793,-0.0,-8.233719483996539e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,0.0001074233005056,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,0.0001131219614762,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,8.355150930583477e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.0001131219323724,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,0.0005366003606468,285.7286376953125,294.1499938964844,292.04998779296875,291.5318298339844,296.2062072753906,292.0530700683594,286.8852233886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011445753043517,0.0012796997325494,-0.0001351244136458,-0.0573188140988349,0.0,0.0,0.0,-0.0156558249145746,60.0,8.996399879455566,-0.0,-8.932218520385504e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.9112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.64898681640625,0.0,0.0,0.0001074233005056,298.9310913085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6478271484375,0.0,0.0,0.0001131219614762,299.025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473388671875,0.0,0.0,8.355150930583477e-05,298.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6483764648437,0.0,0.0,0.0001131219323724,298.6417541503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6496887207031,0.0,0.0,0.0005366003606468,285.7286376953125,294.1499938964844,292.04998779296875,291.5318298339844,296.2062072753906,292.0530700683594,286.8852233886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011445753043517,0.0012796997325494,-0.0001351244136458,-0.0573188140988349,0.0,0.0,0.0,-0.0156558249145746,60.0,8.996399879455566,-0.0,-8.932218520385504e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,0.0001111724704969,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.000117070019769,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,8.646753849461675e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566467285156,0.0,0.0,0.0001170699979411,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,0.0005553282098844,285.7387390136719,294.1499938964844,292.04998779296875,291.55029296875,296.1201171875,292.0513610839844,286.89263916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011845213593915,0.0015421655261889,-0.000357644225005,-0.0692181140184402,0.0,0.0,0.0,-0.0178797673434019,60.0,9.294506072998049,-0.0,-9.566581837816557e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.90704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6572570800781,0.0,0.0,0.0001111724704969,298.9271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6561279296875,0.0,0.0,0.000117070019769,299.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6556396484375,0.0,0.0,8.646753849461675e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6566467285156,0.0,0.0,0.0001170699979411,298.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6579284667969,0.0,0.0,0.0005553282098844,285.7387390136719,294.1499938964844,292.04998779296875,291.55029296875,296.1201171875,292.0513610839844,286.89263916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011845213593915,0.0015421655261889,-0.000357644225005,-0.0692181140184402,0.0,0.0,0.0,-0.0178797673434019,60.0,9.294506072998049,-0.0,-9.566581837816557e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6614990234375,0.0,0.0,0.0001125025155488,298.92510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66033935546875,0.0,0.0,0.0001184706197818,299.0148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6598815917969,0.0,0.0,8.75020123203285e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.660888671875,0.0,0.0,0.000118470590678,298.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6621398925781,0.0,0.0,0.0005619720323011,285.7438659667969,294.1499938964844,292.04998779296875,291.5592041015625,296.0769958496094,292.0508728027344,286.8963317871094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011986624449491,0.00163526867982,-0.0004366062930785,-0.0734324753284454,0.0,0.0,0.0,-0.0186685118824243,60.0,9.422903060913086,-0.0,-9.79685452762169e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9025573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6657409667969,0.0,0.0,0.000113123896881,298.92303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.66461181640625,0.0,0.0,0.0001191249684779,299.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66412353515625,0.0,0.0,8.798531052889302e-05,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6651306152344,0.0,0.0,0.0001191249466501,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6664123535156,0.0,0.0,0.0005650760140269,285.7490539550781,294.1499938964844,292.04998779296875,291.56793212890625,296.0342102050781,292.0505676269531,286.8999938964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012052829843014,0.0016787650529295,-0.0004734820977319,-0.0754000470042228,0.0,0.0,0.0,-0.0190370716154575,60.0,9.519282341003418,-0.0,-9.905373588026124e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,0.0001116125349653,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,0.0001175334255094,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,8.680980681674555e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,0.0001175334036815,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.0005575264804065,285.75933837890625,294.1499938964844,292.04998779296875,291.5847473144531,295.9506530761719,292.0502319335937,286.90728759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011892346665263,0.0015729701844975,-0.0003837354888673,-0.0706128776073455,0.0,0.0,0.0,-0.018140910193324,60.0,9.57198715209961,-0.0,-9.64246211765385e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6741943359375,0.0,0.0,0.0001116125349653,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.673095703125,0.0,0.0,0.0001175334255094,299.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.672607421875,0.0,0.0,8.680980681674555e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6736145019531,0.0,0.0,0.0001175334036815,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.0005575264804065,285.75933837890625,294.1499938964844,292.04998779296875,291.5847473144531,295.9506530761719,292.0502319335937,286.90728759765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011892346665263,0.0015729701844975,-0.0003837354888673,-0.0706128776073455,0.0,0.0,0.0,-0.018140910193324,60.0,9.57198715209961,-0.0,-9.64246211765385e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68243408203125,0.0,0.0,0.0001075556356227,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,0.0001132613106165,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,8.365443500224501e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,0.0001132612887886,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,0.0005372614832594,285.769287109375,294.1499938964844,292.04998779296875,291.6007080078125,295.8715515136719,292.05010986328125,286.9144897460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011460117530077,0.0012889615027233,-0.0001429497497156,-0.0577391162514686,0.0,0.0,0.0,-0.0157344359904527,60.0,9.425745964050291,-0.0,-8.954228292168409e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.89520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68243408203125,0.0,0.0,0.0001075556356227,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.68133544921875,0.0,0.0,0.0001132613106165,299.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6808776855469,0.0,0.0,8.365443500224501e-05,298.66070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6818542480469,0.0,0.0,0.0001132612887886,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6830749511719,0.0,0.0,0.0005372614832594,285.769287109375,294.1499938964844,292.04998779296875,291.6007080078125,295.8715515136719,292.05010986328125,286.9144897460937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011460117530077,0.0012889615027233,-0.0001429497497156,-0.0577391162514686,0.0,0.0,0.0,-0.0157344359904527,60.0,9.425745964050291,-0.0,-8.954228292168409e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,0.0001028917249641,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0001083499882952,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,8.002694085007533e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,0.0001083499664673,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,0.0005139643326401,285.7788391113281,294.1499938964844,292.04998779296875,291.6158142089844,295.7974853515625,292.050048828125,286.9216613769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010963185923174,0.0009624285157769,0.0001338900619884,-0.0429033227264881,0.0,0.0,0.0,-0.0129676572978496,60.0,9.1657133102417,-0.0,-8.19450249878173e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.8932800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903381347656,0.0,0.0,0.0001028917249641,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6892395019531,0.0,0.0,0.0001083499882952,299.0068359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,8.002694085007533e-05,298.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,0.0001083499664673,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6909484863281,0.0,0.0,0.0005139643326401,285.7788391113281,294.1499938964844,292.04998779296875,291.6158142089844,295.7974853515625,292.050048828125,286.9216613769531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010963185923174,0.0009624285157769,0.0001338900619884,-0.0429033227264881,0.0,0.0,0.0,-0.0129676572978496,60.0,9.1657133102417,-0.0,-8.19450249878173e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979675292969,0.0,0.0,9.87777384580113e-05,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0001040177594404,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,7.682717841817066e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,0.0001040177376125,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,0.0004934141761623,285.7880249023437,294.1499938964844,292.04998779296875,291.6300048828125,295.7275390625,292.0500183105469,286.9287414550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010524820536375,0.0006743795238435,0.0003781024715863,-0.029792571440339,0.0,0.0,0.0,-0.0105269635096192,60.0,8.882259368896484,-0.0,-7.552309710945337e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.89239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6979675292969,0.0,0.0,9.87777384580113e-05,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6968994140625,0.0,0.0,0.0001040177594404,299.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6964416503906,0.0,0.0,7.682717841817066e-05,298.66827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6973876953125,0.0,0.0,0.0001040177376125,298.6319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6985778808594,0.0,0.0,0.0004934141761623,285.7880249023437,294.1499938964844,292.04998779296875,291.6300048828125,295.7275390625,292.0500183105469,286.9287414550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010524820536375,0.0006743795238435,0.0003781024715863,-0.029792571440339,0.0,0.0,0.0,-0.0105269635096192,60.0,8.882259368896484,-0.0,-7.552309710945337e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7016906738281,0.0,0.0,9.722778486320748e-05,298.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7006225585937,0.0,0.0,0.0001023855875246,299.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7001647949219,0.0,0.0,7.562166138086468e-05,298.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7011108398437,0.0,0.0,0.0001023855656967,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7023010253906,0.0,0.0,0.0004856718878727,285.79254150390625,294.1499938964844,292.04998779296875,291.6367492675781,295.6939697265625,292.0500183105469,286.9322814941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010359631851315,0.0005658540758304,0.0004701091093011,-0.0248486790806055,0.0,0.0,0.0,-0.0096073914319276,60.0,8.755571365356445,-0.0,-7.31715772417374e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.8921203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.70538330078125,0.0,0.0,9.599427721695974e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.704345703125,0.0,0.0,0.0001010866399155,299.0155334472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038879394531,0.0,0.0,7.466226088581607e-05,298.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.704833984375,0.0,0.0,0.0001010866253636,298.6355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7059936523437,0.0,0.0,0.0004795102868229,285.7969665527344,294.1499938964844,292.04998779296875,291.6432800292969,295.66094970703125,292.0500183105469,286.935791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010228166356682,0.0004794848209712,0.0005433318438008,-0.020912816748023,0.0,0.0,0.0,-0.0088755562901496,60.0,8.644158363342285,-0.0,-7.132672408260987e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,9.466343180974944e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,9.968518861569464e-05,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,7.362715405179188e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,9.96851740637794e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0004728624189738,285.8057861328125,294.1499938964844,292.04998779296875,291.6556396484375,295.5967712402344,292.0500183105469,286.9427795410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010086369002237,0.0003862994199153,0.0006223374512046,-0.0166652705520391,0.0,0.0,0.0,-0.0080859875306487,60.0,8.491761207580566,-0.0,-6.93626915904133e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.71270751953125,0.0,0.0,9.466343180974944e-05,298.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.711669921875,0.0,0.0,9.968518861569464e-05,299.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,7.362715405179188e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.712158203125,0.0,0.0,9.96851740637794e-05,298.63848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7133178710937,0.0,0.0,0.0004728624189738,285.8057861328125,294.1499938964844,292.04998779296875,291.6556396484375,295.5967712402344,292.0500183105469,286.9427795410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010086369002237,0.0003862994199153,0.0006223374512046,-0.0166652705520391,0.0,0.0,0.0,-0.0080859875306487,60.0,8.491761207580566,-0.0,-6.93626915904133e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
