time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977140,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,9.447887714486568e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,9.94908477878198e-05,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,7.348361395997927e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,9.949082595994696e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206726074219,0.0,0.0,0.0004719405551441,285.8145751953125,294.1499938964844,292.04998779296875,291.6670227050781,295.5339660644531,292.0499572753906,286.94970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010066668037325,0.000373376533389,0.000633290328551,-0.0160761512815952,0.0,0.0,0.0,-0.0079764723777771,60.0,8.422929763793945,-0.0,-6.909249350428581e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8918151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7200622558594,0.0,0.0,9.447887714486568e-05,298.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7190246582031,0.0,0.0,9.94908477878198e-05,299.0317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7185974121094,0.0,0.0,7.348361395997927e-05,298.6723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,9.949082595994696e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7206726074219,0.0,0.0,0.0004719405551441,285.8145751953125,294.1499938964844,292.04998779296875,291.6670227050781,295.5339660644531,292.0499572753906,286.94970703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010066668037325,0.000373376533389,0.000633290328551,-0.0160761512815952,0.0,0.0,0.0,-0.0079764723777771,60.0,8.422929763793945,-0.0,-6.909249350428581e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,9.530478564556688e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0001003605721052,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,7.412598642986268e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0001003605502774,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0004760661686304,285.8234558105469,294.1499938964844,292.04998779296875,291.67742919921875,295.4718322753906,292.04998779296875,286.95660400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010154634946957,0.0004312053497415,0.000584258174058,-0.0187122896313667,0.0,0.0,0.0,-0.0084664467722177,60.0,8.431013107299805,-0.0,-7.030573812016885e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7274780273437,0.0,0.0,9.530478564556688e-05,298.81298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7264709472656,0.0,0.0,0.0001003605721052,299.0445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7260437011719,0.0,0.0,7.412598642986268e-05,298.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7269592285156,0.0,0.0,0.0001003605502774,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72808837890625,0.0,0.0,0.0004760661686304,285.8234558105469,294.1499938964844,292.04998779296875,291.67742919921875,295.4718322753906,292.04998779296875,286.95660400390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010154634946957,0.0004312053497415,0.000584258174058,-0.0187122896313667,0.0,0.0,0.0,-0.0084664467722177,60.0,8.431013107299805,-0.0,-7.030573812016885e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,9.67696323641576e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,0.0001019031260511,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,7.526531408075243e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,0.0001019031042233,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,0.0004833833663724,285.8324584960937,294.1499938964844,292.04998779296875,291.68682861328125,295.409912109375,292.04998779296875,286.9634704589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010310692014172,0.0005337718175724,0.0004972973256371,-0.0233868211507797,0.0,0.0,0.0,-0.0093354946002364,60.0,8.498208999633789,-0.0,-7.248355871070089e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73504638671875,0.0,0.0,9.67696323641576e-05,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.73406982421875,0.0,0.0,0.0001019031260511,299.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.733642578125,0.0,0.0,7.526531408075243e-05,298.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7345275878906,0.0,0.0,0.0001019031042233,298.6415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7356262207031,0.0,0.0,0.0004833833663724,285.8324584960937,294.1499938964844,292.04998779296875,291.68682861328125,295.409912109375,292.04998779296875,286.9634704589844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010310692014172,0.0005337718175724,0.0004972973256371,-0.0233868211507797,0.0,0.0,0.0,-0.0093354946002364,60.0,8.498208999633789,-0.0,-7.248355871070089e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.88983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7388916015625,0.0,0.0,9.76201772573404e-05,298.7953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7379150390625,0.0,0.0,0.0001027987891575,299.0693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.73748779296875,0.0,0.0,7.592684414703399e-05,298.67169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7383728027344,0.0,0.0,0.0001027987673296,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7394714355469,0.0,0.0,0.0004876320017501,285.8370361328125,294.1499938964844,292.04998779296875,291.691162109375,295.37896728515625,292.04998779296875,286.9668884277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010401284089311,0.0005933253560215,0.0004468031111173,-0.0261003356426954,0.0,0.0,0.0,-0.0098400833085179,60.0,8.545631408691406,-0.0,-7.376332433750576e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.88916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427673339844,0.0,0.0,9.849337948253378e-05,298.7905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7417907714844,0.0,0.0,0.0001037183174048,299.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7413635253906,0.0,0.0,7.660601113457233e-05,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.74224853515625,0.0,0.0,0.0001037182955769,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.74334716796875,0.0,0.0,0.0004919938510283,285.8416442871094,294.1499938964844,292.04998779296875,291.6952209472656,295.3480224609375,292.04998779296875,286.97027587890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010494359303265,0.0006544658099301,0.0003949701786041,-0.0288855638355016,0.0,0.0,0.0,-0.0103581519797444,60.0,8.600648880004883,-0.0,-7.508883470563887e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977620,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,0.0001001099444692,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,0.000105420629552,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,7.78633329900913e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,0.0001054206150001,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,0.0005000688834115,285.8510131835937,294.1499938964844,292.04998779296875,291.7025756835937,295.28631591796875,292.04998779296875,286.97705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010666600428521,0.0007676531095057,0.0002990069042425,-0.0340399779379367,0.0,0.0,0.0,-0.0113172037526965,60.0,8.713911056518555,-0.0,-7.757390108054096e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.75067138671875,0.0,0.0,0.0001001099444692,298.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.74969482421875,0.0,0.0,0.000105420629552,299.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.749267578125,0.0,0.0,7.78633329900913e-05,298.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7501525878906,0.0,0.0,0.0001054206150001,298.6396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7512512207031,0.0,0.0,0.0005000688834115,285.8510131835937,294.1499938964844,292.04998779296875,291.7025756835937,295.28631591796875,292.04998779296875,286.97705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010666600428521,0.0007676531095057,0.0002990069042425,-0.0340399779379367,0.0,0.0,0.0,-0.0113172037526965,60.0,8.713911056518555,-0.0,-7.757390108054096e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,0.0001013773144222,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577209472656,0.0,0.0,0.0001067552366293,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,7.884906517574564e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,0.0001067552148015,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,0.0005063997232355,285.8605041503906,294.1499938964844,292.04998779296875,291.7088317871094,295.2250061035156,292.04998779296875,286.9837951660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010801636381074,0.0008563901064917,0.0002237735316157,-0.0380791053175926,0.0,0.0,0.0,-0.0120690846815705,60.0,8.815347671508789,-0.0,-7.955046044116899e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8855285644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7586975097656,0.0,0.0,0.0001013773144222,298.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7577209472656,0.0,0.0,0.0001067552366293,299.0847473144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.75732421875,0.0,0.0,7.884906517574564e-05,298.6689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7581787109375,0.0,0.0,0.0001067552148015,298.6377868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7592468261719,0.0,0.0,0.0005063997232355,285.8605041503906,294.1499938964844,292.04998779296875,291.7088317871094,295.2250061035156,292.04998779296875,286.9837951660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010801636381074,0.0008563901064917,0.0002237735316157,-0.0380791053175926,0.0,0.0,0.0,-0.0120690846815705,60.0,8.815347671508789,-0.0,-7.955046044116899e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,0.0001022767974063,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0001077024353435,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,7.95486630522646e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,0.0001077024135156,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673645019531,0.0,0.0,0.0005108927725814,285.8701171875,294.1499938964844,292.04998779296875,291.7140197753906,295.164306640625,292.04998779296875,286.9905090332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010897479951381,0.0009193675359711,0.0001703804155113,-0.0409446097910404,0.0,0.0,0.0,-0.0126027055084705,60.0,8.895419120788574,-0.0,-8.096834847037827e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7668151855469,0.0,0.0,0.0001022767974063,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.765869140625,0.0,0.0,0.0001077024353435,299.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7654724121094,0.0,0.0,7.95486630522646e-05,298.6674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7663269042969,0.0,0.0,0.0001077024135156,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7673645019531,0.0,0.0,0.0005108927725814,285.8701171875,294.1499938964844,292.04998779296875,291.7140197753906,295.164306640625,292.04998779296875,286.9905090332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010897479951381,0.0009193675359711,0.0001703804155113,-0.0409446097910404,0.0,0.0,0.0,-0.0126027055084705,60.0,8.895419120788574,-0.0,-8.096834847037827e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0001029237828333,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,0.0001083837414626,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,8.005187555681914e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,0.0001083837269106,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,0.0005141246365383,285.8797912597656,294.1499938964844,292.04998779296875,291.71807861328125,295.1044006347656,292.04998779296875,286.9971923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010966423433274,0.0009646661346778,0.0001319762377534,-0.0430051088333129,0.0,0.0,0.0,-0.0129865324124693,60.0,8.954182624816895,-0.0,-8.199596379654397e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.8809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7750244140625,0.0,0.0,0.0001029237828333,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7740783691406,0.0,0.0,0.0001083837414626,299.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.773681640625,0.0,0.0,8.005187555681914e-05,298.665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7745361328125,0.0,0.0,0.0001083837269106,298.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77557373046875,0.0,0.0,0.0005141246365383,285.8797912597656,294.1499938964844,292.04998779296875,291.71807861328125,295.1044006347656,292.04998779296875,286.9971923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010966423433274,0.0009646661346778,0.0001319762377534,-0.0430051088333129,0.0,0.0,0.0,-0.0129865324124693,60.0,8.954182624816895,-0.0,-8.199596379654397e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7791442871094,0.0,0.0,0.0001031708379741,298.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7782287597656,0.0,0.0,0.000108643900603,299.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77783203125,0.0,0.0,8.024402632145211e-05,298.6649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7786560058594,0.0,0.0,0.0001086438860511,298.63250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7796936035156,0.0,0.0,0.000515358755365,285.8846435546875,294.1499938964844,292.04998779296875,291.7196960449219,295.07476806640625,292.04998779296875,287.0005187988281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001099266577512,0.0009819627739489,0.0001173037162516,-0.0437917560338974,0.0,0.0,0.0,-0.013133049942553,60.0,8.977215766906738,-0.0,-8.23900663249333e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7832946777344,0.0,0.0,0.0001033958251355,298.7613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7823791503906,0.0,0.0,0.0001088808276108,299.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.781982421875,0.0,0.0,8.041902037803084e-05,298.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.0001088808057829,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7838134765625,0.0,0.0,0.0005164826288819,285.8894958496094,294.1499938964844,292.04998779296875,291.72100830078125,295.0453796386719,292.04998779296875,287.0038452148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011016614735126,0.0009977148147299,0.0001039465569192,-0.0445080734789371,0.0,0.0,0.0,-0.0132665084674954,60.0,8.995543479919434,-0.0,-8.274979279576655e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0001034363449434,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0001089234865503,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,8.045053255045786e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,0.0001089234719984,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,0.0005166850169189,285.89923095703125,294.1499938964844,292.04998779296875,291.7228088378906,294.98748779296875,292.04998779296875,287.0104675292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011021042009815,0.0010005513904616,0.0001015528541756,-0.0446370430290699,0.0,0.0,0.0,-0.013290598988533,60.0,9.011603355407717,-0.0,-8.281463692583203e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7915954589844,0.0,0.0,0.0001034363449434,298.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7906799316406,0.0,0.0,0.0001089234865503,299.0789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.790283203125,0.0,0.0,8.045053255045786e-05,298.6622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911071777344,0.0,0.0,0.0001089234719984,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7921142578125,0.0,0.0,0.0005166850169189,285.89923095703125,294.1499938964844,292.04998779296875,291.7228088378906,294.98748779296875,292.04998779296875,287.0104675292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011021042009815,0.0010005513904616,0.0001015528541756,-0.0446370430290699,0.0,0.0,0.0,-0.013290598988533,60.0,9.011603355407717,-0.0,-8.281463692583203e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,0.0001033289736369,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,0.0001088104254449,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,8.036701910896227e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,0.000108810403617,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,0.0005161486915312,285.9089660644531,294.1499938964844,292.04998779296875,291.723388671875,294.9307861328125,292.04998779296875,287.0170593261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011009625159204,0.000993033288978,0.0001079292123904,-0.0442951768636703,0.0,0.0,0.0,-0.0132269095629453,60.0,9.008227348327637,-0.0,-8.264278505976108e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7998962402344,0.0,0.0,0.0001033289736369,298.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.79901123046875,0.0,0.0,0.0001088104254449,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7986145019531,0.0,0.0,8.036701910896227e-05,298.6603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7994384765625,0.0,0.0,0.000108810403617,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8004455566406,0.0,0.0,0.0005161486915312,285.9089660644531,294.1499938964844,292.04998779296875,291.723388671875,294.9307861328125,292.04998779296875,287.0170593261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011009625159204,0.000993033288978,0.0001079292123904,-0.0442951768636703,0.0,0.0,0.0,-0.0132269095629453,60.0,9.008227348327637,-0.0,-8.264278505976108e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,0.000103228543594,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,0.000108704669401,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,8.02889044280164e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,0.0001087046475731,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,0.0005156469997018,285.918701171875,294.1499938964844,292.04998779296875,291.723388671875,294.8752136230469,292.04998779296875,287.0236511230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010998930083587,0.000986001221463,0.0001138917796197,-0.04397539421916,0.0,0.0,0.0,-0.0131673282012343,60.0,8.99693489074707,-0.0,-8.24822024014793e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8082275390625,0.0,0.0,0.000103228543594,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8073425292969,0.0,0.0,0.000108704669401,299.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,8.02889044280164e-05,298.6585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8077697753906,0.0,0.0,0.0001087046475731,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8087463378906,0.0,0.0,0.0005156469997018,285.918701171875,294.1499938964844,292.04998779296875,291.723388671875,294.8752136230469,292.04998779296875,287.0236511230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010998930083587,0.000986001221463,0.0001138917796197,-0.04397539421916,0.0,0.0,0.0,-0.0131673282012343,60.0,8.99693489074707,-0.0,-8.24822024014793e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,0.000103152327938,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,0.0001086244083126,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,8.022962720133364e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,0.0001086243937606,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0005152663215994,285.9284362792969,294.1499938964844,292.04998779296875,291.723388671875,294.82080078125,292.04998779296875,287.0302429199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010990808950737,0.0009806646266952,0.0001184162829304,-0.0437327027320861,0.0,0.0,0.0,-0.013122109696269,60.0,8.983122825622559,-0.0,-8.236043669285209e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81658935546875,0.0,0.0,0.000103152327938,298.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8157043457031,0.0,0.0,0.0001086244083126,299.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.8153381347656,0.0,0.0,8.022962720133364e-05,298.6567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8161315917969,0.0,0.0,0.0001086243937606,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8171081542969,0.0,0.0,0.0005152663215994,285.9284362792969,294.1499938964844,292.04998779296875,291.723388671875,294.82080078125,292.04998779296875,287.0302429199219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010990808950737,0.0009806646266952,0.0001184162829304,-0.0437327027320861,0.0,0.0,0.0,-0.013122109696269,60.0,8.983122825622559,-0.0,-8.236043669285209e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8207702636719,0.0,0.0,0.0001031248175422,298.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.81988525390625,0.0,0.0,0.0001085954427253,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.81951904296875,0.0,0.0,8.020823588594794e-05,298.6558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8203125,0.0,0.0,0.0001085954208974,298.6257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8212585449219,0.0,0.0,0.0005151289515197,285.93328857421875,294.1499938964844,292.04998779296875,291.723388671875,294.79412841796875,292.04998779296875,287.0335388183594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001098787644878,0.0009787381859496,0.0001200495098601,-0.0436450950801372,0.0,0.0,0.0,-0.0131057864055037,60.0,8.976140022277832,-0.0,-8.23165109409274e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.824951171875,0.0,0.0,0.0001031003630487,298.748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240966796875,0.0,0.0,0.0001085696858353,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.82373046875,0.0,0.0,8.018920925678685e-05,298.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8244934082031,0.0,0.0,0.0001085696712834,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.825439453125,0.0,0.0,0.0005150067736394,285.9381408691406,294.1499938964844,292.04998779296875,291.723388671875,294.7676696777344,292.04998779296875,287.03680419921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010985280387103,0.0009770257165655,0.0001215023075928,-0.0435672141611576,0.0,0.0,0.0,-0.0130912819877266,60.0,8.969253540039062,-0.0,-8.227746661759738e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,0.0001030619168886,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,0.0001085292024072,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,8.015931234695017e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,0.0001085291878553,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,0.0005148147465661,285.9478759765625,294.1499938964844,292.04998779296875,291.723388671875,294.7153625488281,292.04998779296875,287.0433654785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010981172090396,0.0009743332630023,0.0001237839605892,-0.0434447713196277,0.0,0.0,0.0,-0.0130684627220034,60.0,8.955851554870605,-0.0,-8.221610414693714e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.86639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8333435058594,0.0,0.0,0.0001030619168886,298.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8324890136719,0.0,0.0,0.0001085292024072,299.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8321228027344,0.0,0.0,8.015931234695017e-05,298.6532897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328857421875,0.0,0.0,0.0001085291878553,298.6244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8338317871094,0.0,0.0,0.0005148147465661,285.9478759765625,294.1499938964844,292.04998779296875,291.723388671875,294.7153625488281,292.04998779296875,287.0433654785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010981172090396,0.0009743332630023,0.0001237839605892,-0.0434447713196277,0.0,0.0,0.0,-0.0130684627220034,60.0,8.955851554870605,-0.0,-8.221610414693714e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,0.0001030435159918,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0001085098192561,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,8.014499326236546e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,0.0001085098047042,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0005147228366695,285.9576110839844,294.1499938964844,292.04998779296875,291.723388671875,294.6640930175781,292.04998779296875,287.0498962402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010979210492223,0.000973044137936,0.0001248768821824,-0.0433861427009105,0.0,0.0,0.0,-0.0130575401708483,60.0,8.94336223602295,-0.0,-8.218673031024083e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.86474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8417358398437,0.0,0.0,0.0001030435159918,298.7440490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.84088134765625,0.0,0.0,0.0001085098192561,299.0665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8405456542969,0.0,0.0,8.014499326236546e-05,298.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8412780761719,0.0,0.0,0.0001085098047042,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8422241210937,0.0,0.0,0.0005147228366695,285.9576110839844,294.1499938964844,292.04998779296875,291.723388671875,294.6640930175781,292.04998779296875,287.0498962402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010979210492223,0.000973044137936,0.0001248768821824,-0.0433861427009105,0.0,0.0,0.0,-0.0130575401708483,60.0,8.94336223602295,-0.0,-8.218673031024083e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,0.0001030414496199,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0001085076437448,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,8.014338527573273e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,0.0001085076219169,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,0.0005147124757058,285.9673156738281,294.1499938964844,292.04998779296875,291.723388671875,294.6138610839844,292.04998779296875,287.0564270019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010978988138958,0.0009728986187838,0.0001250002242159,-0.0433795228600502,0.0,0.0,0.0,-0.013056306168437,60.0,8.931845664978027,-0.0,-8.218341207566483e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8501281738281,0.0,0.0,0.0001030414496199,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.84930419921875,0.0,0.0,0.0001085076437448,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8489685058594,0.0,0.0,8.014338527573273e-05,298.64996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8497009277344,0.0,0.0,0.0001085076219169,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8506164550781,0.0,0.0,0.0005147124757058,285.9673156738281,294.1499938964844,292.04998779296875,291.723388671875,294.6138610839844,292.04998779296875,287.0564270019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010978988138958,0.0009728986187838,0.0001250002242159,-0.0433795228600502,0.0,0.0,0.0,-0.013056306168437,60.0,8.931845664978027,-0.0,-8.218341207566483e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,0.000103053607745,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,0.0001085204494302,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,8.015284402063116e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,0.0001085204276023,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,0.0005147732445038,285.97705078125,294.1499938964844,292.04998779296875,291.723388671875,294.5646057128906,292.04998779296875,287.0629577636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010980282677337,0.0009737494401633,0.0001242788130184,-0.0434182174503803,0.0,0.0,0.0,-0.0130635155364871,60.0,8.921260833740234,-0.0,-8.220279568149635e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85858154296875,0.0,0.0,0.000103053607745,298.73980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,0.0001085204494302,299.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.857421875,0.0,0.0,8.015284402063116e-05,298.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.858154296875,0.0,0.0,0.0001085204276023,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85906982421875,0.0,0.0,0.0005147732445038,285.97705078125,294.1499938964844,292.04998779296875,291.723388671875,294.5646057128906,292.04998779296875,287.0629577636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010980282677337,0.0009737494401633,0.0001242788130184,-0.0434182174503803,0.0,0.0,0.0,-0.0130635155364871,60.0,8.921260833740234,-0.0,-8.220279568149635e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.86279296875,0.0,0.0,0.0001030659113894,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.86199951171875,0.0,0.0,0.0001085334006347,299.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.8616638183594,0.0,0.0,8.016241190489382e-05,298.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.86236572265625,0.0,0.0,0.0001085333860828,298.6220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86328125,0.0,0.0,0.0005148347117938,285.9819030761719,294.1499938964844,292.04998779296875,291.723388671875,294.5404357910156,292.04998779296875,287.06622314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010981595842167,0.0009746105642989,0.0001235489762621,-0.043457381427288,0.0,0.0,0.0,-0.0130708133801817,60.0,8.916399002075195,-0.0,-8.222242087185806e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8670349121094,0.0,0.0,0.0001030779458233,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8662109375,0.0,0.0,0.0001085460753529,299.0610656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8658752441406,0.0,0.0,8.017177606234327e-05,298.6467590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.8666076660156,0.0,0.0,0.000108546060801,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.86749267578125,0.0,0.0,0.0005148948403075,285.9867553710937,294.1499938964844,292.04998779296875,291.723388671875,294.5162353515625,292.04998779296875,287.0694580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010982874082401,0.00097545288736,0.0001228344917763,-0.0434956885874271,0.0,0.0,0.0,-0.0130779482424259,60.0,8.911489486694336,-0.0,-8.22416197365783e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0001031131323543,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,0.0001085831245291,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,8.019914093893021e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,0.0001085831099771,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,0.0005150706274434,285.9964904785156,294.1499938964844,292.04998779296875,291.723388671875,294.4683837890625,292.04998779296875,287.07598876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010986621491611,0.0009779158281162,0.0001207463647006,-0.0436076968908309,0.0,0.0,0.0,-0.0130988173186779,60.0,8.902274131774902,-0.0,-8.229775971813069e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
