time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979480,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.87548828125,0.0,0.0,0.0001031131323543,298.73553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87469482421875,0.0,0.0,0.0001085831245291,299.05926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8743591308594,0.0,0.0,8.019914093893021e-05,298.64520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.87506103515625,0.0,0.0,0.0001085831099771,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8759460449219,0.0,0.0,0.0005150706274434,285.9964904785156,294.1499938964844,292.04998779296875,291.723388671875,294.4683837890625,292.04998779296875,287.07598876953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010986621491611,0.0009779158281162,0.0001207463647006,-0.0436076968908309,0.0,0.0,0.0,-0.0130988173186779,60.0,8.902274131774902,-0.0,-8.229775971813069e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,0.0001031576612149,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,0.0001086300253518,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,8.023377449717373e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,0.000108630003524,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,0.0005152930971235,286.0061950683594,294.1499938964844,292.04998779296875,291.723388671875,294.42138671875,292.04998779296875,287.0824890136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010991365415975,0.0009810331976041,0.000118103409477,-0.0437494665384292,0.0,0.0,0.0,-0.0131252314895391,60.0,8.893919944763184,-0.0,-8.23688495188435e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.85723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.88397216796875,0.0,0.0,0.0001031576612149,298.7333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.8831787109375,0.0,0.0,0.0001086300253518,299.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8828430175781,0.0,0.0,8.023377449717373e-05,298.6436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.883544921875,0.0,0.0,0.000108630003524,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8844299316406,0.0,0.0,0.0005152930971235,286.0061950683594,294.1499938964844,292.04998779296875,291.723388671875,294.42138671875,292.04998779296875,287.0824890136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010991365415975,0.0009810331976041,0.000118103409477,-0.0437494665384292,0.0,0.0,0.0,-0.0131252314895391,60.0,8.893919944763184,-0.0,-8.23688495188435e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,0.000103209480585,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,0.000108684587758,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,8.027407602639869e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,0.0001086845732061,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929138183594,0.0,0.0,0.0005155518883839,286.01593017578125,294.1499938964844,292.04998779296875,291.723388671875,294.3753356933594,292.04998779296875,287.0889892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010996885830536,0.0009846604662016,0.0001150281386799,-0.0439144223928451,0.0,0.0,0.0,-0.0131559651345014,60.0,8.886247634887695,-0.0,-8.245159932585011e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8924560546875,0.0,0.0,0.000103209480585,298.73114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8916931152344,0.0,0.0,0.000108684587758,299.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.891357421875,0.0,0.0,8.027407602639869e-05,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8920593261719,0.0,0.0,0.0001086845732061,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8929138183594,0.0,0.0,0.0005155518883839,286.01593017578125,294.1499938964844,292.04998779296875,291.723388671875,294.3753356933594,292.04998779296875,287.0889892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010996885830536,0.0009846604662016,0.0001150281386799,-0.0439144223928451,0.0,0.0,0.0,-0.0131559651345014,60.0,8.886247634887695,-0.0,-8.245159932585011e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009704589844,0.0,0.0,0.0001032668878906,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,0.0001087450364138,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89990234375,0.0,0.0,8.031872857827693e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,0.0001087450218619,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,0.0005158386775292,286.0256652832031,294.1499938964844,292.04998779296875,291.723388671875,294.3301696777344,292.04998779296875,287.095458984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011003001127392,0.0009886793559417,0.0001116208004532,-0.0440971814095974,0.0,0.0,0.0,-0.0131900180131196,60.0,8.879044532775879,-0.0,-8.25433374984641e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9009704589844,0.0,0.0,0.0001032668878906,298.7289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002380371094,0.0,0.0,0.0001087450364138,299.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.89990234375,0.0,0.0,8.031872857827693e-05,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.90057373046875,0.0,0.0,0.0001087450218619,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.90142822265625,0.0,0.0,0.0005158386775292,286.0256652832031,294.1499938964844,292.04998779296875,291.723388671875,294.3301696777344,292.04998779296875,287.095458984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011003001127392,0.0009886793559417,0.0001116208004532,-0.0440971814095974,0.0,0.0,0.0,-0.0131900180131196,60.0,8.879044532775879,-0.0,-8.25433374984641e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9052429199219,0.0,0.0,0.0001032971631502,298.727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90447998046875,0.0,0.0,0.0001087769196601,299.0531311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9041748046875,0.0,0.0,8.034227357711643e-05,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90484619140625,0.0,0.0,0.0001087769051082,298.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9057006835937,0.0,0.0,0.0005159899592399,286.030517578125,294.1499938964844,292.04998779296875,291.723388671875,294.30792236328125,292.04998779296875,287.09869384765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011006226995959,0.0009907988132908,0.0001098238717531,-0.0441935658454895,0.0,0.0,0.0,-0.013207976706326,60.0,8.875590324401855,-0.0,-8.25917396696241e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979960,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9095153808594,0.0,0.0,0.0001033281296258,298.7266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9087829589844,0.0,0.0,0.0001088095305021,299.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.908447265625,0.0,0.0,8.036635699681938e-05,298.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9091186523437,0.0,0.0,0.0001088095159502,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.90997314453125,0.0,0.0,0.000516144616995,286.0353698730469,294.1499938964844,292.04998779296875,291.723388671875,294.2859191894531,292.04998779296875,287.1019287109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001100952620618,0.0009929668158292,0.0001079858266166,-0.044292151927948,0.0,0.0,0.0,-0.0132263461127877,60.0,8.872208595275879,-0.0,-8.264126449830655e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,0.0001033914522849,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,0.0001088762073777,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,8.041560795390978e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,0.0001088761928258,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,0.0005164609174244,286.04510498046875,294.1499938964844,292.04998779296875,291.723388671875,294.2425231933594,292.04998779296875,287.1084289550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011016271309927,0.0009973994456231,0.0001042276926455,-0.0444937199354171,0.0,0.0,0.0,-0.0132639054208993,60.0,8.865579605102539,-0.0,-8.274256657614387e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9180603027344,0.0,0.0,0.0001033914522849,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9173278808594,0.0,0.0,0.0001088762073777,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9170227050781,0.0,0.0,8.041560795390978e-05,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.91766357421875,0.0,0.0,0.0001088761928258,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.91851806640625,0.0,0.0,0.0005164609174244,286.04510498046875,294.1499938964844,292.04998779296875,291.723388671875,294.2425231933594,292.04998779296875,287.1084289550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011016271309927,0.0009973994456231,0.0001042276926455,-0.0444937199354171,0.0,0.0,0.0,-0.0132639054208993,60.0,8.865579605102539,-0.0,-8.274256657614387e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0001034551678458,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0001089433062588,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,8.046516450121999e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0001089432917069,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,0.0005167791969142,286.0548095703125,294.1499938964844,292.04998779296875,291.723388671875,294.1999816894531,292.04998779296875,287.1148681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011023059487342,0.0010018600150942,0.0001004460282274,-0.0446965470910072,0.0,0.0,0.0,-0.0133017003536224,60.0,8.859070777893066,-0.0,-8.284456498586223e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9266357421875,0.0,0.0,0.0001034551678458,298.72216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9259033203125,0.0,0.0,0.0001089433062588,299.0487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.92559814453125,0.0,0.0,8.046516450121999e-05,298.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9262390136719,0.0,0.0,0.0001089432917069,298.6170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.92706298828125,0.0,0.0,0.0005167791969142,286.0548095703125,294.1499938964844,292.04998779296875,291.723388671875,294.1999816894531,292.04998779296875,287.1148681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011023059487342,0.0010018600150942,0.0001004460282274,-0.0446965470910072,0.0,0.0,0.0,-0.0133017003536224,60.0,8.859070777893066,-0.0,-8.284456498586223e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0001035176392178,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,0.0001090090881916,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,8.05137533461675e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0001090090736397,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0005170912481844,286.0645446777344,294.1499938964844,292.04998779296875,291.723388671875,294.1582946777344,292.04998779296875,287.121337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011029714951291,0.0010062331566587,9.673837485024706e-05,-0.0448953993618488,0.0,0.0,0.0,-0.0133387548848986,60.0,8.852554321289062,-0.0,-8.294463071933934e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.8490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.9352111816406,0.0,0.0,0.0001035176392178,298.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9345092773437,0.0,0.0,0.0001090090881916,299.04705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9342041015625,0.0,0.0,8.05137533461675e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9348449707031,0.0,0.0,0.0001090090736397,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9356384277344,0.0,0.0,0.0005170912481844,286.0645446777344,294.1499938964844,292.04998779296875,291.723388671875,294.1582946777344,292.04998779296875,287.121337890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011029714951291,0.0010062331566587,9.673837485024706e-05,-0.0448953993618488,0.0,0.0,0.0,-0.0133387548848986,60.0,8.852554321289062,-0.0,-8.294463071933934e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0001035771638271,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,0.0001090717705665,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,8.056004298850894e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,0.0001090717560146,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,0.000517388631124,286.0742492675781,294.1499938964844,292.04998779296875,291.723388671875,294.117431640625,292.04998779296875,287.1278076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011036056093871,0.0010104001266881,9.320554090663792e-05,-0.0450848676264286,0.0,0.0,0.0,-0.0133740622550249,60.0,8.845905303955078,-0.0,-8.304003529246985e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9438171386719,0.0,0.0,0.0001035771638271,298.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.943115234375,0.0,0.0,0.0001090717705665,299.0453186035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9428100585937,0.0,0.0,8.056004298850894e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9434509277344,0.0,0.0,0.0001090717560146,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9442443847656,0.0,0.0,0.000517388631124,286.0742492675781,294.1499938964844,292.04998779296875,291.723388671875,294.117431640625,292.04998779296875,287.1278076171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011036056093871,0.0010104001266881,9.320554090663792e-05,-0.0450848676264286,0.0,0.0,0.0,-0.0133740622550249,60.0,8.845905303955078,-0.0,-8.304003529246985e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9481201171875,0.0,0.0,0.0001036049361573,298.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9474182128906,0.0,0.0,0.0001091010199161,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9471130371094,0.0,0.0,8.058165258262306e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.94775390625,0.0,0.0,0.0001091010053642,298.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.94854736328125,0.0,0.0,0.0005175273981876,286.0791015625,294.1499938964844,292.04998779296875,291.723388671875,294.0973815917969,292.04998779296875,287.1310119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011039015371352,0.0010123447282239,9.155670704785734e-05,-0.0451732911169528,0.0,0.0,0.0,-0.013390539214015,60.0,8.842473983764648,-0.0,-8.308457921657465e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9524230957031,0.0,0.0,0.0001036313697113,298.7154846191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.95172119140625,0.0,0.0,0.0001091288577299,299.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9514465332031,0.0,0.0,8.060220716288313e-05,298.6332702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.9520568847656,0.0,0.0,0.000109128843178,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9528503417969,0.0,0.0,0.0005176594131626,286.0839538574219,294.1499938964844,292.04998779296875,291.723388671875,294.0775756835937,292.04998779296875,287.1342468261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001104182912968,0.0010141951497644,8.998776320368052e-05,-0.0452574230730533,0.0,0.0,0.0,-0.013406217098236,60.0,8.83896255493164,-0.0,-8.31269701961901e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,0.0001036808971548,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0001091810045181,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,8.064072608249262e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.960693359375,0.0,0.0,0.0001091809899662,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,0.0005179067957215,286.0936584472656,294.1499938964844,292.04998779296875,291.723388671875,294.03839111328125,292.04998779296875,287.14068603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011047107400372,0.0010176618816331,8.704879292054102e-05,-0.0454150475561618,0.0,0.0,0.0,-0.0134355928748846,60.0,8.83173942565918,-0.0,-8.320642308490278e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9610595703125,0.0,0.0,0.0001036808971548,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9603576660156,0.0,0.0,0.0001091810045181,299.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9600830078125,0.0,0.0,8.064072608249262e-05,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.960693359375,0.0,0.0,0.0001091809899662,298.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9614562988281,0.0,0.0,0.0005179067957215,286.0936584472656,294.1499938964844,292.04998779296875,291.723388671875,294.03839111328125,292.04998779296875,287.14068603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011047107400372,0.0010176618816331,8.704879292054102e-05,-0.0454150475561618,0.0,0.0,0.0,-0.0134355928748846,60.0,8.83173942565918,-0.0,-8.320642308490278e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696960449219,0.0,0.0,0.0001037206602632,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,0.0001092228776542,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,8.067165617831051e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0001092228631023,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,0.0005181054584681,286.1033630371094,294.1499938964844,292.04998779296875,291.723388671875,294.0001220703125,292.04998779296875,287.1471252441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011051343753933,0.0010204456048086,8.46887705847621e-05,-0.0455416105687618,0.0,0.0,0.0,-0.0134591795504093,60.0,8.823894500732422,-0.0,-8.327025113885611e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9696960449219,0.0,0.0,0.0001037206602632,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9690246582031,0.0,0.0,0.0001092228776542,299.0401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9687194824219,0.0,0.0,8.067165617831051e-05,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9693298339844,0.0,0.0,0.0001092228631023,298.6133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.9700927734375,0.0,0.0,0.0005181054584681,286.1033630371094,294.1499938964844,292.04998779296875,291.723388671875,294.0001220703125,292.04998779296875,287.1471252441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011051343753933,0.0010204456048086,8.46887705847621e-05,-0.0455416105687618,0.0,0.0,0.0,-0.0134591795504093,60.0,8.823894500732422,-0.0,-8.327025113885611e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,0.0001037513065966,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,0.0001092551465262,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,8.069549221545458e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,0.0001092551319743,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,0.0005182585446164,286.113037109375,294.1499938964844,292.04998779296875,291.723388671875,293.9626159667969,292.04998779296875,287.1535339355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011054608039557,0.0010225904406979,8.287026867037639e-05,-0.0456391312181949,0.0,0.0,0.0,-0.0134773533791303,60.0,8.815411567687988,-0.0,-8.331944911788015e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.97833251953125,0.0,0.0,0.0001037513065966,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9776611328125,0.0,0.0,0.0001092551465262,299.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9773864746094,0.0,0.0,8.069549221545458e-05,298.6309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9779663085937,0.0,0.0,0.0001092551319743,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9787292480469,0.0,0.0,0.0005182585446164,286.113037109375,294.1499938964844,292.04998779296875,291.723388671875,293.9626159667969,292.04998779296875,287.1535339355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011054608039557,0.0010225904406979,8.287026867037639e-05,-0.0456391312181949,0.0,0.0,0.0,-0.0134773533791303,60.0,8.815411567687988,-0.0,-8.331944911788015e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,0.0001037712427205,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,0.0001092761449399,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,8.07109972811304e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,0.000109276130388,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,0.0005183581379242,286.1226806640625,294.1499938964844,292.04998779296875,291.723388671875,293.92578125,292.04998779296875,287.15997314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011056730290874,0.0010239861439913,8.168695057975128e-05,-0.0457025840878486,0.0,0.0,0.0,-0.0134891783818602,60.0,8.806232452392578,-0.0,-8.335147327898086e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.98699951171875,0.0,0.0,0.0001037712427205,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.986328125,0.0,0.0,0.0001092761449399,299.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9860534667969,0.0,0.0,8.07109972811304e-05,298.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.98663330078125,0.0,0.0,0.000109276130388,298.61187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98736572265625,0.0,0.0,0.0005183581379242,286.1226806640625,294.1499938964844,292.04998779296875,291.723388671875,293.92578125,292.04998779296875,287.15997314453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011056730290874,0.0010239861439913,8.168695057975128e-05,-0.0457025840878486,0.0,0.0,0.0,-0.0134891783818602,60.0,8.806232452392578,-0.0,-8.335147327898086e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.84039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9913024902344,0.0,0.0,0.000103774931631,298.7062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.9906616210937,0.0,0.0,0.0001092800303013,299.035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9903869628906,0.0,0.0,8.071386400843039e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.990966796875,0.0,0.0,0.0001092800157493,298.6115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99169921875,0.0,0.0,0.0005183765897527,286.1275329589844,294.1499938964844,292.04998779296875,291.723388671875,293.9076843261719,292.04998779296875,287.1631774902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011057114461436,0.0010242440039291,8.14673985587433e-05,-0.0457143113017082,0.0,0.0,0.0,-0.01349135953933,60.0,8.801225662231445,-0.0,-8.335738499454237e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9956359863281,0.0,0.0,0.0001037770052789,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9949951171875,0.0,0.0,0.0001092822130885,299.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9947204589844,0.0,0.0,8.071547927102074e-05,298.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.99530029296875,0.0,0.0,0.0001092821985366,298.6112060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9960327148437,0.0,0.0,0.0005183869507163,286.1323547363281,294.1499938964844,292.04998779296875,291.723388671875,293.88970947265625,292.04998779296875,287.1663818359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011057328665629,0.0010243889410048,8.134394738590345e-05,-0.0457209013402462,0.0,0.0,0.0,-0.0134925842285156,60.0,8.796109199523926,-0.0,-8.33607174399731e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0001525878906,0.0,0.0,0.0001037749461829,298.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9994812011719,0.0,0.0,0.0001092800448532,299.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,8.071387856034562e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9997863769531,0.0,0.0,0.0001092800303013,298.6108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005187988281,0.0,0.0,0.0005183766479603,286.1373596191406,294.1499938964844,292.04998779296875,291.723388671875,293.8711853027344,292.04998779296875,287.1697082519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011057110968977,0.0010242445860058,8.146648906404153e-05,-0.0457143373787403,0.0,0.0,0.0,-0.0134913623332977,60.0,8.790509223937988,-0.0,-8.33573992053971e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0043029785156,0.0,0.0,0.0001037726178765,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.003662109375,0.0,0.0,0.0001092775855795,299.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0033874511719,0.0,0.0,8.071206684689969e-05,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.00396728515625,0.0,0.0,0.0001092775783035,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0046691894531,0.0,0.0,0.0005183650064282,286.1419982910156,294.1499938964844,292.04998779296875,291.723388671875,293.8540954589844,292.04998779296875,287.1727905273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011056878138333,0.0010240811388939,8.1606674939394e-05,-0.0457069016993045,0.0,0.0,0.0,-0.0134899849072098,60.0,8.785338401794434,-0.0,-8.335364753975227e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,0.0001037398105836,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,0.0001092430466087,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,8.068655006354675e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,0.0001092430320568,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,0.0005182011518627,286.151611328125,294.1499938964844,292.04998779296875,291.723388671875,293.8198547363281,292.04998779296875,287.17919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011053381022065,0.0010217840317636,8.355405589099973e-05,-0.0456024669110775,0.0,0.0,0.0,-0.0134705211967229,60.0,8.772539138793945,-0.0,-8.33009536904683e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.83721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0129699707031,0.0,0.0,0.0001037398105836,298.70184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0123291015625,0.0,0.0,0.0001092430466087,299.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0120544433594,0.0,0.0,8.068655006354675e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0126037597656,0.0,0.0,0.0001092430320568,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0133361816406,0.0,0.0,0.0005182011518627,286.151611328125,294.1499938964844,292.04998779296875,291.723388671875,293.8198547363281,292.04998779296875,287.17919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011053381022065,0.0010217840317636,8.355405589099973e-05,-0.0456024669110775,0.0,0.0,0.0,-0.0134705211967229,60.0,8.772539138793945,-0.0,-8.33009536904683e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0001036966932588,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,0.0001091976373572,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,8.065300789894536e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,0.0001091976228053,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,0.0005179857835173,286.16119384765625,294.1499938964844,292.04998779296875,291.723388671875,293.7860717773437,292.04998779296875,287.1855773925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011048779124394,0.0010187643347308,8.611356315668672e-05,-0.0454651713371276,0.0,0.0,0.0,-0.0134449312463402,60.0,8.758981704711914,-0.0,-8.323170419544115e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0216064453125,0.0,0.0,0.0001036966932588,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0209655761719,0.0,0.0,0.0001091976373572,299.0302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0207214355469,0.0,0.0,8.065300789894536e-05,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0212707519531,0.0,0.0,0.0001091976228053,298.6094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.02197265625,0.0,0.0,0.0005179857835173,286.16119384765625,294.1499938964844,292.04998779296875,291.723388671875,293.7860717773437,292.04998779296875,287.1855773925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011048779124394,0.0010187643347308,8.611356315668672e-05,-0.0454651713371276,0.0,0.0,0.0,-0.0134449312463402,60.0,8.758981704711914,-0.0,-8.323170419544115e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,0.0001036315807141,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,0.0001091290760086,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,8.060237450990826e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299072265625,0.0,0.0,0.0001091290614567,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,0.0005176605773158,286.1707458496094,294.1499938964844,292.04998779296875,291.723388671875,293.7530822753906,292.04998779296875,287.19195556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011041839607059,0.001014205510728,8.99785227375105e-05,-0.0452578924596309,0.0,0.0,0.0,-0.0134063018485903,60.0,8.743885040283203,-0.0,-8.312721178072024e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.8348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0302429199219,0.0,0.0,0.0001036315807141,298.698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0296325683594,0.0,0.0,0.0001091290760086,299.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.02935791015625,0.0,0.0,8.060237450990826e-05,298.627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0299072265625,0.0,0.0,0.0001091290614567,298.6090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306091308594,0.0,0.0,0.0005176605773158,286.1707458496094,294.1499938964844,292.04998779296875,291.723388671875,293.7530822753906,292.04998779296875,287.19195556640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011041839607059,0.001014205510728,8.99785227375105e-05,-0.0452578924596309,0.0,0.0,0.0,-0.0134063018485903,60.0,8.743885040283203,-0.0,-8.312721178072024e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0345764160156,0.0,0.0,0.0001036051762639,298.6982727050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0339660644531,0.0,0.0,0.0001091012672986,299.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.03369140625,0.0,0.0,8.05818272056058e-05,298.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.03424072265625,0.0,0.0,0.0001091012527467,298.6087646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0349426269531,0.0,0.0,0.0005175286787562,286.175537109375,294.1499938964844,292.04998779296875,291.723388671875,293.7364807128906,292.04998779296875,287.1951599121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011039007222279,0.0010123561369255,9.15446216822602e-05,-0.045173805207014,0.0,0.0,0.0,-0.0133906230330467,60.0,8.736705780029297,-0.0,-8.308484211738688e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.03887939453125,0.0,0.0,0.0001035582317854,298.6976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.03826904296875,0.0,0.0,0.0001090518344426,299.0272521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0380249023437,0.0,0.0,8.054532372625545e-05,298.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03857421875,0.0,0.0,0.0001090518198907,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.03924560546875,0.0,0.0,0.0005172941600903,286.1802978515625,294.1499938964844,292.04998779296875,291.723388671875,293.72021484375,292.04998779296875,287.1983337402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011034021154046,0.001009069615975,9.433259401703252e-05,-0.0450243689119815,0.0,0.0,0.0,-0.0133627839386463,60.0,8.72834300994873,-0.0,-8.300956721996047e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
