time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17981820,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,0.0001034459564834,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,0.0001089336001314,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,8.04579904070124e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,0.0001089335855795,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,0.0005167333292774,286.1898498535156,294.1499938964844,292.04998779296875,291.723388671875,293.68817138671875,292.04998779296875,287.2047119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011022072285413,0.001001208089292,0.0001009991974569,-0.044666901230812,0.0,0.0,0.0,-0.0132961785420775,60.0,8.710310935974121,-0.0,-8.2829657799266e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0475158691406,0.0,0.0,0.0001034459564834,298.6965637207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.04693603515625,0.0,0.0,0.0001089336001314,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0466613769531,0.0,0.0,8.04579904070124e-05,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0472106933594,0.0,0.0,0.0001089335855795,298.6081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0478820800781,0.0,0.0,0.0005167333292774,286.1898498535156,294.1499938964844,292.04998779296875,291.723388671875,293.68817138671875,292.04998779296875,287.2047119140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011022072285413,0.001001208089292,0.0001009991974569,-0.044666901230812,0.0,0.0,0.0,-0.0132961785420775,60.0,8.710310935974121,-0.0,-8.2829657799266e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,0.0001032852815114,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,0.000108764405013,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552673339844,0.0,0.0,8.03330258349888e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,0.0001087643904611,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,0.0005159307620488,286.1993103027344,294.1499938964844,292.04998779296875,291.723388671875,293.6572570800781,292.04998779296875,287.2110900878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001100494293496,0.0009899582946673,0.0001105360279325,-0.0441553406417369,0.0,0.0,0.0,-0.0132008520886302,60.0,8.688653945922852,-0.0,-8.257254080490385e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.8314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0561218261719,0.0,0.0,0.0001032852815114,298.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0555419921875,0.0,0.0,0.000108764405013,299.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0552673339844,0.0,0.0,8.03330258349888e-05,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0558166503906,0.0,0.0,0.0001087643904611,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0564880371094,0.0,0.0,0.0005159307620488,286.1993103027344,294.1499938964844,292.04998779296875,291.723388671875,293.6572570800781,292.04998779296875,287.2110900878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001100494293496,0.0009899582946673,0.0001105360279325,-0.0441553406417369,0.0,0.0,0.0,-0.0132008520886302,60.0,8.688653945922852,-0.0,-8.257254080490385e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,0.0001030925195664,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0001085614203475,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,8.018309745239094e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,0.0001085614057956,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,0.0005149678909219,286.2087097167969,294.1499938964844,292.04998779296875,291.723388671875,293.627197265625,292.04998779296875,287.2174377441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010984347900375,0.0009764613932929,0.0001219734258484,-0.0435415580868721,0.0,0.0,0.0,-0.0130864633247256,60.0,8.664002418518066,-0.0,-8.226461289950748e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8304138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.064697265625,0.0,0.0,0.0001030925195664,298.6952819824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0641174316406,0.0,0.0,0.0001085614203475,299.0231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638732910156,0.0,0.0,8.018309745239094e-05,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0643920898437,0.0,0.0,0.0001085614057956,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0650634765625,0.0,0.0,0.0005149678909219,286.2087097167969,294.1499938964844,292.04998779296875,291.723388671875,293.627197265625,292.04998779296875,287.2174377441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010984347900375,0.0009764613932929,0.0001219734258484,-0.0435415580868721,0.0,0.0,0.0,-0.0130864633247256,60.0,8.664002418518066,-0.0,-8.226461289950748e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732727050781,0.0,0.0,0.0001028564802254,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,0.0001083128518075,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07244873046875,0.0,0.0,7.999951048986986e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07293701171875,0.0,0.0,0.0001083128445316,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0005137888365425,286.21807861328125,294.1499938964844,292.04998779296875,291.723388671875,293.59765625,292.04998779296875,287.2237854003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010959182400256,0.0009599345503374,0.0001359837478958,-0.042789913713932,0.0,0.0,0.0,-0.0129464212805032,60.0,8.636873245239258,-0.0,-8.188832367750366e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0732727050781,0.0,0.0,0.0001028564802254,298.6949768066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0726928710937,0.0,0.0,0.0001083128518075,299.0218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07244873046875,0.0,0.0,7.999951048986986e-05,298.6244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07293701171875,0.0,0.0,0.0001083128445316,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736083984375,0.0,0.0,0.0005137888365425,286.21807861328125,294.1499938964844,292.04998779296875,291.723388671875,293.59765625,292.04998779296875,287.2237854003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010959182400256,0.0009599345503374,0.0001359837478958,-0.042789913713932,0.0,0.0,0.0,-0.0129464212805032,60.0,8.636873245239258,-0.0,-8.188832367750366e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982300,298.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775451660156,0.0,0.0,0.0001027357939165,298.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07696533203125,0.0,0.0,0.0001081857626559,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07672119140625,0.0,0.0,7.990564336068928e-05,298.6241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0001081857553799,298.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,0.0005131859797984,286.2227783203125,294.1499938964844,292.04998779296875,291.723388671875,293.5829772949219,292.04998779296875,287.2269592285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010946308029815,0.0009514843695797,0.0001431464625056,-0.0424055717885494,0.0,0.0,0.0,-0.0128748137503862,60.0,8.623224258422852,-0.0,-8.16962639760277e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0818176269531,0.0,0.0,0.0001025840902002,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.08123779296875,0.0,0.0,0.0001080260117305,299.0206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0809936523437,0.0,0.0,7.978764915606007e-05,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0815124511719,0.0,0.0,0.0001080259971786,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0821533203125,0.0,0.0,0.000512428174261,286.2274475097656,294.1499938964844,292.04998779296875,291.723388671875,293.5683288574219,292.04998779296875,287.2301330566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010930207790806,0.0009408627520315,0.0001521580852568,-0.041922427713871,0.0,0.0,0.0,-0.0127848470583558,60.0,8.60888671875,-0.0,-8.145516261492959e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0869140625,0.0,0.0,0.0001023719814838,298.6947631835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0863647460937,0.0,0.0,0.0001078026471077,299.0198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.08612060546875,0.0,0.0,7.962268136907369e-05,298.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.08660888671875,0.0,0.0,0.0001078026398317,298.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0872497558594,0.0,0.0,0.000511368678417,286.2330322265625,294.1499938964844,292.04998779296875,291.723388671875,293.55096435546875,292.04998779296875,287.2339172363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010907630203291,0.0009260118822567,0.0001647510798647,-0.041246872395277,0.0,0.0,0.0,-0.0126590244472026,60.0,8.589497566223145,-0.0,-8.111866378612832e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0902709960937,0.0,0.0,0.0001021886782837,298.6951599121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0897216796875,0.0,0.0,0.0001076096232281,299.01953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0894775390625,0.0,0.0,7.948010897962376e-05,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0899963378906,0.0,0.0,0.0001076096086762,298.6081237792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0906066894531,0.0,0.0,0.0005104530137032,286.2366943359375,294.1499938964844,292.04998779296875,291.723388671875,293.5401306152344,292.04998779296875,287.2364501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010888100368902,0.0009131776751019,0.0001756322890287,-0.040663007646799,0.0,0.0,0.0,-0.0125502785667777,60.0,8.572595596313477,-0.0,-8.082842839485238e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987243652344,0.0,0.0,0.0001017638278426,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0001071622391464,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,7.914967136457562e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984191894531,0.0,0.0,0.0001071622245945,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990600585937,0.0,0.0,0.0005083308205939,286.24591064453125,294.1499938964844,292.04998779296875,291.723388671875,293.5126342773437,292.04998779296875,287.24273681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010842786869034,0.000883430999238,0.0002008477022172,-0.0393095985054969,0.0,0.0,0.0,-0.0122982077300548,60.0,8.53246021270752,-0.0,-8.015773289571372e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0987243652344,0.0,0.0,0.0001017638278426,298.6959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0981750488281,0.0,0.0,0.0001071622391464,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0979309082031,0.0,0.0,7.914967136457562e-05,298.6229553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0984191894531,0.0,0.0,0.0001071622245945,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0990600585937,0.0,0.0,0.0005083308205939,286.24591064453125,294.1499938964844,292.04998779296875,291.723388671875,293.5126342773437,292.04998779296875,287.24273681640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010842786869034,0.000883430999238,0.0002008477022172,-0.0393095985054969,0.0,0.0,0.0,-0.0122982077300548,60.0,8.53246021270752,-0.0,-8.015773289571372e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,0.0001012913708109,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065673828125,0.0,0.0,0.0001066647164407,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,7.878219912527129e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,0.0001066647018888,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.0005059707909822,286.2550354003906,294.1499938964844,292.04998779296875,291.723388671875,293.4857788085937,292.04998779296875,287.2490539550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010792452376335,0.0008503511198796,0.0002288941614096,-0.0378042757511138,0.0,0.0,0.0,-0.0120179187506437,60.0,8.489045143127441,-0.0,-7.941515889342554e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.10711669921875,0.0,0.0,0.0001012913708109,298.6970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1065673828125,0.0,0.0,0.0001066647164407,299.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1063232421875,0.0,0.0,7.878219912527129e-05,298.62255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1068115234375,0.0,0.0,0.0001066647018888,298.609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.107421875,0.0,0.0,0.0005059707909822,286.2550354003906,294.1499938964844,292.04998779296875,291.723388671875,293.4857788085937,292.04998779296875,287.2490539550781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010792452376335,0.0008503511198796,0.0002288941614096,-0.0378042757511138,0.0,0.0,0.0,-0.0120179187506437,60.0,8.489045143127441,-0.0,-7.941515889342554e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1154479980469,0.0,0.0,0.0001007728787953,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0001061187140294,299.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,7.837892917450517e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151428222656,0.0,0.0,0.0001061187067534,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,0.0005033808411099,286.2640991210937,294.1499938964844,292.04998779296875,291.723388671875,293.4595642089844,292.04998779296875,287.2553405761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010737222619354,0.0008140478166751,0.0002596743870526,-0.0361519865691661,0.0,0.0,0.0,-0.0117103233933448,60.0,8.442415237426758,-0.0,-7.860420225824782e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1154479980469,0.0,0.0,0.0001007728787953,298.6985778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1148986816406,0.0,0.0,0.0001061187140294,299.016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1146850585937,0.0,0.0,7.837892917450517e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1151428222656,0.0,0.0,0.0001061187067534,298.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1157531738281,0.0,0.0,0.0005033808411099,286.2640991210937,294.1499938964844,292.04998779296875,291.723388671875,293.4595642089844,292.04998779296875,287.2553405761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010737222619354,0.0008140478166751,0.0002596743870526,-0.0361519865691661,0.0,0.0,0.0,-0.0117103233933448,60.0,8.442415237426758,-0.0,-7.860420225824782e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8254089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1195983886719,0.0,0.0,0.0001005116500891,298.6993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1190795898437,0.0,0.0,0.0001058436318999,299.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.11883544921875,0.0,0.0,7.817575533408672e-05,298.6220397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.11932373046875,0.0,0.0,0.000105843617348,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.11993408203125,0.0,0.0,0.0005020759417675,286.26861572265625,294.1499938964844,292.04998779296875,291.723388671875,293.4464416503906,292.04998779296875,287.25848388671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010709391208365,0.0007957573398016,0.0002751817228272,-0.035319410264492,0.0,0.0,0.0,-0.0115553457289934,60.0,8.419171333312988,-0.0,-7.819720337920445e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,0.0001002311546471,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1232604980469,0.0,0.0,0.0001055482571246,299.0160522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230163574219,0.0,0.0,7.795758574502543e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1235046386719,0.0,0.0,0.0001055482425726,298.6106262207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.12408447265625,0.0,0.0,0.0005006748251616,286.2731628417969,294.1499938964844,292.04998779296875,291.723388671875,293.433349609375,292.04998779296875,287.2615966796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010679538827389,0.0007761179585941,0.0002918358659371,-0.0344253480434417,0.0,0.0,0.0,-0.0113889556378126,60.0,8.395151138305664,-0.0,-7.776136357051655e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,9.963993215933442e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001049256752594,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312866210937,0.0,0.0,7.749775249976665e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0001049256607075,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,0.0004977216012775,286.2821044921875,294.1499938964844,292.04998779296875,291.723388671875,293.4081420898437,292.04998779296875,287.2678527832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010616553481668,0.0007347221253439,0.0003269332228228,-0.0325405895709991,0.0,0.0,0.0,-0.0110382074490189,60.0,8.3429536819458,-0.0,-7.684670322305467e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.82470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.13201904296875,0.0,0.0,9.963993215933442e-05,298.7023620605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1315002441406,0.0,0.0,0.0001049256752594,299.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1312866210937,0.0,0.0,7.749775249976665e-05,298.62158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1317443847656,0.0,0.0,0.0001049256607075,298.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1323547363281,0.0,0.0,0.0004977216012775,286.2821044921875,294.1499938964844,292.04998779296875,291.723388671875,293.4081420898437,292.04998779296875,287.2678527832031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010616553481668,0.0007347221253439,0.0003269332228228,-0.0325405895709991,0.0,0.0,0.0,-0.0110382074490189,60.0,8.3429536819458,-0.0,-7.684670322305467e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,9.903960744850338e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0001042934964061,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,7.703082519583404e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0001042934891302,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,0.0004947228007949,286.2909851074219,294.1499938964844,292.04998779296875,291.723388671875,293.38360595703125,292.04998779296875,287.27410888671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001055258908309,0.0006926883361302,0.0003625705721788,-0.0306264385581016,0.0,0.0,0.0,-0.0106820501387119,60.0,8.289189338684082,-0.0,-7.592348794105419e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1402282714844,0.0,0.0,9.903960744850338e-05,298.7051086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.13970947265625,0.0,0.0,0.0001042934964061,299.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1394958496094,0.0,0.0,7.703082519583404e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.13995361328125,0.0,0.0,0.0001042934891302,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1405334472656,0.0,0.0,0.0004947228007949,286.2909851074219,294.1499938964844,292.04998779296875,291.723388671875,293.38360595703125,292.04998779296875,287.27410888671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001055258908309,0.0006926883361302,0.0003625705721788,-0.0306264385581016,0.0,0.0,0.0,-0.0106820501387119,60.0,8.289189338684082,-0.0,-7.592348794105419e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,9.84322323347442e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,0.0001036538960761,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,7.655841909581795e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,0.0001036538888001,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,0.0004916888428851,286.2997741699219,294.1499938964844,292.04998779296875,291.723388671875,293.3595275878906,292.04998779296875,287.28033447265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010487879626452,0.0006501608877442,0.0003986271331086,-0.0286894682794809,0.0,0.0,0.0,-0.0103217121213674,60.0,8.234454154968262,-0.0,-7.499510701336477e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1483764648437,0.0,0.0,9.84322323347442e-05,298.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1478576660156,0.0,0.0,0.0001036538960761,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.14764404296875,0.0,0.0,7.655841909581795e-05,298.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1481018066406,0.0,0.0,0.0001036538888001,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,0.0004916888428851,286.2997741699219,294.1499938964844,292.04998779296875,291.723388671875,293.3595275878906,292.04998779296875,287.28033447265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010487879626452,0.0006501608877442,0.0003986271331086,-0.0286894682794809,0.0,0.0,0.0,-0.0103217121213674,60.0,8.234454154968262,-0.0,-7.499510701336477e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,9.782463894225656e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559753417969,0.0,0.0,0.0001030140774673,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,7.608585292473435e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,0.0001030140701914,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0004886538372375,286.3085327148437,294.1499938964844,292.04998779296875,291.723388671875,293.3358459472656,292.04998779296875,287.2865295410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010423144558444,0.0006076186546124,0.0004346958594396,-0.0267515070736408,0.0,0.0,0.0,-0.0099612474441528,60.0,8.179128646850586,-0.0,-7.40721262104671e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.82391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.156494140625,0.0,0.0,9.782463894225656e-05,298.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1559753417969,0.0,0.0,0.0001030140774673,299.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.15576171875,0.0,0.0,7.608585292473435e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1562194824219,0.0,0.0,0.0001030140701914,298.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.15679931640625,0.0,0.0,0.0004886538372375,286.3085327148437,294.1499938964844,292.04998779296875,291.723388671875,293.3358459472656,292.04998779296875,287.2865295410156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010423144558444,0.0006076186546124,0.0004346958594396,-0.0267515070736408,0.0,0.0,0.0,-0.0099612474441528,60.0,8.179128646850586,-0.0,-7.40721262104671e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1605529785156,0.0,0.0,9.752027108334004e-05,298.7134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1600341796875,0.0,0.0,0.0001026935642585,299.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598205566406,0.0,0.0,7.584912236779928e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1602783203125,0.0,0.0,0.0001026935497066,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.16082763671875,0.0,0.0,0.0004871334531344,286.3129272460937,294.1499938964844,292.04998779296875,291.723388671875,293.3240966796875,292.04998779296875,287.2896423339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010390692623332,0.0005863067926838,0.0004527625278569,-0.0257805604487657,0.0,0.0,0.0,-0.0097806584089994,60.0,8.15119743347168,-0.0,-7.36119076805153e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1645812988281,0.0,0.0,9.722114918986335e-05,298.7152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1640930175781,0.0,0.0,0.0001023785735014,299.0137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.16387939453125,0.0,0.0,7.561647362308577e-05,298.62091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.164306640625,0.0,0.0,0.0001023785662255,298.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1648864746094,0.0,0.0,0.0004856392624787,286.3172607421875,294.1499938964844,292.04998779296875,291.723388671875,293.3124389648437,292.04998779296875,287.2927551269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010358828585594,0.0005653627449646,0.0004705200844909,-0.0248262975364923,0.0,0.0,0.0,-0.0096032004803419,60.0,8.123385429382324,-0.0,-7.3161018576684e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1700439453125,0.0,0.0,9.682882227934896e-05,298.7181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1695556640625,0.0,0.0,0.0001019654300762,299.0135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1693420410156,0.0,0.0,7.531132723670453e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1697692871094,0.0,0.0,0.0001019654228002,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1703491210937,0.0,0.0,0.0004836795269511,286.3231506347656,294.1499938964844,292.04998779296875,291.723388671875,293.29693603515625,292.04998779296875,287.29693603515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010317041305825,0.0005378925125114,0.0004938115598633,-0.0235745832324028,0.0,0.0,0.0,-0.0093704489991068,60.0,8.086265563964844,-0.0,-7.257173706420873e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1725769042969,0.0,0.0,9.665622928878292e-05,298.7196655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1720886230469,0.0,0.0,0.0001017836839309,299.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.171875,0.0,0.0,7.517708581872284e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1723022460937,0.0,0.0,0.000101783669379,298.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1728820800781,0.0,0.0,0.0004828173841815,286.32586669921875,294.1499938964844,292.04998779296875,291.723388671875,293.2900085449219,292.04998779296875,287.2989196777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010298650013282,0.0005258076707832,0.0005040572723373,-0.0230238903313875,0.0,0.0,0.0,-0.009268051944673,60.0,8.069584846496582,-0.0,-7.231325582779391e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,9.610804409021512e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,0.0001012064167298,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,7.475072197848931e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,0.0001012064094538,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0004800791211891,286.33447265625,294.1499938964844,292.04998779296875,291.723388671875,293.2677917480469,292.04998779296875,287.3050842285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010240224655717,0.0004874243750236,0.0005365980323404,-0.0212746709585189,0.0,0.0,0.0,-0.0089428173378109,60.0,8.01667308807373,-0.0,-7.14953287683784e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1805725097656,0.0,0.0,9.610804409021512e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1800842285156,0.0,0.0,0.0001012064167298,299.0133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.17987060546875,0.0,0.0,7.475072197848931e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1802978515625,0.0,0.0,0.0001012064094538,298.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.18084716796875,0.0,0.0,0.0004800791211891,286.33447265625,294.1499938964844,292.04998779296875,291.723388671875,293.2677917480469,292.04998779296875,287.3050842285156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010240224655717,0.0004874243750236,0.0005365980323404,-0.0212746709585189,0.0,0.0,0.0,-0.0089428173378109,60.0,8.01667308807373,-0.0,-7.14953287683784e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884765625,0.0,0.0,9.559221507515758e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,0.0001006632301141,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,7.434952567564324e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,0.0001006632155622,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,0.0004775024426635,286.34295654296875,294.1499938964844,292.04998779296875,291.723388671875,293.2463684082031,292.04998779296875,287.31121826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010185251012444,0.0004513065505307,0.0005672185798175,-0.0196285154670476,0.0,0.0,0.0,-0.008636781014502,60.0,7.965913772583008,-0.0,-7.07299321334176e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8238220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1884765625,0.0,0.0,9.559221507515758e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.18798828125,0.0,0.0,0.0001006632301141,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1877746582031,0.0,0.0,7.434952567564324e-05,298.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1882019042969,0.0,0.0,0.0001006632155622,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1887512207031,0.0,0.0,0.0004775024426635,286.34295654296875,294.1499938964844,292.04998779296875,291.723388671875,293.2463684082031,292.04998779296875,287.31121826171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010185251012444,0.0004513065505307,0.0005672185798175,-0.0196285154670476,0.0,0.0,0.0,-0.008636781014502,60.0,7.965913772583008,-0.0,-7.07299321334176e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.50982139329426e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,0.0001001430209726,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,7.396529690595344e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,0.0001001430136966,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,0.0004750348161906,286.3513488769531,294.1499938964844,292.04998779296875,291.723388671875,293.2254943847656,292.04998779296875,287.3172912597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010132614988833,0.0004167172010056,0.00059654423967,-0.0180518757551908,0.0,0.0,0.0,-0.0083437003195285,60.0,7.917010307312012,-0.0,-7.00007873888353e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.823974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1963195800781,0.0,0.0,9.50982139329426e-05,298.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1958312988281,0.0,0.0,0.0001001430209726,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1956481933594,0.0,0.0,7.396529690595344e-05,298.6209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1960754394531,0.0,0.0,0.0001001430136966,298.6229858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.19659423828125,0.0,0.0,0.0004750348161906,286.3513488769531,294.1499938964844,292.04998779296875,291.723388671875,293.2254943847656,292.04998779296875,287.3172912597656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010132614988833,0.0004167172010056,0.00059654423967,-0.0180518757551908,0.0,0.0,0.0,-0.0083437003195285,60.0,7.917010307312012,-0.0,-7.00007873888353e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.82403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2002258300781,0.0,0.0,9.484867041464896e-05,298.7368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.19976806640625,0.0,0.0,9.988023521145806e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1995544433594,0.0,0.0,7.377120346063748e-05,298.6210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1999816894531,0.0,0.0,9.988022065954284e-05,298.6238098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005310058594,0.0,0.0,0.0004737882700283,286.3555603027344,294.1499938964844,292.04998779296875,291.723388671875,293.2151184082031,292.04998779296875,287.3203430175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010106021072715,0.0003992438723798,0.0006113582639954,-0.0172553621232509,0.0,0.0,0.0,-0.0081956451758742,60.0,7.892550468444824,-0.0,-6.963388443637086e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
