time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984160,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.20416259765625,0.0,0.0,9.461599256610498e-05,298.73944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2037048339844,0.0,0.0,9.963521733880044e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2034912109375,0.0,0.0,7.359023584285751e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.20391845703125,0.0,0.0,9.963521006284282e-05,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2044372558594,0.0,0.0,0.0004726260376628,286.3597717285156,294.1499938964844,292.04998779296875,291.723388671875,293.2047119140625,292.04998779296875,287.3233947753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010081236250698,0.0003829525085166,0.0006251711747609,-0.0165126994252204,0.0,0.0,0.0,-0.0080576092004776,60.0,7.868189811706543,-0.0,-6.929266760380416e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,9.420213609701024e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,9.919940930558369e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,7.326834747800604e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,9.919939475366846e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,0.0004705587343778,286.3681030273437,294.1499938964844,292.04998779296875,291.723388671875,293.1845703125,292.04998779296875,287.3294677734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010037145111709,0.000353974639438,0.0006497398717328,-0.0151916369795799,0.0,0.0,0.0,-0.0078120785765349,60.0,7.823586940765381,-0.0,-6.8687810994561e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.82427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2119445800781,0.0,0.0,9.420213609701024e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.21148681640625,0.0,0.0,9.919940930558369e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2112731933594,0.0,0.0,7.326834747800604e-05,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2117004394531,0.0,0.0,9.919939475366846e-05,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.21221923828125,0.0,0.0,0.0004705587343778,286.3681030273437,294.1499938964844,292.04998779296875,291.723388671875,293.1845703125,292.04998779296875,287.3294677734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010037145111709,0.000353974639438,0.0006497398717328,-0.0151916369795799,0.0,0.0,0.0,-0.0078120785765349,60.0,7.823586940765381,-0.0,-6.8687810994561e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,9.382006101077422e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,9.879705612547696e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,7.297117554116994e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,9.879704884951934e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,0.0004686501924879,286.3763427734375,294.1499938964844,292.04998779296875,291.723388671875,293.1650695800781,292.04998779296875,287.3354797363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009996431181207,0.0003272217290941,0.0006724214181303,-0.0139719396829605,0.0,0.0,0.0,-0.0075853965245187,60.0,7.782157897949219,-0.0,-6.813174735498252e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2196960449219,0.0,0.0,9.382006101077422e-05,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.21923828125,0.0,0.0,9.879705612547696e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2190246582031,0.0,0.0,7.297117554116994e-05,298.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2194519042969,0.0,0.0,9.879704884951934e-05,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.219970703125,0.0,0.0,0.0004686501924879,286.3763427734375,294.1499938964844,292.04998779296875,291.723388671875,293.1650695800781,292.04998779296875,287.3354797363281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009996431181207,0.0003272217290941,0.0006724214181303,-0.0139719396829605,0.0,0.0,0.0,-0.0075853965245187,60.0,7.782157897949219,-0.0,-6.813174735498252e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,9.34676281758584e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,9.84259313554503e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22674560546875,0.0,0.0,7.26970611140132e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,9.842592407949267e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,0.0004668897308874,286.3845520019531,294.1499938964844,292.04998779296875,291.723388671875,293.14599609375,292.04998779296875,287.34149169921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958881419152,0.000302545086015,0.0006933430559001,-0.0128468452021479,0.0,0.0,0.0,-0.0073763085529208,60.0,7.743049621582031,-0.0,-6.762083870626159e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2273864746094,0.0,0.0,9.34676281758584e-05,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2269287109375,0.0,0.0,9.84259313554503e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.22674560546875,0.0,0.0,7.26970611140132e-05,298.6214294433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2271423339844,0.0,0.0,9.842592407949267e-05,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2276611328125,0.0,0.0,0.0004668897308874,286.3845520019531,294.1499938964844,292.04998779296875,291.723388671875,293.14599609375,292.04998779296875,287.34149169921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009958881419152,0.000302545086015,0.0006933430559001,-0.0128468452021479,0.0,0.0,0.0,-0.0073763085529208,60.0,7.743049621582031,-0.0,-6.762083870626159e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,9.315255738329142e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,9.809414768824354e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,7.24520068615675e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,9.809414041228592e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,0.0004653159121517,286.3927307128906,294.1499938964844,292.04998779296875,291.723388671875,293.1272888183594,292.04998779296875,287.3474426269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009925313061103,0.0002804842370096,0.0007120470399968,-0.0118409749120473,0.0,0.0,0.0,-0.0071893855929374,60.0,7.706381797790527,-0.0,-6.71657218731525e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984640,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2350769042969,0.0,0.0,9.315255738329142e-05,298.75897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.234619140625,0.0,0.0,9.809414768824354e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.23443603515625,0.0,0.0,7.24520068615675e-05,298.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2348327636719,0.0,0.0,9.809414041228592e-05,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2353210449219,0.0,0.0,0.0004653159121517,286.3927307128906,294.1499938964844,292.04998779296875,291.723388671875,293.1272888183594,292.04998779296875,287.3474426269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009925313061103,0.0002804842370096,0.0007120470399968,-0.0118409749120473,0.0,0.0,0.0,-0.0071893855929374,60.0,7.706381797790527,-0.0,-6.71657218731525e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2388916015625,0.0,0.0,9.298915392719208e-05,298.7612609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.23846435546875,0.0,0.0,9.79220712906681e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2382507324219,0.0,0.0,7.232491770992056e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.2386474609375,0.0,0.0,9.792206401471049e-05,298.631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2391662597656,0.0,0.0,0.0004644996661227,286.39678955078125,294.1499938964844,292.04998779296875,291.723388671875,293.11798095703125,292.04998779296875,287.3504333496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009907910134643,0.0002690427063498,0.0007217482780106,-0.0113192796707153,0.0,0.0,0.0,-0.0070924437604844,60.0,7.687919616699219,-0.0,-6.69302835376584e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.24273681640625,0.0,0.0,9.285144187742844e-05,298.7635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2422790527344,0.0,0.0,9.77770541794598e-05,299.0133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2420959472656,0.0,0.0,7.221780106192455e-05,298.6216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.24249267578125,0.0,0.0,9.77770469035022e-05,298.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.24298095703125,0.0,0.0,0.0004638117388822,286.40087890625,294.1499938964844,292.04998779296875,291.723388671875,293.108642578125,292.04998779296875,287.3534240722656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009893240639939,0.000259400170762,0.0007299238932318,-0.0108796069398522,0.0,0.0,0.0,-0.0070107439532876,60.0,7.669807434082031,-0.0,-6.673219132835585e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2485656738281,0.0,0.0,9.266444976674391e-05,298.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.24810791015625,0.0,0.0,9.758014493854716e-05,299.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.2479248046875,0.0,0.0,7.207236922113225e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2483215332031,0.0,0.0,9.758013766258956e-05,298.6334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2488098144531,0.0,0.0,0.0004628777096513,286.4070739746094,294.1499938964844,292.04998779296875,291.723388671875,293.0946350097656,292.04998779296875,287.3579406738281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009873306844383,0.0002463073469698,0.0007410232792608,-0.0102826002985239,0.0,0.0,0.0,-0.0068998010829091,60.0,7.644518852233887,-0.0,-6.64636772285121e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503662109375,0.0,0.0,9.261976811103524e-05,298.7676696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2499389648437,0.0,0.0,9.753309132065624e-05,299.01324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.249755859375,0.0,0.0,7.20376119716093e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2501525878906,0.0,0.0,9.753308404469864e-05,298.6336975097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2506408691406,0.0,0.0,0.0004626544832717,286.40899658203125,294.1499938964844,292.04998779296875,291.723388671875,293.0904235839844,292.04998779296875,287.3593444824219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009868540801107,0.0002431784814689,0.0007436756277456,-0.0101399291306734,0.0,0.0,0.0,-0.0068732877261936,60.0,7.637888431549072,-0.0,-6.63995933791739e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,9.243177919415756e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,9.733513434184717e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,7.189140160335228e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,9.733512706588954e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,0.0004617154772859,286.41705322265625,294.1499938964844,292.04998779296875,291.723388671875,293.0728454589844,292.04998779296875,287.3652648925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009848511544987,0.0002300159685546,0.000754835200496,-0.0095397308468818,0.0,0.0,0.0,-0.0067617609165608,60.0,7.610318660736084,-0.0,-6.61303332094576e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.25799560546875,0.0,0.0,9.243177919415756e-05,298.77105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2575378417969,0.0,0.0,9.733513434184717e-05,299.0131225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2573547363281,0.0,0.0,7.189140160335228e-05,298.621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2577514648437,0.0,0.0,9.733512706588954e-05,298.6348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2582397460937,0.0,0.0,0.0004617154772859,286.41705322265625,294.1499938964844,292.04998779296875,291.723388671875,293.0728454589844,292.04998779296875,287.3652648925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009848511544987,0.0002300159685546,0.000754835200496,-0.0095397308468818,0.0,0.0,0.0,-0.0067617609165608,60.0,7.610318660736084,-0.0,-6.61303332094576e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,9.2236245109234e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,9.712922474136576e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,7.173931953730062e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,9.712921746540816e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,0.0004607387527357,286.4251403808594,294.1499938964844,292.04998779296875,291.723388671875,293.0551452636719,292.04998779296875,287.37115478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009827682515606,0.0002163249591831,0.0007664432632736,-0.0089154234156012,0.0,0.0,0.0,-0.0066457572393119,60.0,7.581991672515869,-0.0,-6.585083411891901e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2655944824219,0.0,0.0,9.2236245109234e-05,298.7746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2651672363281,0.0,0.0,9.712922474136576e-05,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2649841308594,0.0,0.0,7.173931953730062e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2653503417969,0.0,0.0,9.712921746540816e-05,298.6361389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2658386230469,0.0,0.0,0.0004607387527357,286.4251403808594,294.1499938964844,292.04998779296875,291.723388671875,293.0551452636719,292.04998779296875,287.37115478515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009827682515606,0.0002163249591831,0.0007664432632736,-0.0089154234156012,0.0,0.0,0.0,-0.0066457572393119,60.0,7.581991672515869,-0.0,-6.585083411891901e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,9.213007433572784e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,9.701742237666622e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725524902344,0.0,0.0,7.165674469433725e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,9.70174151007086e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734069824219,0.0,0.0,0.0004602084227371,286.4331359863281,294.1499938964844,292.04998779296875,291.723388671875,293.0382080078125,292.04998779296875,287.3769836425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009816370438784,0.0002088910696329,0.0007727459305897,-0.0085764350369572,0.0,0.0,0.0,-0.0065827690996229,60.0,7.560461521148682,-0.0,-6.569932509137288e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,9.213007433572784e-05,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2727355957031,0.0,0.0,9.701742237666622e-05,299.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2725524902344,0.0,0.0,7.165674469433725e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.27294921875,0.0,0.0,9.70174151007086e-05,298.6370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2734069824219,0.0,0.0,0.0004602084227371,286.4331359863281,294.1499938964844,292.04998779296875,291.723388671875,293.0382080078125,292.04998779296875,287.3769836425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009816370438784,0.0002088910696329,0.0007727459305897,-0.0085764350369572,0.0,0.0,0.0,-0.0065827690996229,60.0,7.560461521148682,-0.0,-6.569932509137288e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2769470214844,0.0,0.0,9.205616515828297e-05,298.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,9.69395914580673e-05,299.0126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.2763366699219,0.0,0.0,7.159925735322759e-05,298.62188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2767333984375,0.0,0.0,9.693958418210968e-05,298.6376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2771911621094,0.0,0.0,0.0004598392406478,286.4371337890625,294.1499938964844,292.04998779296875,291.723388671875,293.0296630859375,292.04998779296875,287.3799133300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009808493778109,0.0002037161466432,0.0007771331584081,-0.008340454660356,0.0,0.0,0.0,-0.0065389205701649,60.0,7.548757553100586,-0.0,-6.559395870908702e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2807312011719,0.0,0.0,9.201592183671892e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2803039550781,0.0,0.0,9.689720900496468e-05,299.0124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2801513671875,0.0,0.0,7.156795618357137e-05,298.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.280517578125,0.0,0.0,9.689720172900708e-05,298.6380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2809753417969,0.0,0.0,0.000459638191387,286.4411315917969,294.1499938964844,292.04998779296875,291.723388671875,293.021240234375,292.04998779296875,287.3828430175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009804215515032,0.0002008981682593,0.0007795234560035,-0.0082119507715106,0.0,0.0,0.0,-0.0065150489099323,60.0,7.538354396820068,-0.0,-6.553661080488382e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,9.196595783578232e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,9.684459655545652e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,7.152909529395401e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,9.68445892794989e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,0.0004593886260408,286.4491271972656,294.1499938964844,292.04998779296875,291.723388671875,293.0047302246094,292.0501403808594,287.3886413574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009798873215913,0.0001973996841115,0.0007824876229278,-0.0080524180084466,0.0,0.0,0.0,-0.0064853960648179,60.0,7.520999908447266,-0.0,-6.546546416075216e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2882995605469,0.0,0.0,9.196595783578232e-05,298.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2878723144531,0.0,0.0,9.684459655545652e-05,299.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.2877197265625,0.0,0.0,7.152909529395401e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2880859375,0.0,0.0,9.68445892794989e-05,298.63885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2885437011719,0.0,0.0,0.0004593886260408,286.4491271972656,294.1499938964844,292.04998779296875,291.723388671875,293.0047302246094,292.0501403808594,287.3886413574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009798873215913,0.0001973996841115,0.0007824876229278,-0.0080524180084466,0.0,0.0,0.0,-0.0064853960648179,60.0,7.520999908447266,-0.0,-6.546546416075216e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,9.195083839586005e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,9.682867676019669e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,7.15173373464495e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,9.682866948423909e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0004593131016008,286.4570617675781,294.1499938964844,292.04998779296875,291.723388671875,292.9886779785156,292.0505065917969,287.3944091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009797269012778,0.0001963411050383,0.0007833857671357,-0.0080041447654366,0.0,0.0,0.0,-0.0064764297567307,60.0,7.507991790771484,-0.0,-6.544394182128599e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2958374023437,0.0,0.0,9.195083839586005e-05,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2954406738281,0.0,0.0,9.682867676019669e-05,299.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2952575683594,0.0,0.0,7.15173373464495e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.2956237792969,0.0,0.0,9.682866948423909e-05,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0004593131016008,286.4570617675781,294.1499938964844,292.04998779296875,291.723388671875,292.9886779785156,292.0505065917969,287.3944091796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009797269012778,0.0001963411050383,0.0007833857671357,-0.0080041447654366,0.0,0.0,0.0,-0.0064764297567307,60.0,7.507991790771484,-0.0,-6.544394182128599e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,9.194651647703722e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,9.68241220107302e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,7.151397585403174e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,9.68241147347726e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,0.0004592915065586,286.46502685546875,294.1499938964844,292.0510559082031,291.7244567871094,292.9725646972656,292.0506286621094,287.40020751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009796805679798,0.0001960382360266,0.000783642346505,-0.0079903332516551,0.0,0.0,0.0,-0.0064738625660538,60.0,7.494092464447021,-0.0,-6.543778141576695e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.30340576171875,0.0,0.0,9.194651647703722e-05,298.7828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3030090332031,0.0,0.0,9.68241220107302e-05,299.0111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3028259277344,0.0,0.0,7.151397585403174e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3031921386719,0.0,0.0,9.68241147347726e-05,298.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3036193847656,0.0,0.0,0.0004592915065586,286.46502685546875,294.1499938964844,292.0510559082031,291.7244567871094,292.9725646972656,292.0506286621094,287.40020751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009796805679798,0.0001960382360266,0.000783642346505,-0.0079903332516551,0.0,0.0,0.0,-0.0064738625660538,60.0,7.494092464447021,-0.0,-6.543778141576695e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,9.197912004310638e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,9.685845725471154e-05,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,7.153933256631717e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,9.685844997875392e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,0.0004594543715938,286.47296142578125,294.1499938964844,292.05419921875,291.7275695800781,292.956787109375,292.0509338378906,287.40594482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009800276020541,0.0001983210968319,0.000781706534326,-0.008094435557723,0.0,0.0,0.0,-0.0064932038076221,60.0,7.485895156860352,-0.0,-6.548420117269417e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3109436035156,0.0,0.0,9.197912004310638e-05,298.7831115722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.310546875,0.0,0.0,9.685845725471154e-05,299.010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,7.153933256631717e-05,298.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31072998046875,0.0,0.0,9.685844997875392e-05,298.64044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3111877441406,0.0,0.0,0.0004594543715938,286.47296142578125,294.1499938964844,292.05419921875,291.7275695800781,292.956787109375,292.0509338378906,287.40594482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009800276020541,0.0001983210968319,0.000781706534326,-0.008094435557723,0.0,0.0,0.0,-0.0064932038076221,60.0,7.485895156860352,-0.0,-6.548420117269417e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3147277832031,0.0,0.0,9.200773638440296e-05,298.78289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3143310546875,0.0,0.0,9.688858699519189e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31414794921875,0.0,0.0,7.156158972065896e-05,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.31451416015625,0.0,0.0,9.688857971923426e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.31494140625,0.0,0.0,0.0004595973005052,286.4769287109375,294.1499938964844,292.0565185546875,291.7298278808594,292.9491271972656,292.0514221191406,287.4088134765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009803334251046,0.0002003246190724,0.0007800088496878,-0.0081857973709702,0.0,0.0,0.0,-0.0065101846121251,60.0,7.484867095947266,-0.0,-6.552494369316264e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3184814453125,0.0,0.0,9.203478111885488e-05,298.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.3180847167969,0.0,0.0,9.69170723692514e-05,299.009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.31793212890625,0.0,0.0,7.158262451412156e-05,298.62066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3182678222656,0.0,0.0,9.69170650932938e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3187255859375,0.0,0.0,0.00045973242959,286.4808959960937,294.1499938964844,292.0592956542969,291.73260498046875,292.94146728515625,292.0518798828125,287.41168212890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009806221351027,0.0002022183762164,0.0007784037152305,-0.0082721542567014,0.0,0.0,0.0,-0.0065262331627309,60.0,7.4834723472595215,-0.0,-6.556347642572291e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.82342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3248291015625,0.0,0.0,9.209600830217823e-05,298.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3244323730469,0.0,0.0,9.69815519056283e-05,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.32427978515625,0.0,0.0,7.163024565670639e-05,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3246154785156,0.0,0.0,9.698154462967068e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3250427246094,0.0,0.0,0.0004600382817443,286.487548828125,294.1499938964844,292.06500244140625,291.7382507324219,292.9288330078125,292.0531616210937,287.4164733886719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000981273362413,0.0002065055305138,0.0007747678318992,-0.0084676528349518,0.0,0.0,0.0,-0.006562553346157,60.0,7.484695911407471,-0.0,-6.565074528452898e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3260192871094,0.0,0.0,9.210775897372514e-05,298.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3256530761719,0.0,0.0,9.69939210335724e-05,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3254699707031,0.0,0.0,7.163938425946981e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3258361816406,0.0,0.0,9.69939137576148e-05,298.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262634277344,0.0,0.0,0.0004600969841703,286.48883056640625,294.1499938964844,292.06622314453125,291.7394714355469,292.9264221191406,292.0534362792969,287.4173889160156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.000981398159638,0.0002073283103527,0.0007740698638372,-0.0085051730275154,0.0,0.0,0.0,-0.0065695224329829,60.0,7.48492956161499,-0.0,-6.566749988223819e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,9.22062317840755e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,9.709761070553212e-05,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,7.17159709893167e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,9.709760342957452e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,0.000460588838905,286.4967346191406,294.1499938964844,292.0749206542969,291.74810791015625,292.9120178222656,292.0565185546875,287.42303466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009824476437643,0.0002142227604053,0.0007682248833589,-0.0088195633143186,0.0,0.0,0.0,-0.0066279419697821,60.0,7.493099212646484,-0.0,-6.580797418109796e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.8226623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3335876464844,0.0,0.0,9.22062317840755e-05,298.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.33319091796875,0.0,0.0,9.709761070553212e-05,299.0080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3330383300781,0.0,0.0,7.17159709893167e-05,298.6196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3333740234375,0.0,0.0,9.709760342957452e-05,298.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.33380126953125,0.0,0.0,0.000460588838905,286.4967346191406,294.1499938964844,292.0749206542969,291.74810791015625,292.9120178222656,292.0565185546875,287.42303466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009824476437643,0.0002142227604053,0.0007682248833589,-0.0088195633143186,0.0,0.0,0.0,-0.0066279419697821,60.0,7.493099212646484,-0.0,-6.580797418109796e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,9.231427975464612e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,9.721139940666036e-05,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,7.180001557571813e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,9.721139213070272e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,0.0004611285985447,286.504638671875,294.1499938964844,292.0852355957031,291.7583312988281,292.8979797363281,292.0606384277344,287.4287109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009835979435592,0.0002217883447883,0.0007618096424266,-0.0091645549982786,0.0,0.0,0.0,-0.0066920411773025,60.0,7.503912448883057,-0.0,-6.59622969578777e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.82196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.34112548828125,0.0,0.0,9.231427975464612e-05,298.7789611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3407592773437,0.0,0.0,9.721139940666036e-05,299.0070495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.340576171875,0.0,0.0,7.180001557571813e-05,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3409118652344,0.0,0.0,9.721139213070272e-05,298.6407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3413391113281,0.0,0.0,0.0004611285985447,286.504638671875,294.1499938964844,292.0852355957031,291.7583312988281,292.8979797363281,292.0606384277344,287.4287109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009835979435592,0.0002217883447883,0.0007618096424266,-0.0091645549982786,0.0,0.0,0.0,-0.0066920411773025,60.0,7.503912448883057,-0.0,-6.59622969578777e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486633300781,0.0,0.0,9.24364649108611e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.734006744110955e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,7.189504685811698e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,9.734006016515195e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,0.0004617389349732,286.51251220703125,294.1499938964844,292.0971069335937,291.7701110839844,292.8842163085937,292.06549072265625,287.4343566894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009848998161032,0.0002303435612702,0.0007545562111772,-0.0095546701923012,0.0,0.0,0.0,-0.0067645302042365,60.0,7.517858028411865,-0.0,-6.613702652202846e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.3486633300781,0.0,0.0,9.24364649108611e-05,298.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3482971191406,0.0,0.0,9.734006744110955e-05,299.0060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.34814453125,0.0,0.0,7.189504685811698e-05,298.6184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3484802246094,0.0,0.0,9.734006016515195e-05,298.6405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.348876953125,0.0,0.0,0.0004617389349732,286.51251220703125,294.1499938964844,292.0971069335937,291.7701110839844,292.8842163085937,292.06549072265625,287.4343566894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009848998161032,0.0002303435612702,0.0007545562111772,-0.0095546701923012,0.0,0.0,0.0,-0.0067645302042365,60.0,7.517858028411865,-0.0,-6.613702652202846e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
