time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986500,298.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3524475097656,0.0,0.0,9.250898438040168e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3520812988281,0.0,0.0,9.741642861627042e-05,299.00543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3519287109375,0.0,0.0,7.195144280558452e-05,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.3522644042969,0.0,0.0,9.74164213403128e-05,298.6403503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3526611328125,0.0,0.0,0.0004621011612471,286.5164794921875,294.1499938964844,292.10357666015625,291.7765197753906,292.8777770996094,292.0693054199219,287.4371643066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009856735123321,0.0002354208845645,0.0007502525695599,-0.0097861913964152,0.0,0.0,0.0,-0.0068075563758611,60.0,7.528323173522949,-0.0,-6.624082971029567e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.82037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3562316894531,0.0,0.0,9.25767672015354e-05,298.7746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3558654785156,0.0,0.0,9.748781303642318e-05,299.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.355712890625,0.0,0.0,7.200417167041451e-05,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.35601806640625,0.0,0.0,9.748780576046556e-05,298.64019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3564453125,0.0,0.0,0.0004624397843144,286.5204162597656,294.1499938964844,292.1103820800781,291.78326416015625,292.87115478515625,292.07244873046875,287.4399719238281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009863966843113,0.0002401672827545,0.0007462293724529,-0.0100026214495301,0.0,0.0,0.0,-0.006847777403891,60.0,7.537331104278564,-0.0,-6.633794669141936e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,9.272797615267336e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634338378906,0.0,0.0,9.764704009285197e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632507324219,0.0,0.0,7.212177297333255e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,9.764703281689437e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,0.0004631951160263,286.5282897949219,294.1499938964844,292.125,291.7977600097656,292.85845947265625,292.08062744140625,287.4455871582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009880065917968,0.0002507546741981,0.0007372519467025,-0.0104853911325335,0.0,0.0,0.0,-0.0069374800659716,60.0,7.559783458709717,-0.0,-6.65548256506554e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.36376953125,0.0,0.0,9.272797615267336e-05,298.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.3634338378906,0.0,0.0,9.764704009285197e-05,299.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3632507324219,0.0,0.0,7.212177297333255e-05,298.6169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.36358642578125,0.0,0.0,9.764703281689437e-05,298.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3639831542969,0.0,0.0,0.0004631951160263,286.5282897949219,294.1499938964844,292.125,291.7977600097656,292.85845947265625,292.08062744140625,287.4455871582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009880065917968,0.0002507546741981,0.0007372519467025,-0.0104853911325335,0.0,0.0,0.0,-0.0069374800659716,60.0,7.559783458709717,-0.0,-6.65548256506554e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,9.288638102589176e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709716796875,0.0,0.0,9.781384869711474e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,7.224497676361352e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37115478515625,0.0,0.0,9.781384142115712e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,0.0004639863909687,286.53619384765625,294.1499938964844,292.1408386230469,291.8134460449219,292.8461608886719,292.0901184082031,287.4512023925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009896942647174,0.0002618458820506,0.0007278483826667,-0.0109911262989044,0.0,0.0,0.0,-0.007031456567347,60.0,7.584985256195068,-0.0,-6.6782405383492e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8185729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.371337890625,0.0,0.0,9.288638102589176e-05,298.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3709716796875,0.0,0.0,9.781384869711474e-05,299.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3708190917969,0.0,0.0,7.224497676361352e-05,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.37115478515625,0.0,0.0,9.781384142115712e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3715515136719,0.0,0.0,0.0004639863909687,286.53619384765625,294.1499938964844,292.1408386230469,291.8134460449219,292.8461608886719,292.0901184082031,287.4512023925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009896942647174,0.0002618458820506,0.0007278483826667,-0.0109911262989044,0.0,0.0,0.0,-0.007031456567347,60.0,7.584985256195068,-0.0,-6.6782405383492e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,9.305678395321591e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,9.799328836379571e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,7.237751560751349e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,9.799328108783811e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791198730469,0.0,0.0,0.0004648375615943,286.5440673828125,294.1499938964844,292.15777587890625,291.83026123046875,292.8349304199219,292.1031799316406,287.456787109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009915099944919,0.0002737769682426,0.0007177330553531,-0.0115351490676403,0.0,0.0,0.0,-0.0071325511671602,60.0,7.615589618682861,-0.0,-6.702765631416696e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.81756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.37890625,0.0,0.0,9.305678395321591e-05,298.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.3785705566406,0.0,0.0,9.799328836379571e-05,299.0011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.37841796875,0.0,0.0,7.237751560751349e-05,298.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.37872314453125,0.0,0.0,9.799328108783811e-05,298.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3791198730469,0.0,0.0,0.0004648375615943,286.5440673828125,294.1499938964844,292.15777587890625,291.83026123046875,292.8349304199219,292.1031799316406,287.456787109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009915099944919,0.0002737769682426,0.0007177330553531,-0.0115351490676403,0.0,0.0,0.0,-0.0071325511671602,60.0,7.615589618682861,-0.0,-6.702765631416696e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986980,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865051269531,0.0,0.0,9.322265395894648e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,9.81679550022818e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.385986328125,0.0,0.0,7.250651833601296e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,9.81679477263242e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,0.0004656661185435,286.55194091796875,294.1499938964844,292.1757202148437,291.8480529785156,292.823486328125,292.115234375,287.4623718261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009932762477546,0.0002853907644748,0.0007078855414874,-0.0120646944269537,0.0,0.0,0.0,-0.0072309509851038,60.0,7.644906520843506,-0.0,-6.72668107881691e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3865051269531,0.0,0.0,9.322265395894648e-05,298.7626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3861389160156,0.0,0.0,9.81679550022818e-05,298.9999084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.385986328125,0.0,0.0,7.250651833601296e-05,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3863220214844,0.0,0.0,9.81679477263242e-05,298.6380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.3866882324219,0.0,0.0,0.0004656661185435,286.55194091796875,294.1499938964844,292.1757202148437,291.8480529785156,292.823486328125,292.115234375,287.4623718261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009932762477546,0.0002853907644748,0.0007078855414874,-0.0120646944269537,0.0,0.0,0.0,-0.0072309509851038,60.0,7.644906520843506,-0.0,-6.72668107881691e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.3902893066406,0.0,0.0,9.331291948910804e-05,298.760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3899230957031,0.0,0.0,9.826300811255352e-05,298.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3897705078125,0.0,0.0,7.257672405103222e-05,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3901062011719,0.0,0.0,9.826300083659588e-05,298.63775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3905029296875,0.0,0.0,0.000466116995085,286.5558776855469,294.1499938964844,292.1850280761719,291.8572998046875,292.8180236816406,292.1224975585937,287.46514892578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009942380711436,0.0002917109522968,0.0007025271770544,-0.0123528661206364,0.0,0.0,0.0,-0.0072845029644668,60.0,7.661471366882324,-0.0,-6.739713853676221e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.3940734863281,0.0,0.0,9.34021736611612e-05,298.7591857910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,9.835700620897114e-05,298.99853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3935852050781,0.0,0.0,7.264615123858675e-05,298.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.3938903808594,0.0,0.0,9.835699893301352e-05,298.63739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.394287109375,0.0,0.0,0.0004665628948714,286.559814453125,294.1499938964844,292.1945495605469,291.8667297363281,292.8129272460937,292.1304626464844,287.4679260253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009951903484761,0.0002979608543682,0.000697229465004,-0.0126378303393721,0.0,0.0,0.0,-0.0073374649509787,60.0,7.67927360534668,-0.0,-6.752614467586683e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.40106201171875,0.0,0.0,9.3566020950675e-05,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4007263183594,0.0,0.0,9.852953371591866e-05,298.9972839355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.40057373046875,0.0,0.0,7.277358236024156e-05,298.6129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.40087890625,0.0,0.0,9.852952643996105e-05,298.6367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4012451171875,0.0,0.0,0.0004673812945839,286.5670471191406,294.1499938964844,292.21258544921875,291.8846130371094,292.80352783203125,292.1449584960937,287.4730529785156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009969357633963,0.0003094327112194,0.0006875030812807,-0.0131608825176954,0.0,0.0,0.0,-0.0074346661567687,60.0,7.711760997772217,-0.0,-6.776325278678996e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.40167236328125,0.0,0.0,9.358028910355642e-05,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4013061523437,0.0,0.0,9.854456584434956e-05,298.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.40118408203125,0.0,0.0,7.27846854715608e-05,298.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4014892578125,0.0,0.0,9.854455856839196e-05,298.6366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.40185546875,0.0,0.0,0.0004674525989685,286.56768798828125,294.1499938964844,292.2142028808594,291.8861999511719,292.8027038574219,292.1462097167969,287.4735107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009970878018066,0.0003104320494458,0.0006866556941531,-0.0132064456120133,0.0,0.0,0.0,-0.0074431332759559,60.0,7.714585781097412,-0.0,-6.778392247497322e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,9.37721342779696e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,9.874659008346498e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087829589844,0.0,0.0,7.293389353435487e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,9.874658280750737e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,0.0004684109007939,286.5755615234375,294.1499938964844,292.2345275878906,291.9063720703125,292.7933959960937,292.1647644042969,287.47906494140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009991317056119,0.0003238646604586,0.0006752670160494,-0.0138188824057579,0.0,0.0,0.0,-0.0075569488108158,60.0,7.753589630126953,-0.0,-6.806212837773273e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4092712402344,0.0,0.0,9.37721342779696e-05,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.408935546875,0.0,0.0,9.874659008346498e-05,298.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4087829589844,0.0,0.0,7.293389353435487e-05,298.6119689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4090881347656,0.0,0.0,9.874658280750737e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4094543457031,0.0,0.0,0.0004684109007939,286.5755615234375,294.1499938964844,292.2345275878906,291.9063720703125,292.7933959960937,292.1647644042969,287.47906494140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0009991317056119,0.0003238646604586,0.0006752670160494,-0.0138188824057579,0.0,0.0,0.0,-0.0075569488108158,60.0,7.753589630126953,-0.0,-6.806212837773273e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,9.39564997679554e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,9.894072718452662e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,7.307728810701519e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,9.8940719908569e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41705322265625,0.0,0.0,0.0004693318333011,286.5834350585937,294.1499938964844,292.25543212890625,291.9270935058594,292.7842102050781,292.18292236328125,287.4846496582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010950500145,0.0003367733443155,0.0006643217056989,-0.0144074168056249,0.0,0.0,0.0,-0.0076663205400109,60.0,7.792297840118408,-0.0,-6.8330017199969e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.81231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4168701171875,0.0,0.0,9.39564997679554e-05,298.7480163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.4165344238281,0.0,0.0,9.894072718452662e-05,298.994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4163818359375,0.0,0.0,7.307728810701519e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.41668701171875,0.0,0.0,9.8940719908569e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41705322265625,0.0,0.0,0.0004693318333011,286.5834350585937,294.1499938964844,292.25543212890625,291.9270935058594,292.7842102050781,292.18292236328125,287.4846496582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010010950500145,0.0003367733443155,0.0006643217056989,-0.0144074168056249,0.0,0.0,0.0,-0.0076663205400109,60.0,7.792297840118408,-0.0,-6.8330017199969e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244689941406,0.0,0.0,9.416516695637256e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42413330078125,0.0,0.0,9.916046838043258e-05,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,7.323958561755717e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,9.916046110447496e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,0.0004703741869889,286.59130859375,294.1499938964844,292.2768249511719,291.94830322265625,292.7752990722656,292.202392578125,287.4902038574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010033203288912,0.0003513842239044,0.0006519361049868,-0.0150735396891832,0.0,0.0,0.0,-0.0077901296317577,60.0,7.833411693572998,-0.0,-6.86338665900621e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4244689941406,0.0,0.0,9.416516695637256e-05,298.7441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.42413330078125,0.0,0.0,9.916046838043258e-05,298.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4239807128906,0.0,0.0,7.323958561755717e-05,298.6102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4242858886719,0.0,0.0,9.916046110447496e-05,298.6343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4246520996094,0.0,0.0,0.0004703741869889,286.59130859375,294.1499938964844,292.2768249511719,291.94830322265625,292.7752990722656,292.202392578125,287.4902038574219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010033203288912,0.0003513842239044,0.0006519361049868,-0.0150735396891832,0.0,0.0,0.0,-0.0077901296317577,60.0,7.833411693572998,-0.0,-6.86338665900621e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.42828369140625,0.0,0.0,9.426123142475262e-05,298.7422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4279479980469,0.0,0.0,9.926162601914255e-05,298.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.42779541015625,0.0,0.0,7.331430242629722e-05,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4281005859375,0.0,0.0,9.926162601914255e-05,298.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,0.0004708540509454,286.5952453613281,294.1499938964844,292.28765869140625,291.95904541015625,292.7710876464844,292.2125244140625,287.49298095703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010043440852314,0.0003581104101613,0.0006462336168624,-0.0153801860287785,0.0,0.0,0.0,-0.0078471228480339,60.0,7.854475498199463,-0.0,-6.877397140669927e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4320678710937,0.0,0.0,9.436075197299942e-05,298.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4317626953125,0.0,0.0,9.936642891261728e-05,298.9915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4316101074219,0.0,0.0,7.339171133935452e-05,298.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319152832031,0.0,0.0,9.936642163665964e-05,298.6334533691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4322814941406,0.0,0.0,0.0004713511734735,286.59918212890625,294.1499938964844,292.298583984375,291.9698791503906,292.7671203613281,292.2232666015625,287.4957580566406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010054027661681,0.000365078478353,0.0006403242587111,-0.015697855502367,0.0,0.0,0.0,-0.0079061556607484,60.0,7.876210689544678,-0.0,-6.891927029073487e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,9.455524559598416e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,9.957123984349892e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,7.3542985774111e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43951416015625,0.0,0.0,9.95712325675413e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398803710937,0.0,0.0,0.0004723227175418,286.6070251464844,294.1499938964844,292.3205871582031,291.99169921875,292.7595520019531,292.2451171875,287.5013122558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010074756573885,0.0003786968591157,0.000628778769169,-0.0163186956197023,0.0,0.0,0.0,-0.0080215483903884,60.0,7.920128345489502,-0.0,-6.92036721261502e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.439697265625,0.0,0.0,9.455524559598416e-05,298.7364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4393615722656,0.0,0.0,9.957123984349892e-05,298.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4392395019531,0.0,0.0,7.3542985774111e-05,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.43951416015625,0.0,0.0,9.95712325675413e-05,298.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.4398803710937,0.0,0.0,0.0004723227175418,286.6070251464844,294.1499938964844,292.3205871582031,291.99169921875,292.7595520019531,292.2451171875,287.5013122558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010074756573885,0.0003786968591157,0.000628778769169,-0.0163186956197023,0.0,0.0,0.0,-0.0080215483903884,60.0,7.920128345489502,-0.0,-6.92036721261502e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44732666015625,0.0,0.0,9.47368098422885e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,9.976243745768444e-05,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468688964844,0.0,0.0,7.368419755948707e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471435546875,0.0,0.0,9.97624301817268e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,0.0004732296802103,286.6148986816406,294.1499938964844,292.3427734375,292.0137023925781,292.7526550292969,292.2677307128906,287.50689697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010094101307913,0.0003914096450898,0.0006180004565976,-0.0168982315808534,0.0,0.0,0.0,-0.0081292651593685,60.0,7.964191436767578,-0.0,-6.946969222099143e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.44732666015625,0.0,0.0,9.47368098422885e-05,298.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4469909667969,0.0,0.0,9.976243745768444e-05,298.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4468688964844,0.0,0.0,7.368419755948707e-05,298.6077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4471435546875,0.0,0.0,9.97624301817268e-05,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.447509765625,0.0,0.0,0.0004732296802103,286.6148986816406,294.1499938964844,292.3427734375,292.0137023925781,292.7526550292969,292.2677307128906,287.50689697265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010094101307913,0.0003914096450898,0.0006180004565976,-0.0168982315808534,0.0,0.0,0.0,-0.0081292651593685,60.0,7.964191436767578,-0.0,-6.946969222099143e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,9.491547098150475e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,9.995057189371435e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,7.382316107396036e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,9.995057189371435e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,0.0004741221200674,286.62274169921875,294.1499938964844,292.364990234375,292.0357360839844,292.7458801269531,292.2903137207031,287.5124816894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010113148018717,0.0004039191990159,0.0006073956028558,-0.0174684878438711,0.0,0.0,0.0,-0.0082352655008435,60.0,8.008092880249023,-0.0,-6.973196065018783e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549560546875,0.0,0.0,9.491547098150475e-05,298.7289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4546203613281,0.0,0.0,9.995057189371435e-05,298.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4544982910156,0.0,0.0,7.382316107396036e-05,298.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.45477294921875,0.0,0.0,9.995057189371435e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.45513916015625,0.0,0.0,0.0004741221200674,286.62274169921875,294.1499938964844,292.364990234375,292.0357360839844,292.7458801269531,292.2903137207031,287.5124816894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010113148018717,0.0004039191990159,0.0006073956028558,-0.0174684878438711,0.0,0.0,0.0,-0.0082352655008435,60.0,8.008092880249023,-0.0,-6.973196065018783e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,9.506335482001305e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,0.0001001062992145,298.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,7.393817941192538e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,0.0001001062919385,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627685546875,0.0,0.0,0.0004748608334921,286.630615234375,294.1499938964844,292.3871765136719,292.0577392578125,292.7400207519531,292.3134765625,287.51806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010128896683454,0.0004142734978813,0.0005986161995679,-0.0179404839873313,0.0,0.0,0.0,-0.0083229951560497,60.0,8.050765037536621,-0.0,-6.994941514903985e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46258544921875,0.0,0.0,9.506335482001305e-05,298.7254943847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4622802734375,0.0,0.0,0.0001001062992145,298.9860534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4621276855469,0.0,0.0,7.393817941192538e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.46240234375,0.0,0.0,0.0001001062919385,298.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4627685546875,0.0,0.0,0.0004748608334921,286.630615234375,294.1499938964844,292.3871765136719,292.0577392578125,292.7400207519531,292.3134765625,287.51806640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010128896683454,0.0004142734978813,0.0005986161995679,-0.0179404839873313,0.0,0.0,0.0,-0.0083229951560497,60.0,8.050765037536621,-0.0,-6.994941514903985e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4664001464844,0.0,0.0,9.51492547756061e-05,298.7237243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.4660949707031,0.0,0.0,0.0001001967611955,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4659423828125,0.0,0.0,7.400498725473881e-05,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4662170410156,0.0,0.0,0.0001001967539195,298.6297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4665832519531,0.0,0.0,0.0004752899403683,286.634521484375,294.1499938964844,292.3982238769531,292.06866455078125,292.7369689941406,292.3249816894531,287.5208435058594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010138049256056,0.000420288357418,0.0005935165681876,-0.0182146616280078,0.0,0.0,0.0,-0.0083739589899778,60.0,8.072708129882812,-0.0,-7.007589175600516e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47021484375,0.0,0.0,9.521215542918073e-05,298.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.46990966796875,0.0,0.0,0.0001002629942377,298.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4697570800781,0.0,0.0,7.405391079373658e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.47003173828125,0.0,0.0,0.0001002629869617,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.47039794921875,0.0,0.0,0.0004756041162181,286.6384582519531,294.1499938964844,292.4092102050781,292.0795593261719,292.7342224121094,292.33660888671875,287.5236511230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010144758271053,0.0004246923490427,0.0005897835362702,-0.0184154082089662,0.0,0.0,0.0,-0.0084112789481878,60.0,8.093535423278809,-0.0,-7.016856784503035e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.534011041978374e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,0.0001003977376967,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,7.415343134198338e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,0.0001003977376967,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47802734375,0.0,0.0,0.0004762432945426,286.6462707519531,294.1499938964844,292.4309387207031,292.10113525390625,292.7289428710937,292.35968017578125,287.5292358398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010158393997699,0.0004336516431067,0.000582187785767,-0.0188237931579351,0.0,0.0,0.0,-0.0084871929138898,60.0,8.135034561157227,-0.0,-7.035729510107559e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.47784423828125,0.0,0.0,9.534011041978374e-05,298.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4775390625,0.0,0.0,0.0001003977376967,298.98345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4774169921875,0.0,0.0,7.415343134198338e-05,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4776611328125,0.0,0.0,0.0001003977376967,298.6286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.47802734375,0.0,0.0,0.0004762432945426,286.6462707519531,294.1499938964844,292.4309387207031,292.10113525390625,292.7289428710937,292.35968017578125,287.5292358398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010158393997699,0.0004336516431067,0.000582187785767,-0.0188237931579351,0.0,0.0,0.0,-0.0084871929138898,60.0,8.135034561157227,-0.0,-7.035729510107559e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,9.54435090534389e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,0.0001005066224024,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,7.423385250149295e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852905273437,0.0,0.0,0.0001005066151265,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,0.0004767598002217,286.65411376953125,294.1499938964844,292.45233154296875,292.1223449707031,292.7240600585937,292.3827514648437,287.53485107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001016940223053,0.0004408911336213,0.0005760490312241,-0.0191537775099277,0.0,0.0,0.0,-0.008548529818654,60.0,8.1748685836792,-0.0,-7.050997652413572e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4854736328125,0.0,0.0,9.54435090534389e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.48516845703125,0.0,0.0,0.0001005066224024,298.9822082519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.48504638671875,0.0,0.0,7.423385250149295e-05,298.6044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4852905273437,0.0,0.0,0.0001005066151265,298.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.4856262207031,0.0,0.0,0.0004767598002217,286.65411376953125,294.1499938964844,292.45233154296875,292.1223449707031,292.7240600585937,292.3827514648437,287.53485107421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001016940223053,0.0004408911336213,0.0005760490312241,-0.0191537775099277,0.0,0.0,0.0,-0.008548529818654,60.0,8.1748685836792,-0.0,-7.050997652413572e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,9.552801930112764e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,0.0001005956219159,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,7.429958350257948e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,0.00010059561464,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,0.0004771819803863,286.66192626953125,294.1499938964844,292.4732360839844,292.14306640625,292.7196960449219,292.4053955078125,287.5404663085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001017840928398,0.0004468087281566,0.0005710321711376,-0.0194235052913427,0.0,0.0,0.0,-0.0085986712947487,60.0,8.21268367767334,-0.0,-7.063490414793705e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,9.552801930112764e-05,298.7131652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4927978515625,0.0,0.0,0.0001005956219159,298.98101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.49267578125,0.0,0.0,7.429958350257948e-05,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.492919921875,0.0,0.0,0.00010059561464,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4932556152344,0.0,0.0,0.0004771819803863,286.66192626953125,294.1499938964844,292.4732360839844,292.14306640625,292.7196960449219,292.4053955078125,287.5404663085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001017840928398,0.0004468087281566,0.0005710321711376,-0.0194235052913427,0.0,0.0,0.0,-0.0085986712947487,60.0,8.21268367767334,-0.0,-7.063490414793705e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,9.558394231135026e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,0.0001006545062409,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,7.434307917719707e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50054931640625,0.0,0.0,0.000100654498965,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008544921875,0.0,0.0,0.0004774612898472,286.66973876953125,294.1499938964844,292.4935607910156,292.1632385253906,292.7159118652344,292.4273681640625,287.5461120605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010184365091845,0.0004507238918449,0.0005677125882357,-0.0196019578725099,0.0,0.0,0.0,-0.008631844073534,60.0,8.247471809387207,-0.0,-7.071761842780688e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
