time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17988840,298.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5007019042969,0.0,0.0,9.558394231135026e-05,298.7108764648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5003967285156,0.0,0.0,0.0001006545062409,298.9799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5002746582031,0.0,0.0,7.434307917719707e-05,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.50054931640625,0.0,0.0,0.000100654498965,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5008544921875,0.0,0.0,0.0004774612898472,286.66973876953125,294.1499938964844,292.4935607910156,292.1632385253906,292.7159118652344,292.4273681640625,287.5461120605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010184365091845,0.0004507238918449,0.0005677125882357,-0.0196019578725099,0.0,0.0,0.0,-0.008631844073534,60.0,8.247471809387207,-0.0,-7.071761842780688e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.8017272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5045166015625,0.0,0.0,9.561124170431869e-05,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.50421142578125,0.0,0.0,0.0001006832535495,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50408935546875,0.0,0.0,7.436431042151526e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5043640136719,0.0,0.0,0.0001006832462735,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5046691894531,0.0,0.0,0.0004775976703967,286.6736145019531,294.1499938964844,292.50347900390625,292.1730651855469,292.71405029296875,292.4383544921875,287.5489196777344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010187264997512,0.0004526355187408,0.0005660909810103,-0.0196890905499458,0.0,0.0,0.0,-0.0086480369791388,60.0,8.264777183532715,-0.0,-7.075802699318956e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.50830078125,0.0,0.0,9.56240255618468e-05,298.70880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5080261230469,0.0,0.0,0.000100696714071,298.9788513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5079040527344,0.0,0.0,7.437425665557384e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5081481933594,0.0,0.0,0.0001006967067951,298.6263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.50848388671875,0.0,0.0,0.0004776615242008,286.6775207519531,294.1499938964844,292.5132141113281,292.1827087402344,292.71240234375,292.448974609375,287.5517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010188629385083,0.0004535304033197,0.0005653325351886,-0.0197298768907785,0.0,0.0,0.0,-0.0086556207388639,60.0,8.28049373626709,-0.0,-7.07769416408155e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,9.564282663632184e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,0.0001007165119517,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,7.438887405442074e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157470703125,0.0,0.0,0.0001007165046758,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,0.0004777554422616,286.6852722167969,294.1499938964844,292.53204345703125,292.2013854980469,292.7093811035156,292.46978759765625,287.5574035644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001019065035507,0.0004548466531559,0.0005642183823511,-0.0197898689657449,0.0,0.0,0.0,-0.0086667826399207,60.0,8.310331344604492,-0.0,-7.080477359977523e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5158996582031,0.0,0.0,9.564282663632184e-05,298.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.515625,0.0,0.0,0.0001007165119517,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5155029296875,0.0,0.0,7.438887405442074e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5157470703125,0.0,0.0,0.0001007165046758,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5160522460937,0.0,0.0,0.0004777554422616,286.6852722167969,294.1499938964844,292.53204345703125,292.2013854980469,292.7093811035156,292.46978759765625,287.5574035644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001019065035507,0.0004548466531559,0.0005642183823511,-0.0197898689657449,0.0,0.0,0.0,-0.0086667826399207,60.0,8.310331344604492,-0.0,-7.080477359977523e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,9.56333606154658e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.523193359375,0.0,0.0,0.0001007065438898,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230712890625,0.0,0.0,7.438151078531519e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233459472656,0.0,0.0,0.0001007065366138,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,0.0004777081485372,286.6930236816406,294.1499938964844,292.54998779296875,292.2191772460937,292.7066345214844,292.4898986816406,287.5630798339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010189634049311,0.0004541838425211,0.0005647795624099,-0.0197596605867147,0.0,0.0,0.0,-0.0086611630395054,60.0,8.337462425231934,-0.0,-7.079075459159867e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52349853515625,0.0,0.0,9.56333606154658e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.523193359375,0.0,0.0,0.0001007065438898,298.9769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5230712890625,0.0,0.0,7.438151078531519e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5233459472656,0.0,0.0,0.0001007065366138,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5236511230469,0.0,0.0,0.0004777081485372,286.6930236816406,294.1499938964844,292.54998779296875,292.2191772460937,292.7066345214844,292.4898986816406,287.5630798339844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010189634049311,0.0004541838425211,0.0005647795624099,-0.0197596605867147,0.0,0.0,0.0,-0.0086611630395054,60.0,8.337462425231934,-0.0,-7.079075459159867e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,9.561885963194072e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,0.0001006912716547,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306701660156,0.0,0.0,7.43702330510132e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,0.0001006912716547,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,0.000477635738207,286.70074462890625,294.1499938964844,292.5673522949219,292.2356262207031,292.7041931152344,292.5094299316406,287.5687866210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018809271045,0.0004531685262918,0.0005656407447531,-0.0197133831679821,0.0,0.0,0.0,-0.0086525613442063,60.0,8.361934661865234,-0.0,-7.076928909555137e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989320,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.53106689453125,0.0,0.0,9.561885963194072e-05,298.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5307922363281,0.0,0.0,0.0001006912716547,298.9761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5306701660156,0.0,0.0,7.43702330510132e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5309143066406,0.0,0.0,0.0001006912716547,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5312194824219,0.0,0.0,0.000477635738207,286.70074462890625,294.1499938964844,292.5673522949219,292.2356262207031,292.7041931152344,292.5094299316406,287.5687866210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018809271045,0.0004531685262918,0.0005656407447531,-0.0197133831679821,0.0,0.0,0.0,-0.0086525613442063,60.0,8.361934661865234,-0.0,-7.076928909555137e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,9.56154108280316e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.538330078125,0.0,0.0,0.0001006876409519,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,7.436755549861118e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384521484375,0.0,0.0,0.0001006876336759,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53875732421875,0.0,0.0,0.0004776185087393,286.7084350585937,294.1499938964844,292.58447265625,292.2503967285156,292.7027587890625,292.5278015136719,287.57452392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018772018142,0.0004529268189799,0.0005658452282659,-0.0197023656219244,0.0,0.0,0.0,-0.0086505115032196,60.0,8.380240440368652,-0.0,-7.076418029328124e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5386047363281,0.0,0.0,9.56154108280316e-05,298.7039489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.538330078125,0.0,0.0,0.0001006876409519,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5382080078125,0.0,0.0,7.436755549861118e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5384521484375,0.0,0.0,0.0001006876336759,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.53875732421875,0.0,0.0,0.0004776185087393,286.7084350585937,294.1499938964844,292.58447265625,292.2503967285156,292.7027587890625,292.5278015136719,287.57452392578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018772018142,0.0004529268189799,0.0005658452282659,-0.0197023656219244,0.0,0.0,0.0,-0.0086505115032196,60.0,8.380240440368652,-0.0,-7.076418029328124e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5423889160156,0.0,0.0,9.560745093040168e-05,298.7035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5421142578125,0.0,0.0,0.0001006792590487,298.9750366210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5419921875,0.0,0.0,7.436136365868151e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.542236328125,0.0,0.0,0.0001006792590487,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.54254150390625,0.0,0.0,0.0004775787529069,286.7122802734375,294.1499938964844,292.59295654296875,292.2571716308594,292.7017822265625,292.53729248046875,287.5773620605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010186878498643,0.0004523696552496,0.0005663181655108,-0.0196769703179597,0.0,0.0,0.0,-0.0086457934230566,60.0,8.391254425048828,-0.0,-7.075239949472234e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.546142578125,0.0,0.0,9.560678154230118e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5458679199219,0.0,0.0,0.0001006785605568,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5457763671875,0.0,0.0,7.436083978973329e-05,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5460205078125,0.0,0.0,0.0001006785532808,298.6253662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5463256835937,0.0,0.0,0.0004775754059664,286.71612548828125,294.1499938964844,292.6014404296875,292.2635498046875,292.7010192871094,292.5465087890625,287.5802307128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018680864945,0.0004523227980826,0.0005663580377586,-0.0196748338639736,0.0,0.0,0.0,-0.0086453966796398,60.0,8.400339126586914,-0.0,-7.075141184031963e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,9.560814942233264e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534362792969,0.0,0.0,0.0001006799939204,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533142089844,0.0,0.0,7.436190207954496e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,0.0001006799866445,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,0.0004775822453666,286.7237854003906,294.1499938964844,292.6182556152344,292.2752380371094,292.6996154785156,292.5647888183594,287.5859680175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018694252707,0.000452418171335,0.000566276081372,-0.019679183140397,0.0,0.0,0.0,-0.0086461994796991,60.0,8.417502403259277,-0.0,-7.075342978168919e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5536804199219,0.0,0.0,9.560814942233264e-05,298.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5534362792969,0.0,0.0,0.0001006799939204,298.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5533142089844,0.0,0.0,7.436190207954496e-05,298.6023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5535583496094,0.0,0.0,0.0001006799866445,298.6253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5538635253906,0.0,0.0,0.0004775822453666,286.7237854003906,294.1499938964844,292.6182556152344,292.2752380371094,292.6996154785156,292.5647888183594,287.5859680175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018694252707,0.000452418171335,0.000566276081372,-0.019679183140397,0.0,0.0,0.0,-0.0086461994796991,60.0,8.417502403259277,-0.0,-7.075342978168919e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56121826171875,0.0,0.0,9.561573824612424e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,0.0001006879901979,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56085205078125,0.0,0.0,7.436781015712768e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56109619140625,0.0,0.0,0.0001006879829219,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613708496094,0.0,0.0,0.0004776201676577,286.7314453125,294.1499938964844,292.635009765625,292.2854919433594,292.6984558105469,292.58270263671875,287.5917358398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010187751613557,0.0004529497819021,0.0005658253794535,-0.0197034124284982,0.0,0.0,0.0,-0.0086507033556699,60.0,8.432665824890137,-0.0,-7.076466346234156e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.56121826171875,0.0,0.0,9.561573824612424e-05,298.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5609741210937,0.0,0.0,0.0001006879901979,298.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56085205078125,0.0,0.0,7.436781015712768e-05,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.56109619140625,0.0,0.0,0.0001006879829219,298.62530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5613708496094,0.0,0.0,0.0004776201676577,286.7314453125,294.1499938964844,292.635009765625,292.2854919433594,292.6984558105469,292.58270263671875,287.5917358398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010187751613557,0.0004529497819021,0.0005658253794535,-0.0197034124284982,0.0,0.0,0.0,-0.0086507033556699,60.0,8.432665824890137,-0.0,-7.076466346234156e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687255859375,0.0,0.0,9.56360308919102e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,0.0001007093524094,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,7.438358443323523e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.568603515625,0.0,0.0,0.0001007093451335,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688781738281,0.0,0.0,0.0004777215071953,286.73907470703125,294.1499938964844,292.6517028808594,292.2944641113281,292.69830322265625,292.6000671386719,287.5975341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018991577439,0.0004543700779322,0.0005646214704029,-0.0197681486606597,0.0,0.0,0.0,-0.0086627397686243,60.0,8.442545890808105,-0.0,-7.079469099835478e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5687255859375,0.0,0.0,9.56360308919102e-05,298.7018127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5684814453125,0.0,0.0,0.0001007093524094,298.9728088378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.568359375,0.0,0.0,7.438358443323523e-05,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.568603515625,0.0,0.0,0.0001007093451335,298.6253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5688781738281,0.0,0.0,0.0004777215071953,286.73907470703125,294.1499938964844,292.6517028808594,292.2944641113281,292.69830322265625,292.6000671386719,287.5975341796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001018991577439,0.0004543700779322,0.0005646214704029,-0.0197681486606597,0.0,0.0,0.0,-0.0086627397686243,60.0,8.442545890808105,-0.0,-7.079469099835478e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57623291015625,0.0,0.0,9.565127402311192e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,0.0001007254104479,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,7.439544424414635e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,0.0001007254031719,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,0.0004777976719196,286.7467041015625,294.1499938964844,292.6684265136719,292.3022155761719,292.6979064941406,292.6175842285156,287.60333251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010191526962444,0.0004554375773295,0.0005637151189148,-0.0198168065398931,0.0,0.0,0.0,-0.0086717782542109,60.0,8.453903198242188,-0.0,-7.081727204649725e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.57623291015625,0.0,0.0,9.565127402311192e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.57598876953125,0.0,0.0,0.0001007254104479,298.9722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.57586669921875,0.0,0.0,7.439544424414635e-05,298.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.5761108398437,0.0,0.0,0.0001007254031719,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5763854980469,0.0,0.0,0.0004777976719196,286.7467041015625,294.1499938964844,292.6684265136719,292.3022155761719,292.6979064941406,292.6175842285156,287.60333251953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010191526962444,0.0004554375773295,0.0005637151189148,-0.0198168065398931,0.0,0.0,0.0,-0.0086717782542109,60.0,8.453903198242188,-0.0,-7.081727204649725e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5799865722656,0.0,0.0,9.566372318658978e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5797424316406,0.0,0.0,0.0001007385144475,298.97198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5796203613281,0.0,0.0,7.440512854373083e-05,298.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5798645019531,0.0,0.0,0.0001007385144475,298.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,0.0004778598668053,286.75048828125,294.1499938964844,292.6767883300781,292.3056640625,292.6978759765625,292.6262512207031,287.6062316894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010192871559411,0.0004563091497402,0.0005629780353046,-0.0198565293103456,0.0,0.0,0.0,-0.0086791720241308,60.0,8.458271026611328,-0.0,-7.083570352506285e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.583740234375,0.0,0.0,9.567673259880394e-05,298.701171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.58349609375,0.0,0.0,0.0001007522150757,298.97174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5833740234375,0.0,0.0,7.441524940077215e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5835876464844,0.0,0.0,0.0001007522150757,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5838928222656,0.0,0.0,0.0004779248556587,286.7543029785156,294.1499938964844,292.6851806640625,292.308837890625,292.6978759765625,292.6349182128906,287.609130859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.00101942603942,0.0004572200996335,0.0005622059106826,-0.0198980495333671,0.0,0.0,0.0,-0.0086868917569518,60.0,8.462398529052734,-0.0,-7.085496633862931e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912170410156,0.0,0.0,9.570561815053225e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909729003906,0.0,0.0,0.0001007826358545,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59088134765625,0.0,0.0,7.443771755788475e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910949707031,0.0,0.0,0.0001007826358545,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59136962890625,0.0,0.0,0.0004780691524501,286.76190185546875,294.1499938964844,292.7019958496094,292.314453125,292.69805908203125,292.6522216796875,287.6149597167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001019732793793,0.0004592426121234,0.0005604902398772,-0.0199902337044477,0.0,0.0,0.0,-0.0087040243670344,60.0,8.469685554504395,-0.0,-7.089776232760414e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8003234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5912170410156,0.0,0.0,9.570561815053225e-05,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.5909729003906,0.0,0.0,0.0001007826358545,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59088134765625,0.0,0.0,7.443771755788475e-05,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910949707031,0.0,0.0,0.0001007826358545,298.6256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.59136962890625,0.0,0.0,0.0004780691524501,286.76190185546875,294.1499938964844,292.7019958496094,292.314453125,292.69805908203125,292.6522216796875,287.6149597167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001019732793793,0.0004592426121234,0.0005604902398772,-0.0199902337044477,0.0,0.0,0.0,-0.0087040243670344,60.0,8.469685554504395,-0.0,-7.089776232760414e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987243652344,0.0,0.0,9.574056457495316e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59844970703125,0.0,0.0,0.0001008194376481,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,7.446489325957373e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985717773437,0.0,0.0,0.0001008194303722,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5988464355469,0.0,0.0,0.0004782437172252,286.7694702148437,294.1499938964844,292.7189636230469,292.3191223144531,292.6986389160156,292.6695251464844,287.62078857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010201053228229,0.0004616894875653,0.0005584158934652,-0.0201017577201128,0.0,0.0,0.0,-0.0087247574701905,60.0,8.474813461303711,-0.0,-7.094954668218635e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.80059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5987243652344,0.0,0.0,9.574056457495316e-05,298.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.59844970703125,0.0,0.0,0.0001008194376481,298.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5983581542969,0.0,0.0,7.446489325957373e-05,298.6036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5985717773437,0.0,0.0,0.0001008194303722,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5988464355469,0.0,0.0,0.0004782437172252,286.7694702148437,294.1499938964844,292.7189636230469,292.3191223144531,292.6986389160156,292.6695251464844,287.62078857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010201053228229,0.0004616894875653,0.0005584158934652,-0.0201017577201128,0.0,0.0,0.0,-0.0087247574701905,60.0,8.474813461303711,-0.0,-7.094954668218635e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.606201171875,0.0,0.0,9.577804303262384e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60595703125,0.0,0.0,0.0001008589024422,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058349609375,0.0,0.0,7.449404074577615e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060485839844,0.0,0.0,0.0001008588951663,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063232421875,0.0,0.0,0.0004784309130627,286.7770080566406,294.1499938964844,292.736083984375,292.32293701171875,292.6994323730469,292.6868591308594,287.62664794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010205043945461,0.0004643131687771,0.0005561912548728,-0.0202213414013385,0.0,0.0,0.0,-0.0087469881400465,60.0,8.47906494140625,-0.0,-7.10050898078407e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.8009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.606201171875,0.0,0.0,9.577804303262384e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.60595703125,0.0,0.0,0.0001008589024422,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6058349609375,0.0,0.0,7.449404074577615e-05,298.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6060485839844,0.0,0.0,0.0001008588951663,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6063232421875,0.0,0.0,0.0004784309130627,286.7770080566406,294.1499938964844,292.736083984375,292.32293701171875,292.6994323730469,292.6868591308594,287.62664794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010205043945461,0.0004643131687771,0.0005561912548728,-0.0202213414013385,0.0,0.0,0.0,-0.0087469881400465,60.0,8.47906494140625,-0.0,-7.10050898078407e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136474609375,0.0,0.0,9.582083293935284e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,0.0001009039624477,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,7.452732825186104e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.613525390625,0.0,0.0,0.0001009039551718,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,0.0004786446806974,286.7845764160156,294.1499938964844,292.75341796875,292.3260192871094,292.7006225585937,292.704345703125,287.63250732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001020960509777,0.0004673094081226,0.0005536511307582,-0.0203579049557447,0.0,0.0,0.0,-0.0087723759934306,60.0,8.481508255004883,-0.0,-7.10685554849988e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8013000488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6136474609375,0.0,0.0,9.582083293935284e-05,298.70037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6134033203125,0.0,0.0,0.0001009039624477,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6133117675781,0.0,0.0,7.452732825186104e-05,298.60430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.613525390625,0.0,0.0,0.0001009039551718,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,0.0004786446806974,286.7845764160156,294.1499938964844,292.75341796875,292.3260192871094,292.7006225585937,292.704345703125,287.63250732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001020960509777,0.0004673094081226,0.0005536511307582,-0.0203579049557447,0.0,0.0,0.0,-0.0087723759934306,60.0,8.481508255004883,-0.0,-7.10685554849988e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.8014831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.61737060546875,0.0,0.0,9.584309736965224e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6171569824219,0.0,0.0,0.0001009274055832,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6170349121094,0.0,0.0,7.454463775502518e-05,298.6045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.61724853515625,0.0,0.0,0.0001009273983072,298.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6175231933594,0.0,0.0,0.0004787558864336,286.788330078125,294.1499938964844,292.7621765136719,292.3273010253906,292.7013244628906,292.713134765625,287.6354675292969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010211983462795,0.0004688681219704,0.0005523302243091,-0.0204289462417364,0.0,0.0,0.0,-0.0087855868041515,60.0,8.482414245605469,-0.0,-7.110158151135695e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.6211242675781,0.0,0.0,9.586624219082296e-05,298.7002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6208801269531,0.0,0.0,0.0001009517727652,298.9696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6207580566406,0.0,0.0,7.456263847416267e-05,298.604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6209716796875,0.0,0.0,0.0001009517727652,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6212463378906,0.0,0.0,0.0004788714868482,286.7921142578125,294.1499938964844,292.7710266113281,292.32843017578125,292.7020874023437,292.7219543457031,287.6383972167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010214449139311,0.0004704885359387,0.0005509564070962,-0.0205028001219034,0.0,0.0,0.0,-0.0087993163615465,60.0,8.483039855957031,-0.0,-7.113592204177621e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285705566406,0.0,0.0,9.59143799263984e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283264160156,0.0,0.0,0.0001010024716379,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62823486328125,0.0,0.0,7.460008055204526e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,0.0001010024643619,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286926269531,0.0,0.0,0.0004791119426954,286.79962158203125,294.1499938964844,292.7889099121094,292.3302917480469,292.7037658691406,292.73974609375,287.644287109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010219571413472,0.0004738591378554,0.000548097945284,-0.0206564217805862,0.0,0.0,0.0,-0.0088278716430068,60.0,8.483743667602539,-0.0,-7.12073813247116e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.8021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6285705566406,0.0,0.0,9.59143799263984e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6283264160156,0.0,0.0,0.0001010024716379,298.96929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.62823486328125,0.0,0.0,7.460008055204526e-05,298.60516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6284484863281,0.0,0.0,0.0001010024643619,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6286926269531,0.0,0.0,0.0004791119426954,286.79962158203125,294.1499938964844,292.7889099121094,292.3302917480469,292.7037658691406,292.73974609375,287.644287109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010219571413472,0.0004738591378554,0.000548097945284,-0.0206564217805862,0.0,0.0,0.0,-0.0088278716430068,60.0,8.483743667602539,-0.0,-7.12073813247116e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360168457031,0.0,0.0,9.596590098226444e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357727050781,0.0,0.0,0.0001010567284538,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356811523437,0.0,0.0,7.464015652658418e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,0.0001010567211778,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,0.000479369336972,286.80712890625,294.1499938964844,292.80712890625,292.3316650390625,292.7058410644531,292.7578125,287.65020751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010225061560049,0.0004774666740559,0.000545039481949,-0.0208208411931991,0.0,0.0,0.0,-0.0088584395125508,60.0,8.483389854431152,-0.0,-7.128389967192561e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6360168457031,0.0,0.0,9.596590098226444e-05,298.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357727050781,0.0,0.0,0.0001010567284538,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6356811523437,0.0,0.0,7.464015652658418e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358947753906,0.0,0.0,0.0001010567211778,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6361389160156,0.0,0.0,0.000479369336972,286.80712890625,294.1499938964844,292.80712890625,292.3316650390625,292.7058410644531,292.7578125,287.65020751953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010225061560049,0.0004774666740559,0.000545039481949,-0.0208208411931991,0.0,0.0,0.0,-0.0088584395125508,60.0,8.483389854431152,-0.0,-7.128389967192561e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434326171875,0.0,0.0,9.601966303307564e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,0.00010111334268,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,7.468197145499289e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.643310546875,0.0,0.0,0.000101113335404,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435852050781,0.0,0.0,0.0004796378780156,286.8146057128906,294.1499938964844,292.82574462890625,292.3326721191406,292.7082214355469,292.7761535644531,287.6561279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010230789193883,0.0004812308761756,0.0005418480723164,-0.020992400124669,0.0,0.0,0.0,-0.0088903345167636,60.0,8.482314109802246,-0.0,-7.136378599170713e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6434326171875,0.0,0.0,9.601966303307564e-05,298.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6432189941406,0.0,0.0,0.00010111334268,298.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.64312744140625,0.0,0.0,7.468197145499289e-05,298.6062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.643310546875,0.0,0.0,0.000101113335404,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6435852050781,0.0,0.0,0.0004796378780156,286.8146057128906,294.1499938964844,292.82574462890625,292.3326721191406,292.7082214355469,292.7761535644531,287.6561279296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010230789193883,0.0004812308761756,0.0005418480723164,-0.020992400124669,0.0,0.0,0.0,-0.0088903345167636,60.0,8.482314109802246,-0.0,-7.136378599170713e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
