time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991180,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,9.607523679733276e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,0.0001011718559311,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,7.472519064322114e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507568359375,0.0,0.0,0.0001011718559311,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,0.0004799154703505,286.8221130371094,294.1499938964844,292.84478759765625,292.3334045410156,292.7108459472656,292.7948303222656,287.6620483398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010236710077151,0.0004851216799579,0.0005385493277572,-0.021169725805521,0.0,0.0,0.0,-0.0089233014732599,60.0,8.480724334716797,-0.0,-7.144641500644866e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65087890625,0.0,0.0,9.607523679733276e-05,298.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6506652832031,0.0,0.0,0.0001011718559311,298.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6505432128906,0.0,0.0,7.472519064322114e-05,298.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6507568359375,0.0,0.0,0.0001011718559311,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6510009765625,0.0,0.0,0.0004799154703505,286.8221130371094,294.1499938964844,292.84478759765625,292.3334045410156,292.7108459472656,292.7948303222656,287.6620483398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010236710077151,0.0004851216799579,0.0005385493277572,-0.021169725805521,0.0,0.0,0.0,-0.0089233014732599,60.0,8.480724334716797,-0.0,-7.144641500644866e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.80523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.65460205078125,0.0,0.0,9.610384586267172e-05,298.700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65435791015625,0.0,0.0,0.0001012019856716,298.96844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6542663574219,0.0,0.0,7.474744779756293e-05,298.6073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.65447998046875,0.0,0.0,0.0001012019856716,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6547241210937,0.0,0.0,0.0004800583992619,286.8258361816406,294.1499938964844,292.8544616699219,292.33367919921875,292.7123107910156,292.8043212890625,287.6650085449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010239762486889,0.0004871250712312,0.00053685111925,-0.0212610308080911,0.0,0.0,0.0,-0.00894027762115,60.0,8.479700088500977,-0.0,-7.148897651632069e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6582946777344,0.0,0.0,9.61327605182305e-05,298.7005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6580810546875,0.0,0.0,0.0001012324355542,298.9683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6579895019531,0.0,0.0,7.476993050659075e-05,298.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6581726074219,0.0,0.0,0.0001012324282783,298.6273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.658447265625,0.0,0.0,0.0004802028124686,286.8295593261719,294.1499938964844,292.8642883300781,292.3339233398437,292.7138366699219,292.8139343261719,287.6679992675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010242844000458,0.0004891493590548,0.000535135040991,-0.0213532876223325,0.0,0.0,0.0,-0.0089574307203292,60.0,8.478601455688477,-0.0,-7.153199277354362e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66571044921875,0.0,0.0,9.61912446655333e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654968261719,0.0,0.0,0.0001012940192595,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654052734375,0.0,0.0,7.481541979359463e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656188964844,0.0,0.0,0.0001012940192595,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658630371094,0.0,0.0,0.0004804949567187,286.8370361328125,294.1499938964844,292.8843078613281,292.3343811035156,292.717041015625,292.83331298828125,287.6739501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010249072220176,0.0004932443844154,0.0005316628376021,-0.0215399153530597,0.0,0.0,0.0,-0.0089921271428465,60.0,8.476273536682129,-0.0,-7.161905557495629e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66571044921875,0.0,0.0,9.61912446655333e-05,298.70086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654968261719,0.0,0.0,0.0001012940192595,298.9683532714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6654052734375,0.0,0.0,7.481541979359463e-05,298.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6656188964844,0.0,0.0,0.0001012940192595,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6658630371094,0.0,0.0,0.0004804949567187,286.8370361328125,294.1499938964844,292.8843078613281,292.3343811035156,292.717041015625,292.83331298828125,287.6739501953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010249072220176,0.0004932443844154,0.0005316628376021,-0.0215399153530597,0.0,0.0,0.0,-0.0089921271428465,60.0,8.476273536682129,-0.0,-7.161905557495629e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731262207031,0.0,0.0,9.6253257652279e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67291259765625,0.0,0.0,0.000101359320979,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728210449219,0.0,0.0,7.486365211661905e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,0.000101359320979,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,0.0004808047378901,286.844482421875,294.1499938964844,292.90484619140625,292.3348083496094,292.7206115722656,292.8532409667969,287.6799011230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001025567878969,0.0004975863266736,0.0005279814940877,-0.0217377953231334,0.0,0.0,0.0,-0.009028916247189,60.0,8.473830223083496,-0.0,-7.17114261306051e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6731262207031,0.0,0.0,9.6253257652279e-05,298.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.67291259765625,0.0,0.0,0.000101359320979,298.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6728210449219,0.0,0.0,7.486365211661905e-05,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6730041503906,0.0,0.0,0.000101359320979,298.628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6732482910156,0.0,0.0,0.0004808047378901,286.844482421875,294.1499938964844,292.90484619140625,292.3348083496094,292.7206115722656,292.8532409667969,287.6799011230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001025567878969,0.0004975863266736,0.0005279814940877,-0.0217377953231334,0.0,0.0,0.0,-0.009028916247189,60.0,8.473830223083496,-0.0,-7.17114261306051e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991660,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805419921875,0.0,0.0,9.632306318962948e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803283691406,0.0,0.0,0.0001014328372548,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68023681640625,0.0,0.0,7.491794531233609e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.680419921875,0.0,0.0,0.0001014328299788,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806640625,0.0,0.0,0.0004811534308828,286.8519287109375,294.1499938964844,292.9259948730469,292.3353576660156,292.724365234375,292.8733825683594,287.68585205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010263109579682,0.0005024740821681,0.0005238368175923,-0.0219605471938848,0.0,0.0,0.0,-0.0090703265741467,60.0,8.471738815307617,-0.0,-7.181547800882981e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6805419921875,0.0,0.0,9.632306318962948e-05,298.7017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6803283691406,0.0,0.0,0.0001014328372548,298.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.68023681640625,0.0,0.0,7.491794531233609e-05,298.6117553710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.680419921875,0.0,0.0,0.0001014328299788,298.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6806640625,0.0,0.0,0.0004811534308828,286.8519287109375,294.1499938964844,292.9259948730469,292.3353576660156,292.724365234375,292.8733825683594,287.68585205078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010263109579682,0.0005024740821681,0.0005238368175923,-0.0219605471938848,0.0,0.0,0.0,-0.0090703265741467,60.0,8.471738815307617,-0.0,-7.181547800882981e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,9.641401993576436e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.687744140625,0.0,0.0,0.0001015286106849,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,7.498868944821879e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878356933594,0.0,0.0,0.0001015286106849,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880798339844,0.0,0.0,0.0004816077707801,286.8593444824219,294.1499938964844,292.9477844238281,292.3360595703125,292.728515625,292.8943786621094,287.6918334960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010272804647684,0.0005088424659334,0.0005184379406273,-0.0222507715225219,0.0,0.0,0.0,-0.0091242892667651,60.0,8.470918655395508,-0.0,-7.195116324965056e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.8184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6879577636719,0.0,0.0,9.641401993576436e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.687744140625,0.0,0.0,0.0001015286106849,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6876525878906,0.0,0.0,7.498868944821879e-05,298.6136169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6878356933594,0.0,0.0,0.0001015286106849,298.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6880798339844,0.0,0.0,0.0004816077707801,286.8593444824219,294.1499938964844,292.9477844238281,292.3360595703125,292.728515625,292.8943786621094,287.6918334960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010272804647684,0.0005088424659334,0.0005184379406273,-0.0222507715225219,0.0,0.0,0.0,-0.0091242892667651,60.0,8.470918655395508,-0.0,-7.195116324965056e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.691650390625,0.0,0.0,9.64619539445266e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6914367675781,0.0,0.0,0.0001015790912788,298.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.6913452148437,0.0,0.0,7.502597873099148e-05,298.6146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.6915283203125,0.0,0.0,0.0001015790912788,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6917724609375,0.0,0.0,0.000481847237097,286.8630676269531,294.1499938964844,292.9589233398437,292.3365173339844,292.730712890625,292.9051208496094,287.69482421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010277919936925,0.0005121990689076,0.0005155929829925,-0.0224037375301122,0.0,0.0,0.0,-0.009152733720839,60.0,8.470855712890625,-0.0,-7.202273621942369e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6953430175781,0.0,0.0,9.651033906266092e-05,298.7032165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.69512939453125,0.0,0.0,0.00010163004481,298.9692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950378417969,0.0,0.0,7.506360998377204e-05,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6952514648437,0.0,0.0,0.000101630037534,298.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6954650878906,0.0,0.0,0.0004820889153052,286.86676025390625,294.1499938964844,292.9702453613281,292.3370666503906,292.7330627441406,292.91607666015625,287.69781494140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010283073643222,0.0005155866965651,0.000512720667757,-0.0225581172853708,0.0,0.0,0.0,-0.0091814370825886,60.0,8.471030235290527,-0.0,-7.209499841565048e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027587890625,0.0,0.0,9.660451905801892e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,0.0001017292161122,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70245361328125,0.0,0.0,7.513685704907402e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0001017292088363,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.702880859375,0.0,0.0,0.0004825593496207,286.8741760253906,294.1499938964844,292.9934387207031,292.3384094238281,292.73797607421875,292.93853759765625,287.7038269042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010293102823197,0.0005221806350164,0.0005071295890957,-0.0228586085140705,0.0,0.0,0.0,-0.0092373061925172,60.0,8.471687316894531,-0.0,-7.223577114245927e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7027587890625,0.0,0.0,9.660451905801892e-05,298.7042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7025451660156,0.0,0.0,0.0001017292161122,298.9698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.70245361328125,0.0,0.0,7.513685704907402e-05,298.6185913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,0.0001017292088363,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.702880859375,0.0,0.0,0.0004825593496207,286.8741760253906,294.1499938964844,292.9934387207031,292.3384094238281,292.73797607421875,292.93853759765625,287.7038269042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010293102823197,0.0005221806350164,0.0005071295890957,-0.0228586085140705,0.0,0.0,0.0,-0.0092373061925172,60.0,8.471687316894531,-0.0,-7.223577114245927e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,9.66942825471051e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099304199219,0.0,0.0,0.0001018237453536,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098388671875,0.0,0.0,7.520667713833973e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,0.0001018237453536,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,0.0004830077814403,286.881591796875,294.1499938964844,293.0173645019531,292.3402709960937,292.7430419921875,292.9612731933594,287.7098083496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010302666341885,0.0005284660146571,0.000501800677739,-0.0231450330466032,0.0,0.0,0.0,-0.0092905620113015,60.0,8.47242259979248,-0.0,-7.237007793037264e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.71014404296875,0.0,0.0,9.66942825471051e-05,298.70538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7099304199219,0.0,0.0,0.0001018237453536,298.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7098388671875,0.0,0.0,7.520667713833973e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.71002197265625,0.0,0.0,0.0001018237453536,298.63238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.71026611328125,0.0,0.0,0.0004830077814403,286.881591796875,294.1499938964844,293.0173645019531,292.3402709960937,292.7430419921875,292.9612731933594,287.7098083496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010302666341885,0.0005284660146571,0.000501800677739,-0.0231450330466032,0.0,0.0,0.0,-0.0092905620113015,60.0,8.47242259979248,-0.0,-7.237007793037264e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,9.676093759480864e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0001018939365167,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,7.525851833634079e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174072265625,0.0,0.0,0.0001018939292407,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,0.0004833407292608,286.88897705078125,294.1499938964844,293.0421142578125,292.3426513671875,292.7486572265625,292.9851379394531,287.7158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001030976884067,0.0005331328720785,0.0004978440119884,-0.0233576968312263,0.0,0.0,0.0,-0.0093301050364971,60.0,8.473227500915527,-0.0,-7.246988076303752e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.717529296875,0.0,0.0,9.676093759480864e-05,298.70684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7173156738281,0.0,0.0,0.0001018939365167,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7172241210937,0.0,0.0,7.525851833634079e-05,298.6250305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7174072265625,0.0,0.0,0.0001018939292407,298.63385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7176513671875,0.0,0.0,0.0004833407292608,286.88897705078125,294.1499938964844,293.0421142578125,292.3426513671875,292.7486572265625,292.9851379394531,287.7158203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001030976884067,0.0005331328720785,0.0004978440119884,-0.0233576968312263,0.0,0.0,0.0,-0.0093301050364971,60.0,8.473227500915527,-0.0,-7.246988076303752e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,9.681523806648328e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,0.0001019511109916,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.724609375,0.0,0.0,7.53007479943335e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72479248046875,0.0,0.0,0.0001019511109916,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250366210937,0.0,0.0,0.0004836119478568,286.8963623046875,294.1499938964844,293.0677185058594,292.345703125,292.7545166015625,293.00946044921875,287.7218322753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010315561667084,0.0005369345890358,0.0004946216358803,-0.0235309358686208,0.0,0.0,0.0,-0.0093623213469982,60.0,8.473931312561035,-0.0,-7.255123790628204e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.72491455078125,0.0,0.0,9.681523806648328e-05,298.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7247009277344,0.0,0.0,0.0001019511109916,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.724609375,0.0,0.0,7.53007479943335e-05,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.72479248046875,0.0,0.0,0.0001019511109916,298.635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7250366210937,0.0,0.0,0.0004836119478568,286.8963623046875,294.1499938964844,293.0677185058594,292.345703125,292.7545166015625,293.00946044921875,287.7218322753906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010315561667084,0.0005369345890358,0.0004946216358803,-0.0235309358686208,0.0,0.0,0.0,-0.0093623213469982,60.0,8.473931312561035,-0.0,-7.255123790628204e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7286071777344,0.0,0.0,9.683454118203372e-05,298.7093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283935546875,0.0,0.0,0.0001019714400172,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7283020019531,0.0,0.0,7.531575829489157e-05,298.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7284851074219,0.0,0.0,0.0001019714327412,298.6363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.72869873046875,0.0,0.0,0.0004837083688471,286.9000549316406,294.1499938964844,293.0808410644531,292.3475036621094,292.757568359375,293.0218811035156,287.7248229980469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010317600099369,0.0005382859962992,0.0004934740136377,-0.0235925205051898,0.0,0.0,0.0,-0.0093737635761499,60.0,8.474193572998047,-0.0,-7.258017120648219e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7322692871094,0.0,0.0,9.684858378022908e-05,298.7102966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7320861816406,0.0,0.0,0.000101986224763,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.73199462890625,0.0,0.0,7.532667950727046e-05,298.6328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.732177734375,0.0,0.0,0.000101986224763,298.6373596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7323913574219,0.0,0.0,0.0004837785090785,286.9037170410156,294.1499938964844,293.0942077636719,292.3495178222656,292.7607421875,293.03448486328125,287.72784423828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010319097200408,0.0005392691818997,0.0004926404799334,-0.0236373227089643,0.0,0.0,0.0,-0.0093820942565798,60.0,8.474444389343262,-0.0,-7.26012174823154e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,9.686738485470414e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,0.0001020060299197,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393493652344,0.0,0.0,7.534130418207496e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395324707031,0.0,0.0,0.0001020060226437,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,0.0004838724562432,286.9110717773437,294.1499938964844,293.1216125488281,292.3541564941406,292.76727294921875,293.0601806640625,287.7338562011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010321119334548,0.0005405857809819,0.0004915261524729,-0.0236973147839307,0.0,0.0,0.0,-0.0093932598829269,60.0,8.475020408630371,-0.0,-7.262941181807038e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7396545410156,0.0,0.0,9.686738485470414e-05,298.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.73944091796875,0.0,0.0,0.0001020060299197,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7393493652344,0.0,0.0,7.534130418207496e-05,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7395324707031,0.0,0.0,0.0001020060226437,298.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.73974609375,0.0,0.0,0.0004838724562432,286.9110717773437,294.1499938964844,293.1216125488281,292.3541564941406,292.76727294921875,293.0601806640625,287.7338562011719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010321119334548,0.0005405857809819,0.0004915261524729,-0.0236973147839307,0.0,0.0,0.0,-0.0093932598829269,60.0,8.475020408630371,-0.0,-7.262941181807038e-08,0.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469787597656,0.0,0.050000000745058,9.686678095022216e-05,298.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.050000000745058,0.0001020053969114,298.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.050000000745058,7.534083852078766e-05,298.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.050000000745058,0.0001020053896354,298.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.050000000745058,0.0004838694585487,286.9183959960937,286.19000244140625,293.1499938964844,292.3597717285156,292.774658203125,293.0878295898437,287.7398681640625,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0010321045992895,0.0005405434640124,0.0004915611352771,-0.0236953869462013,0.0,0.0,0.0,-0.0093928966671228,60.0,8.477428436279297,-0.0,-7.262850232336859e-08,1.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.89141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7469787597656,0.0,0.050000000745058,9.686678095022216e-05,298.71484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.050000000745058,0.0001020053969114,298.977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467041015625,0.0,0.050000000745058,7.534083852078766e-05,298.6420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.74688720703125,0.0,0.050000000745058,0.0001020053896354,298.6419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.050000000745058,0.0004838694585487,286.9183959960937,286.19000244140625,293.1499938964844,292.3597717285156,292.774658203125,293.0878295898437,287.7398681640625,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0010321045992895,0.0005405434640124,0.0004915611352771,-0.0236953869462013,0.0,0.0,0.0,-0.0093928966671228,60.0,8.477428436279297,-0.0,-7.262850232336859e-08,1.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4367370605469,0.6335949301719666,0.050000000745058,0.0408197380602359,298.7010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.43670654296875,0.6335949301719666,0.050000000745058,0.0429851487278938,298.9480895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4366760253906,0.6335949301719666,0.050000000745058,0.0317486859858036,298.6184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.43670654296875,0.6335949301719666,0.050000000745058,0.0429851487278938,298.61883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.436767578125,0.6335949301719666,0.050000000745058,0.2039030194282531,287.5597229003906,286.17108154296875,293.1652526855469,292.36328125,296.5668640136719,297.52740478515625,287.9316711425781,1.0,0.1097054556012153,0.2000000029802322,0.1500000059604644,0.8658641576766968,1.0,-0.4343471825122833,0.0132211223244667,0.4211260676383972,-0.1185297966003418,0.0,0.0,0.0,10.211870193481444,60.0,1147.749267578125,0.0,12.273210525512695,1.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.38873291015625,0.631698489189148,0.050000000745058,0.0452497191727161,298.6747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.38873291015625,0.631698489189148,0.050000000745058,0.0476501360535621,298.9002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38873291015625,0.631698489189148,0.050000000745058,0.0351942256093025,298.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.38873291015625,0.631698489189148,0.050000000745058,0.0476501360535621,298.57537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.38873291015625,0.631698489189148,0.050000000745058,0.2260317206382751,288.4970703125,286.1501770019531,293.1820983886719,292.3677673339844,297.1387939453125,298.7557678222656,289.166259765625,1.0,0.1210927814245224,0.4000000059604645,0.1500000059604644,0.7317283749580383,1.0,-0.4821402430534363,0.0159383751451969,0.4662018716335296,-0.1265602558851242,0.0,0.0,0.0,12.489376068115234,60.0,2405.94580078125,0.0,16.685548782348633,1.0,280.8210144042969,283.46246337890625,298.515625,300.5673217773437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.302731385753898e-21,2.651365692876949e-21,2.6513654909285575e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992980,298.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.15606689453125,0.5719677805900574,0.050000000745058,0.0456751324236393,298.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.15606689453125,0.5719677805900574,0.050000000745058,0.0480981133878231,298.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.15606689453125,0.5719677805900574,0.050000000745058,0.0355251021683216,298.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.15606689453125,0.5719677805900574,0.050000000745058,0.0480981133878231,298.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.15606689453125,0.5719677805900574,0.050000000745058,0.2281567305326461,287.9447631835937,286.1026916503906,293.2204284667969,292.3794250488281,297.1159362792969,298.75311279296875,286.7398376464844,1.0,0.1406509727239608,0.800000011920929,0.1500000059604644,0.4634567201137543,1.0,-0.4866756796836853,0.0343209244310855,0.45235475897789,-0.1092346534132957,1.0,1.0,0.0,19.88489532470703,60.0,13603.8271484375,0.0,23.20246696472168,1.0,281.76959228515625,286.4054260253906,298.369140625,299.9717102050781,293.1499938964844,293.1499938964844,283.1499938964844,1814.27099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982705116271972,1.0,0.0,0.0,0.8971035480499268,0.8971053957939148,5.5808012433544745e-08,4.26256275177002,4.262552738189697,9.814585610001814e-06,0.0,0.0,-0.0,5294.32373046875,0.0,22.295286178588867,1894.9766845703125,0.0,501.6456604003906,0.2325292229652404,1.0,0.0,3.0,1.0,0.0
17993040,298.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.15606689453125,0.5719677805900574,0.050000000745058,0.0456751324236393,298.6336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.15606689453125,0.5719677805900574,0.050000000745058,0.0480981133878231,298.8318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,288.15606689453125,0.5719677805900574,0.050000000745058,0.0355251021683216,298.5101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.15606689453125,0.5719677805900574,0.050000000745058,0.0480981133878231,298.5043334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.15606689453125,0.5719677805900574,0.050000000745058,0.2281567305326461,287.9447631835937,286.1026916503906,293.2204284667969,292.3794250488281,297.1159362792969,298.75311279296875,286.7398376464844,1.0,0.1406509727239608,0.800000011920929,0.1500000059604644,0.4634567201137543,1.0,-0.4866756796836853,0.0343209244310855,0.45235475897789,-0.1092346534132957,1.0,1.0,0.0,19.88489532470703,60.0,13603.8271484375,0.0,23.20246696472168,1.0,281.76959228515625,286.4054260253906,298.369140625,299.9717102050781,293.1499938964844,293.1499938964844,283.1499938964844,1814.27099609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4982705116271972,1.0,0.0,0.0,0.8971035480499268,0.8971053957939148,5.5808012433544745e-08,4.26256275177002,4.262552738189697,9.814585610001814e-06,0.0,0.0,-0.0,5294.32373046875,0.0,22.295286178588867,1894.9766845703125,0.0,501.6456604003906,0.2325292229652404,1.0,0.0,3.0,1.0,0.0
17993100,298.6887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.5515730977058411,0.050000000745058,0.0458016917109489,298.6039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.5515730977058411,0.050000000745058,0.0482313893735408,298.7914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.5515730977058411,0.050000000745058,0.0356235392391681,298.47149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.5515730977058411,0.050000000745058,0.0482313893735408,298.4606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.184814453125,0.5515730977058411,0.050000000745058,0.2287889420986175,286.0186462402344,286.076171875,293.2417907714844,292.3865661621094,297.0954284667969,298.7162170410156,285.4195861816406,1.0,0.1491864174604416,1.0,0.1500000059604644,0.3293209075927734,1.0,-0.4880209267139435,0.0776925310492515,0.4103283882141113,-0.0663146376609802,0.6490530371665955,0.6490530371665955,0.0,23.27276039123535,60.0,12229.515625,0.0,26.393779754638672,1.0,282.330078125,285.025146484375,297.0365600585937,298.5472412109375,293.1499938964844,293.1499938964844,283.1499938964844,4070.06689453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954231023788452,1.0,0.0,0.0,1.1568809747695925,1.1568834781646729,8.94029028586374e-08,4.265829086303711,4.265819549560547,9.78673870122293e-06,0.0,0.0,-0.0,3720.881103515625,0.0,49.89743041992188,1895.4241943359373,0.0,903.6359252929688,0.2950595617294311,1.0,0.0,3.0,1.0,0.0
17993160,298.6474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704833984375,0.5355067253112793,0.050000000745058,0.0459231957793235,298.57281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704833984375,0.5355067253112793,0.050000000745058,0.0483593381941318,298.75152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704833984375,0.5355067253112793,0.050000000745058,0.0357180424034595,298.4332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704833984375,0.5355067253112793,0.050000000745058,0.0483593381941318,298.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3704833984375,0.5355067253112793,0.050000000745058,0.2293958663940429,285.3283996582031,286.0479431152344,293.2645568847656,292.39453125,297.0730285644531,298.6762084960937,285.52264404296875,1.0,0.1569465547800064,1.0,0.1500000059604644,0.2634567320346832,1.0,-0.4893169105052948,0.1223393380641937,0.3669775724411011,-0.0220960099250078,0.0383053757250309,0.0383053757250309,0.0,26.528356552124023,60.0,5772.10888671875,0.0,29.49894905090332,1.0,282.5884704589844,285.3162536621094,295.9331359863281,296.94696044921875,293.1499938964844,293.1499938964844,283.1499938964844,23355.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5915325284004211,1.0,0.0,0.0,0.2639618217945099,0.2772504389286041,5.567262206795931e-09,4.265921592712402,4.265912055969238,9.785950169316491e-06,0.0,0.0,-0.0,963.7400512695312,0.0,14.096275329589844,1895.436767578125,0.0,882.7468872070312,0.2515275478363037,1.0,0.0,3.0,1.0,0.0
17993220,298.6101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4690246582031,0.5197017192840576,0.050000000745058,0.0460716895759105,298.5406188964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4690246582031,0.5197017192840576,0.050000000745058,0.0485157072544097,298.71099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4690246582031,0.5197017192840576,0.050000000745058,0.0358335338532924,298.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4690246582031,0.5197017192840576,0.050000000745058,0.0485157072544097,298.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4690246582031,0.5197017192840576,0.050000000745058,0.2301376312971115,286.5606994628906,286.0070495605469,293.29754638671875,292.4065856933594,296.57183837890625,298.6283569335937,286.6916809082031,1.0,0.1663419008255005,1.0,0.1500000059604644,0.1744007021188736,1.0,-0.4908977150917053,0.2035838365554809,0.2873138785362243,0.0585429109632968,0.8193782567977905,0.8193782567977905,0.0,30.51099395751953,60.0,12306.7705078125,0.0,33.50626754760742,1.0,282.7507629394531,286.6214904785156,294.98944091796875,295.8211669921875,293.1499938964844,293.1499938964844,283.1499938964844,8526.619140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925985336303711,1.0,0.0,0.0,0.9762755036354064,1.0253195762634275,6.359724835647286e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.3720703125,0.0,44.118682861328125,1895.4371337890625,0.0,484.7335815429688,0.2886890470981598,1.0,0.0,3.0,1.0,0.0
17993280,298.5972595214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.45440673828125,0.5148241519927979,0.050000000745058,0.0461255945265293,298.52801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.45440673828125,0.5148241519927979,0.050000000745058,0.0485724732279777,298.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.45440673828125,0.5148241519927979,0.050000000745058,0.0358754619956016,298.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.45440673828125,0.5148241519927979,0.050000000745058,0.0485724732279777,298.3419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.45440673828125,0.5148241519927979,0.050000000745058,0.2304068952798843,286.4326171875,285.98638916015625,293.314208984375,292.41290283203125,295.9200439453125,298.6108093261719,285.9755859375,1.0,0.1705192327499389,1.0,0.1500000059604644,0.1317283660173416,1.0,-0.4914584457874298,0.2857397794723511,0.2057186663150787,0.1402747333049774,0.8716799020767212,0.8716799020767212,0.0,31.963966369628903,60.0,12520.1044921875,0.0,35.35163497924805,1.0,282.8808898925781,285.52978515625,295.0080261230469,295.9928283691406,293.1499938964844,293.1499938964844,283.1499938964844,4664.9658203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661669135093689,1.0,0.0,0.0,1.3153260946273804,1.3168843984603882,1.1544105404937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.20361328125,0.0,71.84478759765625,1895.4371337890625,0.0,413.2876281738281,0.3364703953266144,1.0,0.0,3.0,1.0,0.0
