time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993340,298.5588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017639160156,0.5037515163421631,0.050000000745058,0.046266883611679,298.4900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017639160156,0.5037515163421631,0.050000000745058,0.0487212538719177,298.64923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017639160156,0.5037515163421631,0.050000000745058,0.0359853543341159,298.3404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017639160156,0.5037515163421631,0.050000000745058,0.0487212538719177,298.2845764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4017639160156,0.5037515163421631,0.050000000745058,0.2311126589775085,285.3952331542969,285.926025390625,293.3628845214844,292.4318542480469,293.3753356933594,298.56256103515625,285.6986083984375,1.0,0.1811365783214569,1.0,0.1500000059604644,0.0140708032995462,1.0,-0.4929831922054291,0.4928987026214599,8.448274456895888e-05,0.3462859988212585,0.0837823376059532,0.0837823376059532,0.0,35.77388000488281,60.0,5541.3232421875,-0.0,40.338470458984375,1.0,283.0347595214844,285.7016296386719,294.9256286621094,295.4310607910156,293.1499938964844,293.1499938964844,283.1499938964844,27908.44140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.386188805103302,1.0,0.0,0.0,0.2649900019168854,0.3244459331035614,5.5944502364013715e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1219.4088134765625,0.0,19.592187881469727,1895.4371337890625,0.0,252.0589141845703,0.2783513069152832,1.0,0.0,3.0,1.0,0.0
17993400,298.5552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49468994140625,0.5021557211875916,0.050000000745058,0.0462897308170795,298.486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.49468994140625,0.5021557211875916,0.050000000745058,0.0487453155219554,298.6444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.49468994140625,0.5021557211875916,0.050000000745058,0.0360031239688396,298.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.49468994140625,0.5021557211875916,0.050000000745058,0.0487453155219554,298.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49468994140625,0.5021557211875916,0.050000000745058,0.2312268018722534,285.518798828125,285.9184875488281,293.36895751953125,292.4342956542969,293.3702087402344,298.5572204589844,285.96337890625,1.0,0.1822328120470047,1.0,0.1500000059604644,0.0,1.0,-0.4932262301445007,0.4932093918323517,1.6832149412948638e-05,0.3465521335601806,0.1380660235881805,0.1380660235881805,0.0,36.38507843017578,60.0,5613.47900390625,-0.0,40.880558013916016,1.0,283.0382995605469,285.9154663085937,294.8717041015625,295.33758544921875,293.1499938964844,293.1499938964844,283.1499938964844,26438.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3690904378890991,1.0,0.0,0.0,0.2484792619943618,0.3799052238464355,5.165682104291136e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1311.0001220703125,0.0,21.83722686767578,1895.4371337890625,0.0,224.2437438964844,0.2722685635089874,1.0,0.0,3.0,1.0,0.0
17993460,298.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.4901996254920959,0.050000000745058,0.0464823842048645,298.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.4901996254920959,0.050000000745058,0.0489481911063194,298.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.4901996254920959,0.050000000745058,0.0361529663205146,298.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.4901996254920959,0.050000000745058,0.0489481911063194,298.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.4901996254920959,0.050000000745058,0.2321891337633133,285.94488525390625,285.77252197265625,293.428466796875,292.4585266113281,293.4216613769531,298.5218505859375,285.5190124511719,1.0,0.1911967098712921,1.0,0.1500000059604644,0.0,1.0,-0.4952797293663025,0.495270162820816,9.581349331710952e-06,0.3481862545013428,0.6848248243331909,0.6848248243331909,0.0,41.53778076171875,48.0,11453.474609375,-0.0,45.46648406982422,1.0,283.10821533203125,285.2548828125,295.2677307128906,296.0567321777344,293.1499938964844,293.1499938964844,283.1499938964844,8890.0380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008190393447876,1.0,0.0,0.0,1.3820236921310425,1.3821338415145874,1.2744546040721616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.90966796875,0.0,93.79920196533205,1895.4371337890625,0.0,117.43671417236328,0.3570591807365417,1.0,0.0,3.0,1.0,0.0
17993520,298.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.4901996254920959,0.050000000745058,0.0464823842048645,298.4581604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.4901996254920959,0.050000000745058,0.0489481911063194,298.6112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.4901996254920959,0.050000000745058,0.0361529663205146,298.30938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.4901996254920959,0.050000000745058,0.0489481911063194,298.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0072021484375,0.4901996254920959,0.050000000745058,0.2321891337633133,285.94488525390625,285.77252197265625,293.428466796875,292.4585266113281,293.4216613769531,298.5218505859375,285.5190124511719,1.0,0.1911967098712921,1.0,0.1500000059604644,0.0,1.0,-0.4952797293663025,0.495270162820816,9.581349331710952e-06,0.3481862545013428,0.6848248243331909,0.6848248243331909,0.0,41.53778076171875,48.0,11453.474609375,-0.0,45.46648406982422,1.0,283.10821533203125,285.2548828125,295.2677307128906,296.0567321777344,293.1499938964844,293.1499938964844,283.1499938964844,8890.0380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3008190393447876,1.0,0.0,0.0,1.3820236921310425,1.3821338415145874,1.2744546040721616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4670.90966796875,0.0,93.79920196533205,1895.4371337890625,0.0,117.43671417236328,0.3570591807365417,1.0,0.0,3.0,1.0,0.0
17993580,298.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.4868508875370025,0.050000000745058,0.0465423241257667,298.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.4868508875370025,0.050000000745058,0.0490113086998462,298.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.4868508875370025,0.050000000745058,0.0361995883285999,298.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.4868508875370025,0.050000000745058,0.0490113086998462,298.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.4868508875370025,0.050000000745058,0.2324885576963424,285.718505859375,285.6339111328125,293.4924011230469,292.4853820800781,293.485107421875,298.490234375,286.1063842773437,1.0,0.1934098601341247,1.0,0.1500000059604644,0.0,1.0,-0.495918869972229,0.4959092736244201,9.596341442374978e-06,0.3486890196800232,0.4744254052639007,0.4744254052639007,0.0,43.14097213745117,36.0,8245.9892578125,-0.0,46.90084457397461,1.0,283.130859375,286.3213195800781,295.3461303710937,295.840576171875,293.1499938964844,293.1499938964844,283.1499938964844,22557.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917443215847015,1.0,0.0,0.0,0.5296850800514221,0.582298755645752,1.8720996308729813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2643.55615234375,0.0,31.915691375732425,1895.4371337890625,0.0,87.33019256591797,0.2802354991436004,1.0,0.0,3.0,1.0,0.0
17993640,298.5157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.4868508875370025,0.050000000745058,0.0465423241257667,298.4302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.4868508875370025,0.050000000745058,0.0490113086998462,298.5788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.4868508875370025,0.050000000745058,0.0361995883285999,298.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.4868508875370025,0.050000000745058,0.0490113086998462,298.1970520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6640930175781,0.4868508875370025,0.050000000745058,0.2324885576963424,285.718505859375,285.6339111328125,293.4924011230469,292.4853820800781,293.485107421875,298.490234375,286.1063842773437,1.0,0.1934098601341247,1.0,0.1500000059604644,0.0,1.0,-0.495918869972229,0.4959092736244201,9.596341442374978e-06,0.3486890196800232,0.4744254052639007,0.4744254052639007,0.0,43.14097213745117,36.0,8245.9892578125,-0.0,46.90084457397461,1.0,283.130859375,286.3213195800781,295.3461303710937,295.840576171875,293.1499938964844,293.1499938964844,283.1499938964844,22557.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917443215847015,1.0,0.0,0.0,0.5296850800514221,0.582298755645752,1.8720996308729813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2643.55615234375,0.0,31.915691375732425,1895.4371337890625,0.0,87.33019256591797,0.2802354991436004,1.0,0.0,3.0,1.0,0.0
17993700,298.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.487719863653183,0.050000000745058,0.0465265847742557,298.4216003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.487719863653183,0.050000000745058,0.0489947348833084,298.5690612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.487719863653183,0.050000000745058,0.0361873432993888,298.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.487719863653183,0.050000000745058,0.0489947348833084,298.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0286865234375,0.487719863653183,0.050000000745058,0.2324099242687225,286.03240966796875,285.5990600585937,293.52587890625,292.499755859375,293.51837158203125,298.48065185546875,285.7852783203125,1.0,0.1925390064716339,1.0,0.1500000059604644,0.0,1.0,-0.495751291513443,0.4957416951656341,9.592409696779214e-06,0.348558634519577,0.8284980654716492,0.8284980654716492,0.0,42.72000503540039,36.0,11949.8291015625,-0.0,46.52387237548828,1.0,283.1386108398437,285.6101989746094,295.56640625,296.401611328125,293.1499938964844,293.1499938964844,283.1499938964844,6616.80029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.305989921092987,1.0,0.0,0.0,1.3451586961746216,1.3456677198410034,1.2073702748693904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.23779296875,0.0,81.54813385009766,1895.4371337890625,0.0,125.80696105957033,0.3467766046524048,1.0,0.0,3.0,1.0,0.0
17993760,298.5097045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.4899865686893463,0.050000000745058,0.046486135572195,298.4120788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.4899865686893463,0.050000000745058,0.0489521361887455,298.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.4899865686893463,0.050000000745058,0.0361558832228183,298.2679138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.4899865686893463,0.050000000745058,0.0489521361887455,298.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51226806640625,0.4899865686893463,0.050000000745058,0.2322078645229339,285.4579162597656,285.5042724609375,293.56036376953125,292.5146789550781,293.5526123046875,298.47186279296875,285.2175598144531,1.0,0.1905485838651657,1.0,0.1500000059604644,0.0,1.0,-0.4953203499317169,0.4953107833862304,9.582303391653111e-06,0.3482210636138916,0.566718339920044,0.566718339920044,0.0,41.638145446777344,25.0,10572.28125,-0.0,45.55619812011719,1.0,283.1443176269531,285.0762023925781,295.7817077636719,296.6119689941406,293.1499938964844,293.1499938964844,283.1499938964844,15589.1494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3449996709823608,1.0,0.0,0.0,1.3078290224075315,1.3078389167785645,1.141288237249683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4087.902587890625,0.0,99.93054962158205,1895.4371337890625,0.0,186.64715576171875,0.3586702644824981,1.0,0.0,3.0,1.0,0.0
17993820,298.5061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.528300404548645,0.1756115853786468,0.045986071228981,298.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217834472656,0.7625901699066162,0.1680493205785751,0.1362810879945755,298.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283142089844,0.7805761098861694,0.1745247989892959,0.1078747287392616,298.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.528300404548645,0.050000000745058,0.0484255477786064,298.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3432312011719,0.528300404548645,0.050000000745058,0.2297099530696869,285.3963928222656,285.4591064453125,293.6083984375,292.5357666015625,293.6022644042969,298.44287109375,285.7176513671875,1.0,0.1898229867219925,1.0,0.1500000059604644,0.0,1.0,-0.6814354658126831,0.6814210414886475,1.4414337783819064e-05,0.4908712804317474,0.4677877426147461,0.4677877426147461,0.0,29.823383331298828,25.0,10392.3251953125,-0.0,59.97647476196289,1.0,283.14697265625,285.8548278808594,295.65838623046875,296.3467102050781,293.1499938964844,293.1499938964844,283.1499938964844,24020.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3608762323856354,1.0,0.0,0.0,0.7342275977134705,0.7342326045036316,3.597119402343196e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3186.99755859375,0.0,46.74398040771485,1895.4371337890625,0.0,211.28045654296875,0.305819034576416,1.0,0.0,3.0,1.0,0.0
17993880,298.4600524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9957580566406,0.8249956369400024,0.1767337471246719,0.1278192996978759,298.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0254821777344,0.8645351529121399,0.1659945100545883,0.1558746844530105,298.4039611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.02886962890625,0.8765397071838379,0.1721158176660537,0.1199537813663482,298.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8444519042969,0.5828460454940796,0.050000000745058,0.0480356030166149,298.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8444519042969,0.5828460454940796,0.050000000745058,0.227860227227211,285.9939270019531,285.3851318359375,293.6319885253906,292.54620361328125,293.6269226074219,298.39227294921875,286.1611633300781,1.0,0.1912998259067535,1.0,0.1500000059604644,0.0,1.0,-0.8152043223381042,0.8151857852935791,1.8566348444437608e-05,0.5962657332420349,0.9696190357208252,0.9696190357208252,0.0,21.227867126464844,28.0,15592.015625,-0.0,71.61392974853516,1.0,283.1478271484375,286.1381530761719,295.6459350585937,296.5495300292969,293.1499938964844,293.1499938964844,283.1499938964844,8143.1015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3645966947078705,1.0,0.0,0.0,1.325153946876526,1.325157642364502,1.171725969584259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.51953125,0.0,82.59834289550781,1895.4371337890625,0.0,217.1269378662109,0.3534512221813202,1.0,0.0,3.0,1.0,0.0
17993940,298.2657165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.85455322265625,0.915062665939331,0.1717115193605423,0.1173814386129379,298.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.9513884782791138,0.1659171134233474,0.1368255317211151,298.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8542175292969,0.915062665939331,0.1745324432849884,0.0912966728210449,298.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8577575683594,0.9728217124938964,0.1594904065132141,0.1460039764642715,298.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9037780761719,0.6659836173057556,0.1481088250875473,0.2262828350067138,285.8619689941406,285.3290100097656,293.6988220214844,292.5760803222656,293.5324401855469,298.2463684082031,285.7081604003906,1.0,0.1965312659740448,1.0,0.1500000059604644,0.0,1.0,-0.9253440499305724,0.9253215193748474,2.2512194846058264e-05,0.7220225930213928,1.0,1.0,0.0,14.531747817993164,28.0,21923.671875,-0.0,77.75088500976562,1.0,283.14947509765625,285.4411315917969,295.9880065917969,297.1941223144531,293.1499938964844,293.1499938964844,283.1499938964844,7164.5693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4460614621639251,1.0,0.0,0.0,1.7828630208969116,1.782868504524231,2.120944628813959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5320.203125,0.0,173.46804809570312,1895.4371337890625,0.0,366.0943603515625,0.4440363049507141,1.0,0.0,3.0,1.0,0.0
17994000,298.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80194091796875,0.817646324634552,0.1713171750307083,0.1543284058570861,298.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8026428222656,0.8084790706634521,0.165826678276062,0.1569432914257049,298.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8017578125,0.8207263946533203,0.1747826486825943,0.1214778125286102,298.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.80352783203125,0.7949662804603577,0.158625453710556,0.14938585460186,298.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8486633300781,0.609498143196106,0.148742064833641,0.3188275098800659,285.8051147460937,285.27783203125,293.7069702148437,292.57977294921875,293.5870666503906,298.2392578125,285.81005859375,1.0,0.1933289021253585,1.0,0.1500000059604644,0.0,1.0,-0.7120324373245239,0.7120171189308167,1.5317400539061055e-05,0.5301988124847412,1.0,1.0,0.0,28.77383041381836,46.0,16890.509765625,-0.0,96.5059051513672,1.0,283.1495666503906,285.4776611328125,295.9988708496094,297.22052001953125,293.1499938964844,293.1499938964844,283.1499938964844,7456.80322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.455671489238739,1.0,0.0,0.0,1.8188635110855105,1.8188691139221191,2.2074638650337882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.0400390625,0.0,184.1898498535156,1895.4371337890625,0.0,387.9546813964844,0.4557392001152038,1.0,0.0,3.0,1.0,0.0
17994060,298.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.8930976986885071,0.1863508373498916,0.1012310087680816,298.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.8930976986885071,0.1777160167694091,0.1066011264920234,298.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.8930976986885071,0.1907892078161239,0.0787352249026298,298.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.8930976986885071,0.1630636304616928,0.106601171195507,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.9565712213516236,0.1483547240495681,0.6084650754928589,285.735107421875,285.18365478515625,293.7848815917969,292.6151428222656,293.78076171875,298.2175598144531,285.7451477050781,1.0,0.2125364243984222,1.0,0.1500000059604644,0.0,1.0,-1.0325816869735718,1.0325548648834229,2.679247700143605e-05,0.7740392684936523,1.0,1.0,0.0,14.291447639465332,66.0,20333.865234375,-0.0,126.2342529296875,1.0,283.1499328613281,285.4228820800781,295.97137451171875,297.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,10364.83984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299617052078247,1.0,0.0,0.0,2.144397497177124,2.1444053649902344,3.0683432328260096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.53564453125,0.0,301.84332275390625,1895.4371337890625,0.0,607.9146728515625,0.5348556637763977,1.0,0.0,3.0,1.0,0.0
17994120,298.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.8930976986885071,0.1863508373498916,0.1012310087680816,298.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.8930976986885071,0.1777160167694091,0.1066011264920234,298.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7320251464844,0.8930976986885071,0.1907892078161239,0.0787352249026298,298.068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7343139648437,0.8930976986885071,0.1630636304616928,0.106601171195507,297.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7315673828125,0.9565712213516236,0.1483547240495681,0.6084650754928589,285.735107421875,285.18365478515625,293.7848815917969,292.6151428222656,293.78076171875,298.2175598144531,285.7451477050781,1.0,0.2125364243984222,1.0,0.1500000059604644,0.0,1.0,-1.0325816869735718,1.0325548648834229,2.679247700143605e-05,0.7740392684936523,1.0,1.0,0.0,14.291447639465332,66.0,20333.865234375,-0.0,126.2342529296875,1.0,283.1499328613281,285.4228820800781,295.97137451171875,297.39727783203125,293.1499938964844,293.1499938964844,283.1499938964844,10364.83984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5299617052078247,1.0,0.0,0.0,2.144397497177124,2.1444053649902344,3.0683432328260096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5484.53564453125,0.0,301.84332275390625,1895.4371337890625,0.0,607.9146728515625,0.5348556637763977,1.0,0.0,3.0,1.0,0.0
17994180,298.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997436523437,0.8936503529548645,0.1969454139471054,0.1016194000840187,298.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997436523437,0.8936503529548645,0.1869214028120041,0.1070101261138916,298.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997436523437,0.8936503529548645,0.2009194642305374,0.0790373161435127,298.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997436523437,0.8936503529548645,0.1678123474121093,0.1070101261138916,297.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005676269531,0.9821301102638244,0.1464464664459228,0.6612479090690613,285.802001953125,285.1036682128906,293.86541748046875,292.65216064453125,293.86163330078125,298.1688842773437,285.81329345703125,1.0,0.2369333207607269,1.0,0.1500000059604644,0.0,1.0,-1.174365758895874,1.1743324995040894,3.327840022393502e-05,0.8875927925109863,1.0,1.0,0.0,16.194650650024414,86.0,22902.0234375,-0.0,165.8986053466797,1.0,283.1499938964844,285.4176025390625,295.8908386230469,297.4679260253906,293.1499938964844,293.1499938964844,283.1499938964844,13103.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771663188934326,1.0,0.0,0.0,2.411102771759033,2.4111127853393555,3.8790449252701364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.73046875,0.0,429.0552368164063,1895.4371337890625,0.0,809.4854125976562,0.5996158719062805,1.0,0.0,3.0,1.0,0.0
17994240,298.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997436523437,0.8936503529548645,0.1969454139471054,0.1016194000840187,298.1047058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997436523437,0.8936503529548645,0.1869214028120041,0.1070101261138916,298.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997436523437,0.8936503529548645,0.2009194642305374,0.0790373161435127,298.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997436523437,0.8936503529548645,0.1678123474121093,0.1070101261138916,297.86602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8005676269531,0.9821301102638244,0.1464464664459228,0.6612479090690613,285.802001953125,285.1036682128906,293.86541748046875,292.65216064453125,293.86163330078125,298.1688842773437,285.81329345703125,1.0,0.2369333207607269,1.0,0.1500000059604644,0.0,1.0,-1.174365758895874,1.1743324995040894,3.327840022393502e-05,0.8875927925109863,1.0,1.0,0.0,16.194650650024414,86.0,22902.0234375,-0.0,165.8986053466797,1.0,283.1499938964844,285.4176025390625,295.8908386230469,297.4679260253906,293.1499938964844,293.1499938964844,283.1499938964844,13103.384765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5771663188934326,1.0,0.0,0.0,2.411102771759033,2.4111127853393555,3.8790449252701364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.73046875,0.0,429.0552368164063,1895.4371337890625,0.0,809.4854125976562,0.5996158719062805,1.0,0.0,3.0,1.0,0.0
17994300,298.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.8954939842224121,0.2003388553857803,0.1029305756092071,298.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8513488769531,0.8954939842224121,0.1905216425657272,0.1083908528089523,298.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8509826660156,0.8954939842224121,0.2040990144014358,0.0800571143627166,297.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504333496094,0.8954939842224121,0.1693469882011413,0.1083908677101135,297.8101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8520812988281,0.9783092737197876,0.1454948335886001,0.6570878624916077,285.8538818359375,285.0814514160156,293.90655517578125,292.6712341308594,293.9029846191406,298.13250732421875,285.8694152832031,1.0,0.2521606385707855,1.0,0.1500000059604644,0.0,1.0,-1.2629696130752563,1.2629318237304688,3.782207204494625e-05,0.9583100080490112,1.0,1.0,0.0,17.572999954223633,86.0,24418.234375,-0.0,188.92886352539065,1.0,283.1499938964844,285.4398803710937,295.8690185546875,297.5157470703125,293.1499938964844,293.1499938964844,283.1499938964844,14467.3671875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5946718454360962,1.0,0.0,0.0,2.533487319946289,2.533498287200928,4.282829593194037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.08935546875,0.0,497.7627258300781,1895.4371337890625,0.0,899.5665283203125,0.6265693306922913,1.0,0.0,3.0,1.0,0.0
17994360,298.1544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421691894531,0.9218018054962158,0.2035451829433441,0.1224157437682151,298.0476989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421691894531,0.9218018054962158,0.1932666450738906,0.1289096772670745,298.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9421691894531,0.9218018054962158,0.2069587260484695,0.0952122509479522,297.9195251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9432067871094,0.924562692642212,0.1703732013702392,0.1299051940441131,297.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9430236816406,0.9444764852523804,0.1439976543188095,0.6511957049369812,285.9461364746094,285.0387878417969,293.9482116699219,292.6906433105469,293.9448547363281,298.0945129394531,285.96405029296875,1.0,0.2692596018314361,1.0,0.1500000059604644,0.0,1.0,-1.3492984771728516,1.3492558002471924,4.262917718733661e-05,1.0279231071472168,1.0,1.0,0.0,20.19515419006348,106.0,25930.53515625,-0.0,229.8731689453125,1.0,283.1499938964844,285.49822998046875,295.8670654296875,297.59161376953125,293.1499938964844,293.1499938964844,283.1499938964844,15557.4599609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6109357476234436,1.0,0.0,0.0,2.6272010803222656,2.6272130012512207,4.605534229540354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.97802734375,0.0,555.068115234375,1895.4371337890625,0.0,991.3821411132812,0.6520888209342957,1.0,0.0,3.0,1.0,0.0
17994420,298.0885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521545410156,0.94788658618927,0.204601377248764,0.1443553417921066,297.9907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521545410156,0.94788658618927,0.1944059133529663,0.1520131230354309,298.1053771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0521545410156,0.94788658618927,0.2080924659967422,0.1122763752937316,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0523681640625,0.967738151550293,0.1693056374788284,0.1612141281366348,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.908650815486908,0.1430628150701522,0.6457068920135498,286.0549621582031,285.0167541503906,293.9982604980469,292.714111328125,293.9951477050781,298.03155517578125,286.0724792480469,1.0,0.291631817817688,1.0,0.1500000059604644,0.0,1.0,-1.4636739492416382,1.463624358177185,4.95903477713e-05,1.1189851760864258,1.0,1.0,0.0,23.634918212890625,106.0,27839.369140625,-0.0,290.68609619140625,1.0,283.1499938964844,285.5620422363281,295.88311767578125,297.7088623046875,293.1499938964844,293.1499938964844,283.1499938964844,16977.486328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305670738220215,1.0,0.0,0.0,2.7444839477539062,2.7444968223571777,5.025910354561347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5877.81201171875,0.0,632.7738647460938,1895.4371337890625,0.0,1111.861083984375,0.6777741312980652,1.0,0.0,3.0,1.0,0.0
17994480,298.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.13818359375,0.9838607907295228,0.2035339027643203,0.1746198087930679,297.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1386413574219,0.983632743358612,0.1928634941577911,0.1837342083454132,298.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1380310058594,0.9664751291275024,0.2076375484466552,0.1282331049442291,297.80615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1372985839844,0.9393263459205629,0.168612539768219,0.1604553014039993,297.66619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1353454589844,0.8836972117424011,0.1428219527006149,0.64411860704422,286.1401672363281,284.9898376464844,294.0328674316406,292.7304077148437,294.0299072265625,297.97808837890625,286.1592102050781,1.0,0.3081474602222442,1.0,0.1500000059604644,0.0,1.0,-1.5453886985778809,1.545333743095398,5.498532482306473e-05,1.184139609336853,1.0,1.0,0.0,26.635772705078125,126.0,29144.826171875,-0.0,344.6590576171875,1.0,283.1499938964844,285.61962890625,295.8998107910156,297.7978515625,293.1499938964844,293.1499938964844,283.1499938964844,17734.3203125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6443398594856262,1.0,0.0,0.0,2.8049895763397217,2.8050031661987305,5.249958121567033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5959.5634765625,0.0,675.5543823242188,1895.4371337890625,0.0,1202.2576904296875,0.6952821612358093,1.0,0.0,3.0,1.0,0.0
17994540,297.9212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.22265625,0.8439781069755554,0.1999528706073761,0.1816393285989761,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226867675781,0.8315637707710266,0.1911174058914184,0.1824551969766616,297.94659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.22265625,0.8499637246131897,0.2045533657073974,0.1444312334060669,297.7515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2226257324219,0.7978108525276184,0.1684742420911789,0.1605404913425445,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2225341796875,0.754646360874176,0.1425092220306396,0.6457431316375732,286.2225646972656,284.97119140625,294.087646484375,292.7563171386719,294.0847473144531,297.8863220214844,286.2181091308594,1.0,0.3316538333892822,1.0,0.1500000059604644,0.0,1.0,-1.580154299736023,1.5800968408584597,5.738989057135768e-05,1.2136045694351196,1.0,1.0,0.0,43.949954986572266,126.0,30169.26171875,-0.0,410.1050720214844,1.0,283.1499938964844,285.6393127441406,295.9259948730469,297.92938232421875,293.1499938964844,293.1499938964844,283.1499938964844,19059.9453125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6661567091941833,1.0,0.0,0.0,2.907935857772827,2.9079504013061523,5.642388032356394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6046.65869140625,0.0,752.6986083984375,1895.4371337890625,0.0,1354.594970703125,0.7174814343452454,1.0,0.0,3.0,1.0,0.0
17994600,297.8855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1939392089844,0.7963516712188721,0.200008824467659,0.1812463849782943,297.8174743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.194091796875,0.7841415405273438,0.1911543309688568,0.1824527829885482,297.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19384765625,0.8023938536643982,0.2043897956609726,0.144111230969429,297.7262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.19451904296875,0.752206027507782,0.1687619090080261,0.1610845476388931,297.5973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952209472656,0.7139337062835693,0.1423515677452087,0.647043764591217,286.1934814453125,284.9574279785156,294.1190490722656,292.771240234375,294.1161193847656,297.8504943847656,286.18817138671875,1.0,0.3434048891067505,1.0,0.1500000059604644,0.0,1.0,-1.579384684562683,1.5793273448944092,5.733539001084864e-05,1.2124398946762085,1.0,1.0,0.0,55.42203140258789,114.0,30273.9296875,-0.0,441.0217590332031,1.0,283.1499938964844,285.60693359375,295.9250183105469,297.95440673828125,293.1499938964844,293.1499938964844,283.1499938964844,19638.03125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6762877702713013,1.0,0.0,0.0,2.951704978942871,2.9517199993133545,5.813520829178742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6049.91845703125,0.0,787.2008666992188,1895.4371337890625,0.0,1428.8826904296875,0.7309711575508118,1.0,0.0,3.0,1.0,0.0
17994660,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.16363525390625,0.7648109793663025,0.2010994553565979,0.1820172369480133,297.7812194824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.7534040212631226,0.1917563825845718,0.1830924153327942,297.8665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636047363281,0.7700563669204712,0.205091193318367,0.1444922983646392,297.6966247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1640625,0.7250649929046631,0.1694484949111938,0.1619825065135955,297.56817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16455078125,0.6841524839401245,0.1422741562128067,0.6483443975448608,286.163330078125,284.95001220703125,294.1620483398437,292.791748046875,294.1590881347656,297.8130187988281,286.1596984863281,1.0,0.3540215194225311,1.0,0.1500000059604644,0.0,1.0,-1.5841772556304932,1.58411967754364,5.767141192336567e-05,1.2162368297576904,1.0,1.0,0.0,66.22149658203125,114.0,30569.625,-0.0,473.2549743652344,1.0,283.1499938964844,285.5707092285156,295.9116516113281,297.9657287597656,293.1499938964844,293.1499938964844,283.1499938964844,20610.455078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6862892508506775,1.0,0.0,0.0,3.023902416229248,3.0239181518554688,6.101391250012966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6064.8203125,0.0,846.3892822265625,1895.4371337890625,0.0,1504.2760009765625,0.7457758188247681,1.0,0.0,3.0,1.0,0.0
17994720,297.822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1477355957031,0.7498112916946411,0.2029158473014831,0.1836202144622802,297.7513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.14776611328125,0.7384222745895386,0.1928472071886062,0.1841971725225448,297.8342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.147705078125,0.7542466521263123,0.2064900696277618,0.1454548835754394,297.671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1479187011719,0.7105989456176758,0.1704314202070236,0.1630743891000747,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14813232421875,0.6681050062179565,0.1423915326595306,0.6498191356658936,286.1475830078125,284.95001220703125,294.2063903808594,292.81298828125,294.20343017578125,297.78326416015625,286.14605712890625,1.0,0.3619093298912048,1.0,0.1500000059604644,0.0,1.0,-1.5916613340377808,1.59160315990448,5.819858779432252e-05,1.222182035446167,1.0,1.0,0.0,73.6749038696289,102.0,30851.732421875,-0.0,498.4757385253906,1.0,283.1499938964844,285.5499572753906,295.8985595703125,297.9681091308594,293.1499938964844,293.1499938964844,283.1499938964844,21324.69921875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928110122680664,1.0,0.0,0.0,3.0758519172668457,3.075868368148804,6.312831146715325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6078.2568359375,0.0,890.7650756835938,1895.4371337890625,0.0,1554.4873046875,0.7612171173095703,1.0,0.0,3.0,1.0,0.0
17994780,297.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277160644531,0.7400870323181152,0.2073586732149124,0.1876249760389328,297.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12774658203125,0.72758549451828,0.1957395374774933,0.1869867146015167,297.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277160644531,0.7433716058731079,0.21013705432415,0.1480080485343933,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12774658203125,0.6986815929412842,0.172852024435997,0.1655023097991943,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278076171875,0.655103325843811,0.1430653184652328,0.6535586714744568,286.127685546875,284.95001220703125,294.2945556640625,292.8554992675781,294.2915954589844,297.73797607421875,286.12762451171875,1.0,0.3713919222354889,1.0,0.1500000059604644,0.0,1.0,-1.6102834939956665,1.6102240085601809,5.952324863756076e-05,1.2369941473007202,1.0,1.0,0.0,81.60185241699219,90.0,31495.130859375,-0.0,533.1168823242188,1.0,283.1499938964844,285.51470947265625,295.8968811035156,297.99468994140625,293.1499938964844,293.1499938964844,283.1499938964844,22863.767578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004529237747192,1.0,0.0,0.0,3.18491530418396,3.1849327087402344,6.768447633476171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.662109375,0.0,988.9188232421876,1895.4371337890625,0.0,1614.3294677734375,0.7878232598304749,1.0,0.0,3.0,1.0,0.0
17994840,297.7829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277160644531,0.7400870323181152,0.2073586732149124,0.1876249760389328,297.7049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12774658203125,0.72758549451828,0.1957395374774933,0.1869867146015167,297.78497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1277160644531,0.7433716058731079,0.21013705432415,0.1480080485343933,297.6300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.12774658203125,0.6986815929412842,0.172852024435997,0.1655023097991943,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1278076171875,0.655103325843811,0.1430653184652328,0.6535586714744568,286.127685546875,284.95001220703125,294.2945556640625,292.8554992675781,294.2915954589844,297.73797607421875,286.12762451171875,1.0,0.3713919222354889,1.0,0.1500000059604644,0.0,1.0,-1.6102834939956665,1.6102240085601809,5.952324863756076e-05,1.2369941473007202,1.0,1.0,0.0,81.60185241699219,90.0,31495.130859375,-0.0,533.1168823242188,1.0,283.1499938964844,285.51470947265625,295.8968811035156,297.99468994140625,293.1499938964844,293.1499938964844,283.1499938964844,22863.767578125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7004529237747192,1.0,0.0,0.0,3.18491530418396,3.1849327087402344,6.768447633476171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6117.662109375,0.0,988.9188232421876,1895.4371337890625,0.0,1614.3294677734375,0.7878232598304749,1.0,0.0,3.0,1.0,0.0
17994900,297.7672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.7411988973617554,0.2098148167133331,0.1898058652877807,297.6864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1222839355469,0.7279411554336548,0.1974270343780517,0.1885519921779632,297.76519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.7440341711044312,0.2122077047824859,0.1494330465793609,297.61328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1223449707031,0.6989379525184631,0.1742339432239532,0.166795939207077,297.48291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1224365234375,0.6543721556663513,0.1435865461826324,0.6558101773262024,286.1221923828125,284.95001220703125,294.3388061523437,292.876953125,294.3358764648437,297.719970703125,286.1216735839844,1.0,0.3736324310302734,1.0,0.1500000059604644,0.0,1.0,-1.6207475662231443,1.6206872463226318,6.027566269040108e-05,1.245320200920105,1.0,1.0,0.0,82.68292999267578,90.0,31848.71875,-0.0,543.604248046875,1.0,283.1499938964844,285.4992370605469,295.9087219238281,298.0228881835937,293.1499938964844,293.1499938964844,283.1499938964844,23695.849609375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7030296325683594,1.0,0.0,0.0,3.242351770401001,3.2423698902130127,7.014771767899219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6143.2978515625,0.0,1043.391845703125,1895.4371337890625,0.0,1634.743896484375,0.7990638613700867,1.0,0.0,3.0,1.0,0.0
17994960,297.7532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228332519531,0.7450174689292908,0.2123451828956604,0.192018374800682,297.67010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228332519531,0.7309252619743347,0.1992040276527404,0.1901647746562957,297.74755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228332519531,0.7474411725997925,0.2143547236919403,0.1508859246969223,297.59832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.122802734375,0.7020678520202637,0.1756867170333862,0.1681117713451385,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12274169921875,0.656242311000824,0.1441950350999832,0.6582363843917847,286.12286376953125,284.95001220703125,294.3831481933594,292.8985595703125,294.3802185058594,297.7040405273437,286.1234741210937,1.0,0.3746059536933899,1.0,0.1500000059604644,0.0,1.0,-1.631577730178833,1.631516695022583,6.10604984103702e-05,1.2539374828338623,1.0,1.0,0.0,82.29106903076172,78.0,32157.689453125,-0.0,550.3859252929688,1.0,283.1499938964844,285.493408203125,295.92559814453125,298.0553894042969,293.1499938964844,293.1499938964844,283.1499938964844,24258.42578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7054105997085571,1.0,0.0,0.0,3.2806150913238525,3.2806336879730225,7.181313890214369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.11474609375,0.0,1080.769287109375,1895.4371337890625,0.0,1653.7115478515625,0.8112156987190247,1.0,0.0,3.0,1.0,0.0
17995020,297.7367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.7531924247741699,0.2157496064901352,0.1949576288461685,297.6507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.7377970814704895,0.2016292512416839,0.192328467965126,297.72637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.7550927400588989,0.2172504961490631,0.1528176963329315,297.58056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221008300781,0.7093489766120911,0.1776710897684097,0.1698652654886245,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1220703125,0.6616581082344055,0.1450835615396499,0.6616013050079346,286.12213134765625,284.95001220703125,294.4418640136719,292.92730712890625,294.43896484375,297.6851501464844,286.12255859375,1.0,0.3745417296886444,1.0,0.1500000059604644,0.0,1.0,-1.6461679935455322,1.6461058855056765,6.212763400981203e-05,1.2655445337295532,1.0,1.0,0.0,80.20404052734375,78.0,32613.12109375,-0.0,555.265869140625,1.0,283.1499938964844,285.48065185546875,295.9529724121094,298.1075744628906,293.1499938964844,293.1499938964844,283.1499938964844,25226.447265625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7087128758430481,1.0,0.0,0.0,3.345430612564087,3.345449924468994,7.467880323019926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.90478515625,0.0,1146.10205078125,1895.4371337890625,0.0,1680.18017578125,0.8242092728614807,1.0,0.0,3.0,1.0,0.0
17995080,297.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.7587859630584717,0.2175043076276779,0.1964542120695114,297.6417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.7426080107688904,0.2028897851705551,0.1934359520673751,297.7164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1253356933594,0.7604175209999084,0.2187427729368209,0.153799682855606,297.57232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.125244140625,0.7142230272293091,0.1787043064832687,0.1707596182823181,297.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1251525878906,0.6657294034957886,0.1455665081739425,0.6633597016334534,286.1253967285156,284.95001220703125,294.4718322753906,292.9420471191406,294.46893310546875,297.67633056640625,286.1263732910156,1.0,0.3739712536334991,1.0,0.1500000059604644,0.0,1.0,-1.653659105300903,1.6535964012145996,6.2679908296559e-05,1.2715027332305908,1.0,1.0,0.0,78.52488708496094,66.0,32820.73828125,-0.0,556.0808715820312,1.0,283.1499938964844,285.4793701171875,295.96759033203125,298.13427734375,293.1499938964844,293.1499938964844,283.1499938964844,25565.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7104337215423584,1.0,0.0,0.0,3.367868185043335,3.3678877353668213,7.56838971938123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.26953125,0.0,1169.3177490234375,1895.4371337890625,0.0,1694.047119140625,0.8325696587562561,1.0,0.0,3.0,1.0,0.0
17995140,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.78055340051651,0.2226999402046203,0.2008429765701294,297.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.7617293000221252,0.2066411674022674,0.1966896504163742,297.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.7813311815261841,0.2231517732143402,0.1566679328680038,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.7318050265312195,0.1817851662635803,0.1733814477920532,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.6823843717575073,0.1470492035150528,0.668588399887085,286.13189697265625,284.95001220703125,294.56024169921875,292.9857788085937,294.5574035644531,297.65252685546875,286.1331481933594,1.0,0.3708482384681701,1.0,0.1500000059604644,0.0,1.0,-1.675703048706055,1.6756386756896973,6.432222289731726e-05,1.2890291213989258,1.0,1.0,0.0,71.97212982177734,54.0,33477.55859375,-0.0,553.8757934570312,1.0,283.1499938964844,285.4695129394531,296.0126953125,298.21844482421875,293.1499938964844,293.1499938964844,283.1499938964844,26819.666015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158540487289429,1.0,0.0,0.0,3.4494564533233643,3.449476957321167,7.939527222333709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.32666015625,0.0,1256.3751220703125,1895.4371337890625,0.0,1738.045654296875,0.8525563478469849,1.0,0.0,3.0,1.0,0.0
