time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995200,297.70806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.78055340051651,0.2226999402046203,0.2008429765701294,297.6174621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318054199219,0.7617293000221252,0.2066411674022674,0.1966896504163742,297.6893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1318664550781,0.7813311815261841,0.2231517732143402,0.1566679328680038,297.5500793457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1317443847656,0.7318050265312195,0.1817851662635803,0.1733814477920532,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.131591796875,0.6823843717575073,0.1470492035150528,0.668588399887085,286.13189697265625,284.95001220703125,294.56024169921875,292.9857788085937,294.5574035644531,297.65252685546875,286.1331481933594,1.0,0.3708482384681701,1.0,0.1500000059604644,0.0,1.0,-1.675703048706055,1.6756386756896973,6.432222289731726e-05,1.2890291213989258,1.0,1.0,0.0,71.97212982177734,54.0,33477.55859375,-0.0,553.8757934570312,1.0,283.1499938964844,285.4695129394531,296.0126953125,298.21844482421875,293.1499938964844,293.1499938964844,283.1499938964844,26819.666015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158540487289429,1.0,0.0,0.0,3.4494564533233643,3.449476957321167,7.939527222333709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6271.32666015625,0.0,1256.3751220703125,1895.4371337890625,0.0,1738.045654296875,0.8525563478469849,1.0,0.0,3.0,1.0,0.0
17995260,297.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409912109375,0.8110061883926392,0.227863997220993,0.2051493376493454,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409606933594,0.789821207523346,0.2103781253099441,0.1998756378889084,297.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409912109375,0.810836672782898,0.227508932352066,0.15945865213871,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.7566307187080383,0.1848617643117904,0.1759429275989532,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.7067104578018188,0.1485656052827835,0.6737138628959656,286.1410522460937,284.95001220703125,294.64801025390625,293.0295715332031,294.6452331542969,297.6314697265625,286.14239501953125,1.0,0.3660119771957397,1.0,0.1500000059604644,0.0,1.0,-1.6972790956497192,1.697213053703308,6.595443119294941e-05,1.306172013282776,1.0,1.0,0.0,63.62657165527344,42.0,34123.390625,-0.0,546.0106201171875,1.0,283.1499938964844,285.4626159667969,296.0571594238281,298.30230712890625,293.1499938964844,293.1499938964844,283.1499938964844,28028.33203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214208245277405,1.0,0.0,0.0,3.526327133178711,3.52634859085083,8.297333238260762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.123046875,0.0,1342.2557373046875,1895.4371337890625,0.0,1783.7274169921875,0.8714042901992798,1.0,0.0,3.0,1.0,0.0
17995320,297.6893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409912109375,0.8110061883926392,0.227863997220993,0.2051493376493454,297.5960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409606933594,0.789821207523346,0.2103781253099441,0.1998756378889084,297.66510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1409912109375,0.810836672782898,0.227508932352066,0.15945865213871,297.53057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.140869140625,0.7566307187080383,0.1848617643117904,0.1759429275989532,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.14068603515625,0.7067104578018188,0.1485656052827835,0.6737138628959656,286.1410522460937,284.95001220703125,294.64801025390625,293.0295715332031,294.6452331542969,297.6314697265625,286.14239501953125,1.0,0.3660119771957397,1.0,0.1500000059604644,0.0,1.0,-1.6972790956497192,1.697213053703308,6.595443119294941e-05,1.306172013282776,1.0,1.0,0.0,63.62657165527344,42.0,34123.390625,-0.0,546.0106201171875,1.0,283.1499938964844,285.4626159667969,296.0571594238281,298.30230712890625,293.1499938964844,293.1499938964844,283.1499938964844,28028.33203125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7214208245277405,1.0,0.0,0.0,3.526327133178711,3.52634859085083,8.297333238260762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6324.123046875,0.0,1342.2557373046875,1895.4371337890625,0.0,1783.7274169921875,0.8714042901992798,1.0,0.0,3.0,1.0,0.0
17995380,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.8496418595314026,0.2329566776752472,0.2093572914600372,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.8278138637542725,0.2140556275844574,0.202970415353775,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.8485085964202881,0.2317744493484497,0.1621586829423904,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.793585479259491,0.1878934949636459,0.1784262806177139,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.737744152545929,0.1500670313835144,0.678611695766449,286.1515808105469,284.95001220703125,294.7347717285156,293.0733642578125,294.7320861816406,297.6124267578125,286.1529541015625,1.0,0.359985202550888,1.0,0.1500000059604644,0.0,1.0,-1.7181518077850342,1.7180843353271484,6.755666254321113e-05,1.3227424621582031,1.0,1.0,0.0,54.15838241577149,30.0,34756.05859375,-0.0,534.074462890625,1.0,283.1499938964844,285.4574279785156,296.1005249023437,298.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,29205.681640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268904447555542,1.0,0.0,0.0,3.599628210067749,3.599650621414185,8.645868092571618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.32763671875,0.0,1427.7115478515625,1895.4371337890625,0.0,1829.082275390625,0.8893889784812927,1.0,0.0,3.0,1.0,0.0
17995440,297.67236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.8496418595314026,0.2329566776752472,0.2093572914600372,297.57672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.8278138637542725,0.2140556275844574,0.202970415353775,297.6429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.8485085964202881,0.2317744493484497,0.1621586829423904,297.5130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1513671875,0.793585479259491,0.1878934949636459,0.1784262806177139,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.15118408203125,0.737744152545929,0.1500670313835144,0.678611695766449,286.1515808105469,284.95001220703125,294.7347717285156,293.0733642578125,294.7320861816406,297.6124267578125,286.1529541015625,1.0,0.359985202550888,1.0,0.1500000059604644,0.0,1.0,-1.7181518077850342,1.7180843353271484,6.755666254321113e-05,1.3227424621582031,1.0,1.0,0.0,54.15838241577149,30.0,34756.05859375,-0.0,534.074462890625,1.0,283.1499938964844,285.4574279785156,296.1005249023437,298.3843994140625,293.1499938964844,293.1499938964844,283.1499938964844,29205.681640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268904447555542,1.0,0.0,0.0,3.599628210067749,3.599650621414185,8.645868092571618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6376.32763671875,0.0,1427.7115478515625,1895.4371337890625,0.0,1829.082275390625,0.8893889784812927,1.0,0.0,3.0,1.0,0.0
17995500,297.664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15545654296875,0.8761938810348511,0.2354684770107269,0.2114222645759582,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1554260253906,0.8518152832984924,0.2158640176057815,0.2044804990291595,297.6325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.15545654296875,0.8744484782218933,0.2338657230138778,0.1634733080863952,297.5048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553955078125,0.8178093433380127,0.1893849670886993,0.1796361654996872,297.3773803710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553039550781,0.7583876848220825,0.1508027762174606,0.6809539198875427,286.1554870605469,284.95001220703125,294.7776794433594,293.0951538085937,294.7750244140625,297.6034851074219,286.1561889648437,1.0,0.3566342890262604,1.0,0.1500000059604644,0.0,1.0,-1.728288650512695,1.7282203435897827,6.834298983449116e-05,1.3307843208312988,1.0,1.0,0.0,49.14017868041992,30.0,35087.71875,-0.0,526.9191284179688,1.0,283.1499938964844,285.45220947265625,296.12213134765625,298.4260559082031,293.1499938964844,293.1499938964844,283.1499938964844,29914.7734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7295721769332886,1.0,0.0,0.0,3.643064260482788,3.643087148666382,8.855782880345942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6404.22802734375,0.0,1480.021728515625,1895.4371337890625,0.0,1851.4844970703125,0.8972460627555847,1.0,0.0,3.0,1.0,0.0
17995560,297.6565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1628112792969,0.9109593629837036,0.2379538416862487,0.2134571522474289,297.5590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1627502441406,0.8836826682090759,0.2176484912633896,0.2059620022773742,297.6224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.16278076171875,0.908402383327484,0.2359257489442825,0.1647613793611526,297.4970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.16265869140625,0.8463327288627625,0.1908568292856216,0.1808216273784637,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1624755859375,0.7859689593315125,0.1515246331691742,0.6832085847854614,286.162841796875,284.95001220703125,294.8201904296875,293.1169128417969,294.81756591796875,297.5948791503906,286.1642150878906,1.0,0.3530873656272888,1.0,0.1500000059604644,0.0,1.0,-1.73818838596344,1.7381192445755005,6.911608943482861e-05,1.338634014129639,1.0,1.0,0.0,43.97435760498047,25.0,35373.58203125,-0.0,519.056396484375,1.0,283.1499938964844,285.4534912109375,296.14306640625,298.4647827148437,293.1499938964844,293.1499938964844,283.1499938964844,30355.69140625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321363687515259,1.0,0.0,0.0,3.669813871383667,3.669837236404419,8.986309580905072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6427.82763671875,0.0,1512.863525390625,1895.4371337890625,0.0,1873.0035400390625,0.9066199660301208,1.0,0.0,3.0,1.0,0.0
17995620,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744079589844,0.9933610558509828,0.2428784668445587,0.2175460457801818,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1743469238281,0.9667565226554872,0.2211388051509857,0.2089357823133468,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744079589844,0.990489661693573,0.2399454861879348,0.1673309803009033,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742553710937,0.9206844568252563,0.1937337964773178,0.1832144260406494,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.174072265625,0.8495052456855774,0.1529163122177124,0.6878888607025146,286.1744384765625,284.95001220703125,294.9039001464844,293.1601257324219,294.9013671875,297.5785827636719,286.1757507324219,1.0,0.3480672538280487,1.0,0.1500000059604644,0.0,1.0,-1.7575383186340332,1.7574676275253296,7.064189412631094e-05,1.353973388671875,1.0,1.0,0.0,35.64521026611328,43.0,35980.3125,-0.0,508.90185546875,1.0,283.1499938964844,285.4502258300781,296.1852111816406,298.54412841796875,293.1499938964844,293.1499938964844,283.1499938964844,31496.126953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371607422828674,1.0,0.0,0.0,3.73811411857605,3.738138198852539,9.323916856374126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.01123046875,0.0,1598.9150390625,1895.4371337890625,0.0,1915.442626953125,0.9233923554420472,1.0,0.0,3.0,1.0,0.0
17995680,297.6419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744079589844,0.9933610558509828,0.2428784668445587,0.2175460457801818,297.5424499511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1743469238281,0.9667565226554872,0.2211388051509857,0.2089357823133468,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1744079589844,0.990489661693573,0.2399454861879348,0.1673309803009033,297.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1742553710937,0.9206844568252563,0.1937337964773178,0.1832144260406494,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.174072265625,0.8495052456855774,0.1529163122177124,0.6878888607025146,286.1744384765625,284.95001220703125,294.9039001464844,293.1601257324219,294.9013671875,297.5785827636719,286.1757507324219,1.0,0.3480672538280487,1.0,0.1500000059604644,0.0,1.0,-1.7575383186340332,1.7574676275253296,7.064189412631094e-05,1.353973388671875,1.0,1.0,0.0,35.64521026611328,43.0,35980.3125,-0.0,508.90185546875,1.0,283.1499938964844,285.4502258300781,296.1852111816406,298.54412841796875,293.1499938964844,293.1499938964844,283.1499938964844,31496.126953125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7371607422828674,1.0,0.0,0.0,3.73811411857605,3.738138198852539,9.323916856374126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6479.01123046875,0.0,1598.9150390625,1895.4371337890625,0.0,1915.442626953125,0.9233923554420472,1.0,0.0,3.0,1.0,0.0
17995740,297.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.9948359727859496,0.2486511617898941,0.2176999300718307,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.973151445388794,0.2244780659675598,0.2121183723211288,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.995798647403717,0.2436901777982711,0.1699813902378082,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.9276358485221864,0.1964760422706604,0.1858313530683517,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.8532636761665344,0.1542087346315384,0.6937642097473145,286.18218994140625,284.95001220703125,294.98553466796875,293.2028503417969,294.98309326171875,297.565673828125,286.18414306640625,1.0,0.3519384562969208,1.0,0.1500000059604644,0.0,1.0,-1.7757670879364014,1.7756949663162231,7.209683099063113e-05,1.3682746887207031,1.0,1.0,0.0,35.9001350402832,61.0,36558.6953125,-0.0,523.164794921875,1.0,283.1499938964844,285.4451904296875,296.2259521484375,298.61920166015625,293.1499938964844,293.1499938964844,283.1499938964844,32639.142578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418018579483032,1.0,0.0,0.0,3.8053388595581055,3.805363893508911,9.66228753895848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.47705078125,0.0,1686.73876953125,1895.4371337890625,0.0,1954.9561767578125,0.9398987293243408,1.0,0.0,3.0,1.0,0.0
17995800,297.6374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.9948359727859496,0.2486511617898941,0.2176999300718307,297.52642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820373535156,0.973151445388794,0.2244780659675598,0.2121183723211288,297.5836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820983886719,0.995798647403717,0.2436901777982711,0.1699813902378082,297.4677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1819152832031,0.9276358485221864,0.1964760422706604,0.1858313530683517,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1816711425781,0.8532636761665344,0.1542087346315384,0.6937642097473145,286.18218994140625,284.95001220703125,294.98553466796875,293.2028503417969,294.98309326171875,297.565673828125,286.18414306640625,1.0,0.3519384562969208,1.0,0.1500000059604644,0.0,1.0,-1.7757670879364014,1.7756949663162231,7.209683099063113e-05,1.3682746887207031,1.0,1.0,0.0,35.9001350402832,61.0,36558.6953125,-0.0,523.164794921875,1.0,283.1499938964844,285.4451904296875,296.2259521484375,298.61920166015625,293.1499938964844,293.1499938964844,283.1499938964844,32639.142578125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7418018579483032,1.0,0.0,0.0,3.8053388595581055,3.805363893508911,9.66228753895848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6527.47705078125,0.0,1686.73876953125,1895.4371337890625,0.0,1954.9561767578125,0.9398987293243408,1.0,0.0,3.0,1.0,0.0
17995860,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.96916264295578,0.2519609332084656,0.2262970060110092,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126159667969,0.9342775344848632,0.2277053892612457,0.2153628766536712,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21270751953125,0.963085114955902,0.2474530041217804,0.1727330088615417,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21246337890625,0.8897169828414917,0.1991174072027206,0.1885225921869278,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21209716796875,0.8215773701667786,0.1553878784179687,0.7000409960746765,286.2127990722656,284.95001220703125,295.0647277832031,293.2449645996094,295.0624389648437,297.54644775390625,286.2146301269531,1.0,0.3622521758079529,1.0,0.1500000059604644,0.0,1.0,-1.8085367679595947,1.8084620237350464,7.475572056137025e-05,1.3942737579345703,1.0,1.0,0.0,40.97270202636719,79.0,37376.96484375,-0.0,562.7674560546875,1.0,283.1499938964844,285.45751953125,296.27130126953125,298.7112121582031,293.1499938964844,293.1499938964844,283.04998779296875,33769.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469948530197144,1.0,0.0,0.0,3.8706696033477774,3.870695352554321,9.996902008424513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.341796875,0.0,1775.113525390625,1895.4371337890625,0.0,1999.5093994140625,0.9549453854560852,1.0,0.0,3.0,1.0,0.0
17995920,297.6091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2127380371094,0.96916264295578,0.2519609332084656,0.2262970060110092,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2126159667969,0.9342775344848632,0.2277053892612457,0.2153628766536712,297.5666198730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21270751953125,0.963085114955902,0.2474530041217804,0.1727330088615417,297.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.21246337890625,0.8897169828414917,0.1991174072027206,0.1885225921869278,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.21209716796875,0.8215773701667786,0.1553878784179687,0.7000409960746765,286.2127990722656,284.95001220703125,295.0647277832031,293.2449645996094,295.0624389648437,297.54644775390625,286.2146301269531,1.0,0.3622521758079529,1.0,0.1500000059604644,0.0,1.0,-1.8085367679595947,1.8084620237350464,7.475572056137025e-05,1.3942737579345703,1.0,1.0,0.0,40.97270202636719,79.0,37376.96484375,-0.0,562.7674560546875,1.0,283.1499938964844,285.45751953125,296.27130126953125,298.7112121582031,293.1499938964844,293.1499938964844,283.04998779296875,33769.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7469948530197144,1.0,0.0,0.0,3.8706696033477774,3.870695352554321,9.996902008424513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.341796875,0.0,1775.113525390625,1895.4371337890625,0.0,1999.5093994140625,0.9549453854560852,1.0,0.0,3.0,1.0,0.0
17995980,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.8994098901748657,0.2562437057495117,0.2302551120519638,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.8681968450546265,0.2305790781974792,0.2185903787612915,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.8930643200874329,0.2507563531398773,0.1754345297813415,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.8315926790237427,0.2014364749193191,0.1912185996770858,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7653441429138184,0.156255155801773,0.7062778472900391,286.1546630859375,284.95001220703125,295.1411437988281,293.28631591796875,295.1389465332031,297.52960205078125,286.1558532714844,1.0,0.3754998743534088,1.0,0.1500000059604644,0.0,1.0,-1.8265178203582764,1.826441526412964,7.623775309184566e-05,1.4083750247955322,1.0,1.0,0.0,51.88346481323242,97.0,38264.5,-0.0,612.5989990234375,1.0,283.0508117675781,285.3804626464844,296.3273620605469,298.8367614746094,293.1499938964844,293.1499938964844,282.75,34724.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564868927001953,1.0,0.0,0.0,3.925024509429932,3.925051212310791,1.0279643447574929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.865234375,0.0,1850.95166015625,1895.4371337890625,0.0,2081.830078125,0.9662095308303832,1.0,0.0,3.0,1.0,0.0
17996040,297.59393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.8994098901748657,0.2562437057495117,0.2302551120519638,297.49444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.8681968450546265,0.2305790781974792,0.2185903787612915,297.547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.8930643200874329,0.2507563531398773,0.1754345297813415,297.43902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.154541015625,0.8315926790237427,0.2014364749193191,0.1912185996770858,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.15447998046875,0.7653441429138184,0.156255155801773,0.7062778472900391,286.1546630859375,284.95001220703125,295.1411437988281,293.28631591796875,295.1389465332031,297.52960205078125,286.1558532714844,1.0,0.3754998743534088,1.0,0.1500000059604644,0.0,1.0,-1.8265178203582764,1.826441526412964,7.623775309184566e-05,1.4083750247955322,1.0,1.0,0.0,51.88346481323242,97.0,38264.5,-0.0,612.5989990234375,1.0,283.0508117675781,285.3804626464844,296.3273620605469,298.8367614746094,293.1499938964844,293.1499938964844,282.75,34724.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564868927001953,1.0,0.0,0.0,3.925024509429932,3.925051212310791,1.0279643447574929e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.865234375,0.0,1850.95166015625,1895.4371337890625,0.0,2081.830078125,0.9662095308303832,1.0,0.0,3.0,1.0,0.0
17996100,297.58355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.8730167746543884,0.2580399215221405,0.2322465479373932,297.48468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.02569580078125,0.8433616161346436,0.2318025082349777,0.2200870364904403,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0247802734375,0.8665430545806885,0.252151757478714,0.1766734570264816,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.02734375,0.8084272742271423,0.2024036943912506,0.1924644261598587,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03131103515625,0.7428987622261047,0.1565243899822235,0.7090029716491699,286.0239562988281,284.95001220703125,295.1781921386719,293.3066711425781,295.1760559082031,297.5196228027344,286.0064697265625,1.0,0.3830559551715851,1.0,0.1500000059604644,0.0,1.0,-1.8369640111923216,1.836887001991272,7.710635691182688e-05,1.4166182279586792,1.0,1.0,0.0,58.35385513305664,97.0,39496.546875,-0.0,641.553466796875,1.0,282.7921447753906,285.2041931152344,296.3917236328125,299.0466003417969,293.1499938964844,293.1499938964844,282.75,35013.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672721743583679,1.0,0.0,0.0,3.941345453262329,3.941372156143189,1.036530875353492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6845.9443359375,0.0,1874.1373291015625,1895.4371337890625,0.0,2176.653564453125,0.9700912833213806,1.0,0.0,3.0,1.0,0.0
17996160,297.5709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.8493927121162415,0.2595415115356445,0.2339610755443573,297.473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.8213722109794617,0.2328101396560669,0.2214022427797317,297.5225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.84305340051651,0.2533007860183716,0.1777501553297042,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.7852835059165955,0.2031743675470352,0.1935497224330902,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9648132324219,0.7230080366134644,0.1566161215305328,0.711085319519043,285.9642944335937,284.95001220703125,295.2143859863281,293.3267822265625,295.2123107910156,297.50762939453125,285.9639892578125,1.0,0.3909302353858948,1.0,0.1500000059604644,0.0,1.0,-1.8457010984420776,1.845623254776001,7.78370740590617e-05,1.4235209226608276,1.0,1.0,0.0,65.64464569091797,85.0,39789.99609375,-0.0,671.9234619140625,1.0,282.754150390625,285.1602783203125,296.39227294921875,299.0228576660156,293.1499938964844,293.1499938964844,282.45001220703125,35237.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.772965133190155,1.0,0.0,0.0,3.953904628753662,3.9539315700531006,1.0431473356220522e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7183.1748046875,0.0,1892.1107177734373,1895.4371337890625,0.0,2227.21435546875,0.9730790853500366,1.0,0.0,3.0,1.0,0.0
17996220,297.54461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76763916015625,0.8353241682052612,0.2619810402393341,0.2364993691444397,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7677307128906,0.8068605661392212,0.2343636006116867,0.223222479224205,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7676696777344,0.8286558389663696,0.2550935745239258,0.1792683750391006,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7678527832031,0.7704145908355713,0.2043046206235885,0.1949613392353058,297.2801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7681884765625,0.7084820866584778,0.156469851732254,0.7120303511619568,285.7676086425781,284.95001220703125,295.2810974121094,293.364501953125,295.27911376953125,297.4828796386719,285.7662048339844,1.0,0.3968907594680786,1.0,0.1500000059604644,0.0,1.0,-1.8555954694747925,1.855516791343689,7.866930536692962e-05,1.4313905239105225,1.0,1.0,0.0,71.6782455444336,85.0,41140.109375,-0.0,699.628173828125,1.0,282.45849609375,284.9375915527344,296.4219970703125,299.1458740234375,293.1499938964844,293.1499938964844,282.45001220703125,35534.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867252826690674,1.0,0.0,0.0,3.9705612659454346,3.970588207244873,1.0519547686271835e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6916.7041015625,0.0,1916.1241455078125,1895.4371337890625,0.0,2350.727783203125,0.9770413041114808,1.0,0.0,3.0,1.0,0.0
17996280,297.54351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669372558594,0.8351870179176331,0.2620978653430938,0.2366005331277847,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7670288085937,0.8066825270652771,0.2344339042901992,0.2232894897460937,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7669677734375,0.8284926414489746,0.2551766037940979,0.179325595498085,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.76715087890625,0.7702323794364929,0.2043549120426178,0.1950100362300872,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674255371094,0.7082327604293823,0.1564592272043228,0.7119935750961304,285.7669372558594,284.95001220703125,295.2841491699219,293.3662414550781,295.2821655273437,297.4817810058594,285.7657165527344,1.0,0.3970032632350921,1.0,0.1500000059604644,0.0,1.0,-1.8558807373046875,1.855802059173584,7.869335968280211e-05,1.431615948677063,1.0,1.0,0.0,71.77776336669922,73.0,41155.83203125,-0.0,700.19580078125,1.0,282.4574584960937,284.936767578125,296.4202880859375,299.1427001953125,293.1499938964844,293.1499938964844,282.1499938964844,35545.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868162989616394,1.0,0.0,0.0,3.9711318016052246,3.971158981323242,1.052257175615523e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7312.1953125,0.0,1916.9505615234373,1895.4371337890625,0.0,2351.550048828125,0.9771770238876344,1.0,0.0,3.0,1.0,0.0
17996340,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.83745276927948,0.2642589509487152,0.2386173456907272,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.8082560300827026,0.2356847524642944,0.2245507687330246,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.8301011323928833,0.2566518187522888,0.1804182231426239,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.7714263200759888,0.2051947265863418,0.1958764791488647,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594787597656,0.7076480984687805,0.155987873673439,0.7101989984512329,285.55889892578125,284.95001220703125,295.3500061035156,293.404541015625,295.3481750488281,297.45538330078125,285.5573425292969,1.0,0.3973712027072906,1.0,0.1500000059604644,0.0,1.0,-1.8600187301635744,1.859939694404602,7.904294761829078e-05,1.434922218322754,1.0,1.0,0.0,71.86148834228516,61.0,42409.31640625,0.0,704.1408081054688,1.0,282.1572570800781,284.7055358886719,296.4451599121094,299.245361328125,293.1499938964844,293.1499938964844,281.8500061035156,35729.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978631854057312,1.0,0.0,0.0,3.981409549713135,3.981436967849731,1.0577109605947044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.42138671875,0.0,1931.873046875,1895.4371337890625,0.0,2451.904541015625,0.979621648788452,1.0,0.0,3.0,1.0,0.0
17996400,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.55889892578125,0.83745276927948,0.2642589509487152,0.2386173456907272,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589904785156,0.8082560300827026,0.2356847524642944,0.2245507687330246,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5589294433594,0.8301011323928833,0.2566518187522888,0.1804182231426239,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55914306640625,0.7714263200759888,0.2051947265863418,0.1958764791488647,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5594787597656,0.7076480984687805,0.155987873673439,0.7101989984512329,285.55889892578125,284.95001220703125,295.3500061035156,293.404541015625,295.3481750488281,297.45538330078125,285.5573425292969,1.0,0.3973712027072906,1.0,0.1500000059604644,0.0,1.0,-1.8600187301635744,1.859939694404602,7.904294761829078e-05,1.434922218322754,1.0,1.0,0.0,71.86148834228516,61.0,42409.31640625,0.0,704.1408081054688,1.0,282.1572570800781,284.7055358886719,296.4451599121094,299.245361328125,293.1499938964844,293.1499938964844,281.8500061035156,35729.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978631854057312,1.0,0.0,0.0,3.981409549713135,3.981436967849731,1.0577109605947044e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7429.42138671875,0.0,1931.873046875,1895.4371337890625,0.0,2451.904541015625,0.979621648788452,1.0,0.0,3.0,1.0,0.0
17996460,297.50006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39093017578125,0.8436973094940186,0.2653741836547851,0.2396052628755569,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39190673828125,0.8140402436256409,0.2362842112779617,0.2250909656286239,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.39117431640625,0.83584064245224,0.2573696076869964,0.1809048950672149,297.36248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.393310546875,0.7769483327865601,0.2055739760398864,0.1962022185325622,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3968811035156,0.7117750644683838,0.1556269228458404,0.7083961367607117,285.390625,284.95001220703125,295.3864440917969,293.4262390136719,295.3846130371094,297.4407043457031,285.37677001953125,1.0,0.3957346677780151,1.0,0.1500000059604644,0.0,1.0,-1.860666036605835,1.8605868816375728,7.909772102721035e-05,1.4354513883590698,1.0,1.0,0.0,70.02391815185547,61.0,43487.25,0.0,698.8939819335938,1.0,281.8817443847656,284.5028991699219,296.4857788085937,299.3967590332031,293.1499938964844,293.1499938964844,281.8500061035156,35799.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.805726170539856,1.0,0.0,0.0,3.9852874279022217,3.9853148460388175,1.0597723303362727e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.99853515625,0.0,1937.5234375,1895.4371337890625,0.0,2523.892333984375,0.9805440306663512,1.0,0.0,3.0,1.0,0.0
17996520,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.344482421875,0.8503178954124451,0.2661307752132416,0.2402129769325256,297.3993835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.8200463056564331,0.2366653978824615,0.2253849059343338,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.8420159220695496,0.2578345835208893,0.1811781674623489,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448181152344,0.7829671502113342,0.2058006227016449,0.196348026394844,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.34539794921875,0.7163422703742981,0.1553065329790115,0.7066396474838257,285.3444519042969,284.95001220703125,295.41363525390625,293.4426574707031,295.41180419921875,297.4295654296875,285.34259033203125,1.0,0.3938086628913879,1.0,0.1500000059604644,0.0,1.0,-1.860144019126892,1.86006498336792,7.905359234428033e-05,1.4350557327270508,1.0,1.0,0.0,68.00605010986328,49.0,43585.2421875,0.0,692.03662109375,1.0,281.8550720214844,284.46942138671875,296.4754638671875,299.34844970703125,293.1499938964844,293.1499938964844,281.54998779296875,35838.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069667220115662,1.0,0.0,0.0,3.9875078201293945,3.987535238265991,1.0609535365802003e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7542.06494140625,0.0,1940.7635498046875,1895.4371337890625,0.0,2535.2880859375,0.9810720682144164,1.0,0.0,3.0,1.0,0.0
17996580,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.8734385967254639,0.267715722322464,0.2414553463459015,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.8403118848800659,0.2373985201120376,0.2258836030960083,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.8638023138046265,0.2587560415267944,0.1816786378622055,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.8038978576660156,0.2062047719955444,0.1965252161026001,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.7319854497909546,0.1544531434774398,0.7018131613731384,285.1308898925781,284.95001220703125,295.47686767578125,293.4816589355469,295.4750366210937,297.4044189453125,285.1289367675781,1.0,0.3875772953033447,1.0,0.1500000059604644,0.0,1.0,-1.8572551012039185,1.8571763038635247,7.88094985182397e-05,1.4328055381774902,1.0,1.0,0.0,61.61741638183594,37.0,44688.734375,0.0,669.2735595703125,1.0,281.5571594238281,284.23590087890625,296.5065002441406,299.4455871582031,293.1499938964844,293.1499938964844,281.25,35904.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147233128547668,1.0,0.0,0.0,3.991142988204956,3.9911704063415527,1.0628888276187354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.03271484375,0.0,1946.0762939453125,1895.4371337890625,0.0,2606.75634765625,0.9819366931915284,1.0,0.0,3.0,1.0,0.0
17996640,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13092041015625,0.8734385967254639,0.267715722322464,0.2414553463459015,297.3754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.13104248046875,0.8403118848800659,0.2373985201120376,0.2258836030960083,297.4112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309509277344,0.8638023138046265,0.2587560415267944,0.1816786378622055,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1311950683594,0.8038978576660156,0.2062047719955444,0.1965252161026001,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13165283203125,0.7319854497909546,0.1544531434774398,0.7018131613731384,285.1308898925781,284.95001220703125,295.47686767578125,293.4816589355469,295.4750366210937,297.4044189453125,285.1289367675781,1.0,0.3875772953033447,1.0,0.1500000059604644,0.0,1.0,-1.8572551012039185,1.8571763038635247,7.88094985182397e-05,1.4328055381774902,1.0,1.0,0.0,61.61741638183594,37.0,44688.734375,0.0,669.2735595703125,1.0,281.5571594238281,284.23590087890625,296.5065002441406,299.4455871582031,293.1499938964844,293.1499938964844,281.25,35904.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8147233128547668,1.0,0.0,0.0,3.991142988204956,3.9911704063415527,1.0628888276187354e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.03271484375,0.0,1946.0762939453125,1895.4371337890625,0.0,2606.75634765625,0.9819366931915284,1.0,0.0,3.0,1.0,0.0
17996700,297.4490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.8898912668228149,0.2684521973133087,0.2420055717229843,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9806823730469,0.8547672629356384,0.237708106637001,0.2260510325431823,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.8795102834701538,0.2591621577739715,0.1818718910217285,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825134277344,0.8178949952125549,0.2063647359609604,0.1965457201004028,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7431302666664124,0.1539913266897201,0.6990987062454224,284.97906494140625,284.95001220703125,295.5083312988281,293.50146484375,295.50653076171875,297.3926086425781,284.96002197265625,1.0,0.3837165534496307,1.0,0.1500000059604644,0.0,1.0,-1.8551143407821653,1.855035781860352,7.862888014642522e-05,1.4311217069625854,1.0,1.0,0.0,57.73061752319336,37.0,45678.73828125,0.0,655.1284790039062,1.0,281.2926330566406,284.045166015625,296.5491943359375,299.6058044433594,293.1499938964844,293.1499938964844,281.25,35933.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8206644654273987,1.0,0.0,0.0,3.9922749996185294,3.992302417755127,1.0634918226060108e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.9384765625,0.0,1947.802001953125,1895.4371337890625,0.0,2661.726318359375,0.98220294713974,1.0,0.0,3.0,1.0,0.0
17996760,297.43634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9102334976196288,0.269088864326477,0.2424286603927612,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92059326171875,0.872937023639679,0.2379432469606399,0.2261223345994949,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.8989067077636719,0.2594834268093109,0.181983470916748,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.8340557217597961,0.2064617127180099,0.1964844614267349,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.7572497725486755,0.1534781903028488,0.696071207523346,284.92047119140625,284.95001220703125,295.5397033691406,293.521484375,295.53790283203125,297.38055419921875,284.9198913574219,1.0,0.3794322609901428,1.0,0.1500000059604644,0.0,1.0,-1.8521339893341064,1.852055668830872,7.837779412511736e-05,1.428780198097229,0.9588139653205872,0.9588139653205872,0.0,53.55412673950195,25.0,45655.7578125,0.0,639.3842163085938,1.0,281.2566833496094,284.0108337402344,296.5426025390625,299.5450134277344,293.1499938964844,293.1499938964844,280.95001220703125,37279.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215290904045105,1.0,0.0,0.0,3.962083339691162,3.962110757827759,1.047467321768636e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.7861328125,0.0,1919.276123046875,1895.4371337890625,0.0,2669.740966796875,0.9758407473564148,1.0,0.0,3.0,1.0,0.0
17996820,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.972461462020874,0.2705067098140716,0.2432889491319656,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9297287464141846,0.2385145276784896,0.2262519747018814,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9602689146995544,0.2602545917034149,0.1822084486484527,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8832879066467285,0.2067492604255676,0.1963515728712082,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8012943863868713,0.1525322049856186,0.6899492144584656,284.8434753417969,284.95001220703125,295.6021423339844,293.5621032714844,295.600341796875,297.35986328125,284.8561706542969,1.0,0.3699523210525512,1.0,0.1500000059604644,0.0,1.0,-1.846081256866455,1.8460034132003784,7.78691828600131e-05,1.4239842891693115,0.8316925764083862,0.8316925764083862,0.0,44.35446548461914,28.0,45826.27734375,0.0,605.3072509765625,1.0,280.9563903808594,283.9569396972656,296.5655517578125,299.5781555175781,293.1499938964844,293.1499938964844,281.25,44332.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253859281539917,1.0,0.0,0.0,3.638785600662232,3.638810873031616,8.83499296833179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.5009765625,0.0,1582.8780517578125,1895.4371337890625,0.0,2705.536376953125,0.9099211096763612,1.0,0.0,3.0,1.0,0.0
17996880,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8433532714844,0.972461462020874,0.2705067098140716,0.2432889491319656,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.842529296875,0.9297287464141846,0.2385145276784896,0.2262519747018814,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8431396484375,0.9602689146995544,0.2602545917034149,0.1822084486484527,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8414306640625,0.8832879066467285,0.2067492604255676,0.1963515728712082,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.8012943863868713,0.1525322049856186,0.6899492144584656,284.8434753417969,284.95001220703125,295.6021423339844,293.5621032714844,295.600341796875,297.35986328125,284.8561706542969,1.0,0.3699523210525512,1.0,0.1500000059604644,0.0,1.0,-1.846081256866455,1.8460034132003784,7.78691828600131e-05,1.4239842891693115,0.8316925764083862,0.8316925764083862,0.0,44.35446548461914,28.0,45826.27734375,0.0,605.3072509765625,1.0,280.9563903808594,283.9569396972656,296.5655517578125,299.5781555175781,293.1499938964844,293.1499938964844,281.25,44332.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8253859281539917,1.0,0.0,0.0,3.638785600662232,3.638810873031616,8.83499296833179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6943.5009765625,0.0,1582.8780517578125,1895.4371337890625,0.0,2705.536376953125,0.9099211096763612,1.0,0.0,3.0,1.0,0.0
17996940,297.4110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.9985918402671814,0.2720250487327575,0.2440114021301269,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.962823450565338,0.2393316030502319,0.2266646921634674,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.9889002442359924,0.2612860798835754,0.1826320141553878,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.9126014709472656,0.2073504030704498,0.1965852379798889,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8248569369316101,0.1523617208003997,0.6877598166465759,285.0301208496094,284.95001220703125,295.6369323730469,293.5851745605469,295.6351318359375,297.3551025390625,285.0398864746094,1.0,0.3667326867580414,1.0,0.1500000059604644,0.0,1.0,-1.845271110534668,1.8451932668685915,7.78012108639814e-05,1.4233206510543823,0.9509410262107848,0.9509410262107848,0.0,40.71172332763672,28.0,45369.921875,0.0,593.2914428710938,1.0,281.2114562988281,284.1419982910156,296.51470947265625,299.3832092285156,293.1499938964844,293.1499938964844,281.25,35059.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135486245155334,1.0,0.0,0.0,3.692196130752564,3.692220449447632,9.096259532270778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.59912109375,0.0,1573.5035400390625,1895.4371337890625,0.0,2595.91015625,0.9166861772537231,1.0,0.0,3.0,1.0,0.0
17997000,297.4219055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.9985007643699646,0.2745323479175567,0.2408761829137802,297.3254699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.9678682684898376,0.2400605678558349,0.2273387759923935,297.3606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9931338429450988,0.262595921754837,0.1833056658506393,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278625488281,0.9178646802902222,0.2078989297151565,0.19709013402462,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8279498219490051,0.1523353308439254,0.6874143481254578,285.026611328125,284.95001220703125,295.6641845703125,293.6034545898437,295.662353515625,297.3568115234375,285.01641845703125,1.0,0.3643444180488586,1.0,0.1500000059604644,0.0,1.0,-1.832267045974732,1.8321902751922607,7.671047933399677e-05,1.4094728231430054,0.974458396434784,0.974458396434784,0.0,39.85578536987305,46.0,45241.24609375,0.0,583.4411010742188,1.0,281.2428894042969,284.1119384765625,296.5493469238281,299.4537658691406,293.1499938964844,293.1499938964844,280.95001220703125,33185.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094918727874756,1.0,0.0,0.0,3.769819498062134,3.769844055175781,9.48275157952594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.74462890625,0.0,1648.8525390625,1895.4371337890625,0.0,2558.5146484375,0.9302580952644348,1.0,0.0,3.0,1.0,0.0
