time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997060,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9985297322273254,0.2782353162765503,0.2410939037799835,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9693986177444458,0.2412790656089782,0.2286127656698227,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.99464213848114,0.2638000547885895,0.1845494210720062,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9192906022071838,0.2087989300489425,0.1980407088994979,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8274423480033875,0.1520750671625137,0.6865954399108887,284.8881530761719,284.95001220703125,295.72576904296875,293.6455383300781,295.7239990234375,297.3524780273437,284.8972473144531,1.0,0.3673642873764038,1.0,0.1500000059604644,0.0,1.0,-1.847009897232056,1.8469319343566888,7.79465917730704e-05,1.4243565797805786,0.8613904714584351,0.8613904714584351,0.0,40.32754898071289,64.0,46232.71484375,0.0,593.4396362304688,1.0,280.9566345214844,283.9884033203125,296.6630554199219,299.6763916015625,293.1499938964844,293.1499938964844,281.25,39919.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174368739128113,1.0,0.0,0.0,3.636352062225342,3.636376619338989,8.823179769024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.4462890625,0.0,1547.253173828125,1895.4371337890625,0.0,2631.840087890625,0.9053382277488708,1.0,0.0,3.0,1.0,0.0
17997120,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9985297322273254,0.2782353162765503,0.2410939037799835,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9693986177444458,0.2412790656089782,0.2286127656698227,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.99464213848114,0.2638000547885895,0.1845494210720062,297.2792053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.9192906022071838,0.2087989300489425,0.1980407088994979,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8274423480033875,0.1520750671625137,0.6865954399108887,284.8881530761719,284.95001220703125,295.72576904296875,293.6455383300781,295.7239990234375,297.3524780273437,284.8972473144531,1.0,0.3673642873764038,1.0,0.1500000059604644,0.0,1.0,-1.847009897232056,1.8469319343566888,7.79465917730704e-05,1.4243565797805786,0.8613904714584351,0.8613904714584351,0.0,40.32754898071289,64.0,46232.71484375,0.0,593.4396362304688,1.0,280.9566345214844,283.9884033203125,296.6630554199219,299.6763916015625,293.1499938964844,293.1499938964844,281.25,39919.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8174368739128113,1.0,0.0,0.0,3.636352062225342,3.636376619338989,8.823179769024136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6999.4462890625,0.0,1547.253173828125,1895.4371337890625,0.0,2631.840087890625,0.9053382277488708,1.0,0.0,3.0,1.0,0.0
17997180,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.974248230457306,0.2790957391262054,0.2511920034885406,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.9265737533569336,0.242967888712883,0.2302327156066894,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9580697417259216,0.2656731903553009,0.1858205795288086,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.87993985414505,0.2101077586412429,0.1993233561515808,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.7929694652557373,0.1520586758852005,0.6870062947273254,285.0848083496094,284.95001220703125,295.7869567871094,293.6882629394531,295.7851867675781,297.340576171875,285.08447265625,1.0,0.3763611614704132,1.0,0.1500000059604644,0.0,1.0,-1.868563175201416,1.8684834241867063,7.976643246365711e-05,1.4409681558609009,1.0,1.0,0.0,46.02229690551758,82.0,46388.6796875,0.0,628.2575073242188,1.0,281.24285888671875,284.1631774902344,296.6640319824219,299.6184387207031,293.1499938964844,293.1499938964844,280.95001220703125,32451.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808150589466095,1.0,0.0,0.0,3.7953248023986816,3.795349597930908,9.611500217943103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.18017578125,0.0,1673.3331298828125,1895.4371337890625,0.0,2546.17236328125,0.9349173307418824,1.0,0.0,3.0,1.0,0.0
17997240,297.3982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.974248230457306,0.2790957391262054,0.2511920034885406,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848999023437,0.9265737533569336,0.242967888712883,0.2302327156066894,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848388671875,0.9580697417259216,0.2656731903553009,0.1858205795288086,297.2760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08502197265625,0.87993985414505,0.2101077586412429,0.1993233561515808,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.7929694652557373,0.1520586758852005,0.6870062947273254,285.0848083496094,284.95001220703125,295.7869567871094,293.6882629394531,295.7851867675781,297.340576171875,285.08447265625,1.0,0.3763611614704132,1.0,0.1500000059604644,0.0,1.0,-1.868563175201416,1.8684834241867063,7.976643246365711e-05,1.4409681558609009,1.0,1.0,0.0,46.02229690551758,82.0,46388.6796875,0.0,628.2575073242188,1.0,281.24285888671875,284.1631774902344,296.6640319824219,299.6184387207031,293.1499938964844,293.1499938964844,280.95001220703125,32451.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808150589466095,1.0,0.0,0.0,3.7953248023986816,3.795349597930908,9.611500217943103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.18017578125,0.0,1673.3331298828125,1895.4371337890625,0.0,2546.17236328125,0.9349173307418824,1.0,0.0,3.0,1.0,0.0
17997300,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.939697265625,0.9367474913597108,0.2796130180358886,0.2518670260906219,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8905539512634277,0.2436237335205078,0.2312261760234832,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.91926109790802,0.266388863325119,0.1866201311349868,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9429931640625,0.8486265540122986,0.2106013298034668,0.2001447677612304,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.763397216796875,0.1519166827201843,0.6879202723503113,284.93975830078125,284.95001220703125,295.8173522949219,293.7098999023437,295.81561279296875,297.33416748046875,284.92108154296875,1.0,0.3818735778331756,1.0,0.1500000059604644,0.0,1.0,-1.8697596788406368,1.8696798086166384,7.986849959706888e-05,1.4421584606170654,0.9529264569282532,0.9529264569282532,0.0,51.81959915161133,82.0,47484.23046875,0.0,649.0400390625,1.0,280.9942321777344,283.97607421875,296.75860595703125,299.8857421875,293.1499938964844,293.1499938964844,280.95001220703125,34033.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169190883636475,1.0,0.0,0.0,3.829044342041016,3.8290696144104,9.783044561118004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7610.984375,0.0,1726.1990966796875,1895.4371337890625,0.0,2627.051025390625,0.9431212544441224,1.0,0.0,3.0,1.0,0.0
17997360,297.3758850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.9029961228370668,0.2799734473228454,0.2524499595165252,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.8621001839637756,0.2440096735954284,0.2319383025169372,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.888264536857605,0.266792893409729,0.1871667951345443,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8233792185783386,0.2108566910028457,0.2007229626178741,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.7394716739654541,0.1515804082155227,0.6879481077194214,284.89569091796875,284.95001220703125,295.84765625,293.7316589355469,295.8459167480469,297.3257751464844,284.8989562988281,1.0,0.3880497217178345,1.0,0.1500000059604644,0.0,1.0,-1.8727014064788816,1.872621297836304,8.011886529857293e-05,1.4444308280944824,0.9083231687545776,0.9083231687545776,0.0,58.11399459838867,100.0,47498.0078125,0.0,671.665771484375,1.0,280.9563293457031,283.9613342285156,296.7747497558594,299.8733825683594,293.1499938964844,293.1499938964844,280.6499938964844,37386.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213605284690857,1.0,0.0,0.0,3.7742085456848153,3.7742340564727774,9.504846048002946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7970.71923828125,0.0,1686.5262451171875,1895.4371337890625,0.0,2668.17822265625,0.9335781931877136,1.0,0.0,3.0,1.0,0.0
17997420,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8529272675514221,0.2808862328529358,0.2537197172641754,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8170743584632874,0.2446260452270507,0.2331093400716781,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8399209380149841,0.2674844563007355,0.1880704015493393,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7780287265777588,0.2112178206443786,0.2016552984714508,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6984571814537048,0.1507464796304702,0.6870613694190979,284.87060546875,284.95001220703125,295.9079284667969,293.775634765625,295.9062194824219,297.31024169921875,284.8829040527344,1.0,0.4014898538589477,1.0,0.1500000059604644,0.0,1.0,-1.876772403717041,1.8766919374465945,8.046595758059993e-05,1.447511076927185,0.8176873326301575,0.8176873326301575,0.0,72.62690734863281,88.0,47842.41796875,0.0,721.6419677734375,1.0,280.65777587890625,283.9495849609375,296.7984924316406,299.93121337890625,293.1499938964844,293.1499938964844,280.95001220703125,43008.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293127417564392,1.0,0.0,0.0,3.4662187099456787,3.4662423133850098,8.016877472982742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.31787109375,0.0,1387.952392578125,1895.4371337890625,0.0,2742.049072265625,0.8717743754386902,1.0,0.0,3.0,1.0,0.0
17997480,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.8529272675514221,0.2808862328529358,0.2537197172641754,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.8170743584632874,0.2446260452270507,0.2331093400716781,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.8399209380149841,0.2674844563007355,0.1880704015493393,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685302734375,0.7780287265777588,0.2112178206443786,0.2016552984714508,297.152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.6984571814537048,0.1507464796304702,0.6870613694190979,284.87060546875,284.95001220703125,295.9079284667969,293.775634765625,295.9062194824219,297.31024169921875,284.8829040527344,1.0,0.4014898538589477,1.0,0.1500000059604644,0.0,1.0,-1.876772403717041,1.8766919374465945,8.046595758059993e-05,1.447511076927185,0.8176873326301575,0.8176873326301575,0.0,72.62690734863281,88.0,47842.41796875,0.0,721.6419677734375,1.0,280.65777587890625,283.9495849609375,296.7984924316406,299.93121337890625,293.1499938964844,293.1499938964844,280.95001220703125,43008.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293127417564392,1.0,0.0,0.0,3.4662187099456787,3.4662423133850098,8.016877472982742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7184.31787109375,0.0,1387.952392578125,1895.4371337890625,0.0,2742.049072265625,0.8717743754386902,1.0,0.0,3.0,1.0,0.0
17997540,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8413335680961609,0.2831040322780609,0.2556373476982116,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8051919937133789,0.245985060930252,0.2344101369380951,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.828363835811615,0.2691014111042022,0.1891875267028808,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7662162780761719,0.2122315764427185,0.2026497274637222,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6856377720832825,0.1504127979278564,0.685870349407196,285.0336303710937,284.95001220703125,295.9677429199219,293.8201599121094,295.9660339355469,297.3061218261719,285.0305480957031,1.0,0.4059949219226837,1.0,0.1500000059604644,0.0,1.0,-1.8817410469055176,1.881660223007202,8.08907498139888e-05,1.451304912567139,0.9531704187393188,0.9531704187393188,0.0,77.93333435058594,76.0,47853.59765625,0.0,743.16650390625,1.0,280.9417419433594,284.08514404296875,296.7848205566406,299.8360595703125,293.1499938964844,293.1499938964844,280.6499938964844,32327.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817404568195343,1.0,0.0,0.0,3.6417508125305176,3.6417741775512695,8.849398227539496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.822265625,0.0,1496.591796875,1895.4371337890625,0.0,2631.54150390625,0.90073961019516,1.0,0.0,3.0,1.0,0.0
17997600,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.8413335680961609,0.2831040322780609,0.2556373476982116,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.8051919937133789,0.245985060930252,0.2344101369380951,297.30780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.828363835811615,0.2691014111042022,0.1891875267028808,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.7662162780761719,0.2122315764427185,0.2026497274637222,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.6856377720832825,0.1504127979278564,0.685870349407196,285.0336303710937,284.95001220703125,295.9677429199219,293.8201599121094,295.9660339355469,297.3061218261719,285.0305480957031,1.0,0.4059949219226837,1.0,0.1500000059604644,0.0,1.0,-1.8817410469055176,1.881660223007202,8.08907498139888e-05,1.451304912567139,0.9531704187393188,0.9531704187393188,0.0,77.93333435058594,76.0,47853.59765625,0.0,743.16650390625,1.0,280.9417419433594,284.08514404296875,296.7848205566406,299.8360595703125,293.1499938964844,293.1499938964844,280.6499938964844,32327.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.817404568195343,1.0,0.0,0.0,3.6417508125305176,3.6417741775512695,8.849398227539496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7978.822265625,0.0,1496.591796875,1895.4371337890625,0.0,2631.54150390625,0.90073961019516,1.0,0.0,3.0,1.0,0.0
17997660,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8448718190193176,0.2843600511550903,0.2570071518421173,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8084480166435242,0.2468418627977371,0.2353628277778625,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8314751982688904,0.2700366377830505,0.1899786591529846,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7691104412078857,0.2128322869539261,0.2033351808786392,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6867669224739075,0.1498337090015411,0.6836289763450623,284.8924255371094,284.95001220703125,296.0270690917969,293.8652038574219,296.0253601074219,297.2960510253906,284.9004211425781,1.0,0.4052895903587341,1.0,0.1500000059604644,0.0,1.0,-1.8836182355880733,1.8835371732711792,8.10516212368384e-05,1.4527926445007324,0.8417166471481323,0.8417166471481323,0.0,77.13001251220703,64.0,48541.23046875,0.0,742.3153076171875,1.0,280.65753173828125,283.9515991210937,296.8911437988281,300.05670166015625,293.1499938964844,293.1499938964844,280.95001220703125,39719.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271716833114624,1.0,0.0,0.0,3.515853881835937,3.515877246856689,8.248119343079452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.62890625,0.0,1415.78955078125,1895.4371337890625,0.0,2722.133056640625,0.878562331199646,1.0,0.0,3.0,1.0,0.0
17997720,297.3397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8448718190193176,0.2843600511550903,0.2570071518421173,297.2763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919372558594,0.8084480166435242,0.2468418627977371,0.2353628277778625,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8314751982688904,0.2700366377830505,0.1899786591529846,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.7691104412078857,0.2128322869539261,0.2033351808786392,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892822265625,0.6867669224739075,0.1498337090015411,0.6836289763450623,284.8924255371094,284.95001220703125,296.0270690917969,293.8652038574219,296.0253601074219,297.2960510253906,284.9004211425781,1.0,0.4052895903587341,1.0,0.1500000059604644,0.0,1.0,-1.8836182355880733,1.8835371732711792,8.10516212368384e-05,1.4527926445007324,0.8417166471481323,0.8417166471481323,0.0,77.13001251220703,64.0,48541.23046875,0.0,742.3153076171875,1.0,280.65753173828125,283.9515991210937,296.8911437988281,300.05670166015625,293.1499938964844,293.1499938964844,280.95001220703125,39719.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271716833114624,1.0,0.0,0.0,3.515853881835937,3.515877246856689,8.248119343079452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7258.62890625,0.0,1415.78955078125,1895.4371337890625,0.0,2722.133056640625,0.878562331199646,1.0,0.0,3.0,1.0,0.0
17997780,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8597229719161987,0.2864435911178589,0.258428692817688,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8220341801643372,0.248174786567688,0.2362486124038696,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8452699184417725,0.2715770602226257,0.1907502114772796,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7826067209243774,0.2138579934835434,0.2039500176906585,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6977024078369141,0.1495762020349502,0.6809465289115906,285.0462341308594,284.95001220703125,296.0859069824219,293.91070556640625,296.0841979980469,297.29302978515625,285.0422058105469,1.0,0.4011074304580688,1.0,0.1500000059604644,0.0,1.0,-1.8848282098770144,1.88474714756012,8.115534001262859e-05,1.45369553565979,0.9813114404678344,0.9813114404678344,0.0,72.24240112304688,52.0,48469.63671875,0.0,727.7400512695312,1.0,280.9423828125,284.0844116210937,296.8851318359375,299.97613525390625,293.1499938964844,293.1499938964844,280.6499938964844,31710.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177821636199951,1.0,0.0,0.0,3.691418647766113,3.691442251205444,9.092428854273748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.28955078125,0.0,1547.2808837890625,1895.4371337890625,0.0,2635.034912109375,0.911423683166504,1.0,0.0,3.0,1.0,0.0
17997840,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8597229719161987,0.2864435911178589,0.258428692817688,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8220341801643372,0.248174786567688,0.2362486124038696,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.8452699184417725,0.2715770602226257,0.1907502114772796,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.7826067209243774,0.2138579934835434,0.2039500176906585,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477905273437,0.6977024078369141,0.1495762020349502,0.6809465289115906,285.0462341308594,284.95001220703125,296.0859069824219,293.91070556640625,296.0841979980469,297.29302978515625,285.0422058105469,1.0,0.4011074304580688,1.0,0.1500000059604644,0.0,1.0,-1.8848282098770144,1.88474714756012,8.115534001262859e-05,1.45369553565979,0.9813114404678344,0.9813114404678344,0.0,72.24240112304688,52.0,48469.63671875,0.0,727.7400512695312,1.0,280.9423828125,284.0844116210937,296.8851318359375,299.97613525390625,293.1499938964844,293.1499938964844,280.6499938964844,31710.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8177821636199951,1.0,0.0,0.0,3.691418647766113,3.691442251205444,9.092428854273748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8068.28955078125,0.0,1547.2808837890625,1895.4371337890625,0.0,2635.034912109375,0.911423683166504,1.0,0.0,3.0,1.0,0.0
17997900,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8713291883468628,0.2871463596820831,0.2591546475887298,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.8321854472160339,0.2486816048622131,0.2367225885391235,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8561350107192993,0.2721213698387146,0.1911556124687194,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7931705117225647,0.2142423242330551,0.2042885720729828,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.7065744996070862,0.1493804603815078,0.6797777414321899,284.89093017578125,284.95001220703125,296.1151428222656,293.9336242675781,296.11346435546875,297.2897644042969,284.8743896484375,1.0,0.3981674909591675,1.0,0.1500000059604644,0.0,1.0,-1.885762453079224,1.88568115234375,8.123556472128257e-05,1.4544628858566284,0.8879557251930237,0.8879557251930237,0.0,68.76738739013672,52.0,49416.609375,0.0,717.430419921875,1.0,280.6961975097656,283.89910888671875,296.9754638671875,300.23248291015625,293.1499938964844,293.1499938964844,280.6499938964844,35299.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255681395530701,1.0,0.0,0.0,3.703579664230346,3.703604221343994,9.15243560939416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.41552734375,0.0,1588.280029296875,1895.4371337890625,0.0,2707.2294921875,0.914662539958954,1.0,0.0,3.0,1.0,0.0
17997960,297.3243713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.8842743635177612,0.2875671684741974,0.2594631612300873,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.8435363173484802,0.2489933669567108,0.2369306832551956,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8684370517730713,0.2724365293979645,0.1913160383701324,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8048989176750183,0.2144564241170883,0.2043977826833725,297.1375427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779602050781,0.7160584330558777,0.1490512639284134,0.6778221726417542,284.8805847167969,284.95001220703125,296.1442565917969,293.9566345214844,296.142578125,297.283935546875,284.8877868652344,1.0,0.3946845829486847,1.0,0.1500000059604644,0.0,1.0,-1.8843610286712649,1.8842798471450808,8.111534407362342e-05,1.4533917903900146,0.8546441793441772,0.8546441793441772,0.0,65.0887680053711,40.0,49191.4375,0.0,704.3511352539062,1.0,280.6572265625,283.9259338378906,296.9873962402344,300.19696044921875,293.1499938964844,293.1499938964844,280.95001220703125,39396.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828501284122467,1.0,0.0,0.0,3.59029507637024,3.5903191566467285,8.601091394666582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7325.1318359375,0.0,1492.751220703125,1895.4371337890625,0.0,2734.49853515625,0.8943769931793213,1.0,0.0,3.0,1.0,0.0
17998020,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9249911308288574,0.2895612120628357,0.2606286406517029,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8786447048187256,0.2503009736537933,0.2376213818788528,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.906049907207489,0.2739273011684418,0.1919224560260772,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8370151519775391,0.2154853194952011,0.2048477679491043,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7424315214157104,0.1488354355096817,0.6745637655258179,285.0450439453125,284.95001220703125,296.2020874023437,294.0029602050781,296.2004089355469,297.2819519042969,285.0413818359375,1.0,0.3866904973983764,1.0,0.1500000059604644,0.0,1.0,-1.8839404582977293,1.883859395980835,8.107918256428093e-05,1.4529908895492554,0.9969659447669984,0.9969659447669984,0.0,56.20310592651367,28.0,49027.09375,0.0,675.4615478515625,1.0,280.9429016113281,284.0730285644531,296.9775390625,300.1051330566406,293.1499938964844,293.1499938964844,280.6499938964844,31974.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819070041179657,1.0,0.0,0.0,3.74761962890625,3.7476437091827393,9.371395890411804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.63330078125,0.0,1613.58984375,1895.4371337890625,0.0,2646.9560546875,0.9242969155311584,1.0,0.0,3.0,1.0,0.0
17998080,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9249911308288574,0.2895612120628357,0.2606286406517029,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.8786447048187256,0.2503009736537933,0.2376213818788528,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.906049907207489,0.2739273011684418,0.1919224560260772,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455627441406,0.8370151519775391,0.2154853194952011,0.2048477679491043,297.13702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.7424315214157104,0.1488354355096817,0.6745637655258179,285.0450439453125,284.95001220703125,296.2020874023437,294.0029602050781,296.2004089355469,297.2819519042969,285.0413818359375,1.0,0.3866904973983764,1.0,0.1500000059604644,0.0,1.0,-1.8839404582977293,1.883859395980835,8.107918256428093e-05,1.4529908895492554,0.9969659447669984,0.9969659447669984,0.0,56.20310592651367,28.0,49027.09375,0.0,675.4615478515625,1.0,280.9429016113281,284.0730285644531,296.9775390625,300.1051330566406,293.1499938964844,293.1499938964844,280.6499938964844,31974.962890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819070041179657,1.0,0.0,0.0,3.74761962890625,3.7476437091827393,9.371395890411804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.63330078125,0.0,1613.58984375,1895.4371337890625,0.0,2646.9560546875,0.9242969155311584,1.0,0.0,3.0,1.0,0.0
17998140,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.862548828125,0.9636124968528748,0.2903271019458771,0.2613759934902191,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.9125467538833618,0.2508882880210876,0.2381063550710678,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.944566249847412,0.2745361030101776,0.192332461476326,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.866893470287323,0.215939000248909,0.2051812559366226,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672180175781,0.7679497003555298,0.1485820263624191,0.6727509498596191,284.8627014160156,284.95001220703125,296.23883056640625,294.0328063964844,296.2371520996094,297.2777404785156,284.8572692871094,1.0,0.3810597658157348,1.0,0.1500000059604644,0.0,1.0,-1.8841406106948853,1.8840595483779907,8.109624468488619e-05,1.453073501586914,0.8782625198364258,0.8782625198364258,0.0,49.963863372802734,28.0,49904.9453125,0.0,655.6140747070312,1.0,280.6761779785156,283.8765869140625,297.07672119140625,300.35693359375,293.1499938964844,293.1499938964844,280.6499938964844,37263.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281912803649902,1.0,0.0,0.0,3.728904962539673,3.72892999649048,9.27803341710387e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.7890625,0.0,1632.396728515625,1895.4371337890625,0.0,2731.61474609375,0.9217212796211244,1.0,0.0,3.0,1.0,0.0
17998200,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9850119948387146,0.2906116843223572,0.2615158855915069,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735046386719,0.937644362449646,0.2511110305786133,0.2382018417119979,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.9683855772018432,0.2747552394866943,0.1923991590738296,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.8876966834068298,0.2160995602607727,0.2052164375782013,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7857455015182495,0.148362934589386,0.6712165474891663,284.87384033203125,284.95001220703125,296.2593994140625,294.04962158203125,296.2577514648437,297.2739562988281,284.8808288574219,1.0,0.3776722550392151,1.0,0.1500000059604644,0.0,1.0,-1.8827043771743768,1.8826234340667725,8.097307727439329e-05,1.4519174098968506,0.8649954795837402,0.8649954795837402,0.0,46.51356887817383,31.0,49764.28125,0.0,643.2944946289062,1.0,280.656494140625,283.9080810546875,297.07928466796875,300.3251953125,293.1499938964844,293.1499938964844,280.95001220703125,39397.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294918537139893,1.0,0.0,0.0,3.651135444641113,3.6511600017547607,8.895066230252269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.60400390625,0.0,1559.86181640625,1895.4371337890625,0.0,2743.716064453125,0.907743513584137,1.0,0.0,3.0,1.0,0.0
17998260,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9652397632598876,0.293730616569519,0.2636439204216003,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.913024127483368,0.2524170279502868,0.2393124252557754,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9451892971992492,0.2764885425567627,0.1933765262365341,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8671375513076782,0.2171483784914016,0.2061076313257217,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7660987973213196,0.1480693519115448,0.6703594326972961,285.032958984375,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2772216796875,285.0156555175781,1.0,0.3705734312534332,1.0,0.1500000059604644,0.0,1.0,-1.823564052581787,1.823488116264344,7.599686068715528e-05,1.4088014364242554,0.9997497797012328,0.9997497797012328,0.0,48.81832504272461,34.0,48671.765625,0.0,621.77880859375,1.0,280.9429931640625,284.03729248046875,297.0688781738281,300.22052001953125,293.1499938964844,293.1499938964844,280.6499938964844,32491.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819640040397644,1.0,0.0,0.0,3.789613485336304,3.7896382808685294,9.582594202584005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.71435546875,0.0,1666.858154296875,1895.4371337890625,0.0,2652.23486328125,0.9341655969619752,1.0,0.0,3.0,1.0,0.0
17998320,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.9652397632598876,0.293730616569519,0.2636439204216003,297.2578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.913024127483368,0.2524170279502868,0.2393124252557754,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9451892971992492,0.2764885425567627,0.1933765262365341,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0343017578125,0.8671375513076782,0.2171483784914016,0.2061076313257217,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7660987973213196,0.1480693519115448,0.6703594326972961,285.032958984375,284.95001220703125,296.3161926269531,294.0965881347656,296.31451416015625,297.2772216796875,285.0156555175781,1.0,0.3705734312534332,1.0,0.1500000059604644,0.0,1.0,-1.823564052581787,1.823488116264344,7.599686068715528e-05,1.4088014364242554,0.9997497797012328,0.9997497797012328,0.0,48.81832504272461,34.0,48671.765625,0.0,621.77880859375,1.0,280.9429931640625,284.03729248046875,297.0688781738281,300.22052001953125,293.1499938964844,293.1499938964844,280.6499938964844,32491.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819640040397644,1.0,0.0,0.0,3.789613485336304,3.7896382808685294,9.582594202584005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8173.71435546875,0.0,1666.858154296875,1895.4371337890625,0.0,2652.23486328125,0.9341655969619752,1.0,0.0,3.0,1.0,0.0
17998380,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.998848795890808,0.298436552286148,0.2436864525079727,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9812106490135192,0.2531141340732574,0.239938735961914,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.998848795890808,0.2776428759098053,0.1895339041948318,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9310449361801147,0.2176707535982132,0.2065405994653701,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8176904320716858,0.1476947367191314,0.6672261953353882,284.8633728027344,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.283203125,284.8707580566406,1.0,0.3688625693321228,1.0,0.1500000059604644,0.0,1.0,-1.856749415397644,1.8566707372665403,7.876621384639293e-05,1.4319696426391602,0.8573400974273682,0.8573400974273682,0.0,40.88628005981445,52.0,49694.609375,0.0,603.26904296875,1.0,280.6569519042969,283.8996887207031,297.1636047363281,300.4104309082031,293.1499938964844,293.1499938964844,280.95001220703125,40325.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279041051864624,1.0,0.0,0.0,3.65544056892395,3.6554653644561768,8.916055094232433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.70263671875,0.0,1571.6453857421875,1895.4371337890625,0.0,2728.943603515625,0.9093259572982788,1.0,0.0,3.0,1.0,0.0
17998440,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.998848795890808,0.298436552286148,0.2436864525079727,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8630676269531,0.9812106490135192,0.2531141340732574,0.239938735961914,297.2715148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.998848795890808,0.2776428759098053,0.1895339041948318,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9310449361801147,0.2176707535982132,0.2065405994653701,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607177734375,0.8176904320716858,0.1476947367191314,0.6672261953353882,284.8633728027344,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.283203125,284.8707580566406,1.0,0.3688625693321228,1.0,0.1500000059604644,0.0,1.0,-1.856749415397644,1.8566707372665403,7.876621384639293e-05,1.4319696426391602,0.8573400974273682,0.8573400974273682,0.0,40.88628005981445,52.0,49694.609375,0.0,603.26904296875,1.0,280.6569519042969,283.8996887207031,297.1636047363281,300.4104309082031,293.1499938964844,293.1499938964844,280.95001220703125,40325.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8279041051864624,1.0,0.0,0.0,3.65544056892395,3.6554653644561768,8.916055094232433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.70263671875,0.0,1571.6453857421875,1895.4371337890625,0.0,2728.943603515625,0.9093259572982788,1.0,0.0,3.0,1.0,0.0
17998500,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990009069442748,0.3006022572517395,0.2459141314029693,297.24969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.9792473316192628,0.253614604473114,0.2402601838111877,297.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.9990009069442748,0.2785797715187073,0.1912665367126464,297.2264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.9285350441932678,0.2180604189634323,0.2067792117595672,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.8152492046356201,0.1475881040096283,0.6663346886634827,285.0292053222656,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.2868347167969,285.04473876953125,1.0,0.3703553974628448,1.0,0.1500000059604644,0.0,1.0,-1.8610762357711792,1.8609970808029173,7.913163426565006e-05,1.435191988945007,0.9636940360069276,0.9636940360069276,0.0,41.2735710144043,52.0,49275.3359375,0.0,608.1307983398438,1.0,280.90216064453125,284.0802307128906,297.1224670410156,300.2232360839844,293.1499938964844,293.1499938964844,280.95001220703125,34547.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198771476745605,1.0,0.0,0.0,3.6925277709960938,3.692552089691162,9.097893780563028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.2314453125,0.0,1570.0032958984375,1895.4371337890625,0.0,2654.43115234375,0.9163727164268494,1.0,0.0,3.0,1.0,0.0
17998560,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9990000128746032,0.3020945191383362,0.2517883479595184,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.97356379032135,0.25432950258255,0.2408948242664337,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.9987764358520508,0.2792144417762756,0.195175364613533,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9216712117195128,0.2186414450407028,0.2072946578264236,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8096011877059937,0.1476176530122757,0.6664005517959595,285.0605773925781,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2882995605469,285.06036376953125,1.0,0.373684287071228,1.0,0.1500000059604644,0.0,1.0,-1.8742595911026,1.8741792440414429,8.025144052226096e-05,1.4454827308654783,1.0,1.0,0.0,42.3824348449707,70.0,49810.2578125,0.0,622.8272094726562,1.0,280.94317626953125,284.08074951171875,297.1606140136719,300.3265686035156,293.1499938964844,293.1499938964844,280.6499938964844,32403.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171717524528503,1.0,0.0,0.0,3.794422626495361,3.794447422027588,9.606932280803449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8267.6728515625,0.0,1671.886474609375,1895.4371337890625,0.0,2629.3876953125,0.9352045655250548,1.0,0.0,3.0,1.0,0.0
17998620,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9807865023612976,0.299930989742279,0.2710067331790924,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9252073764801024,0.2550961673259735,0.2420802861452102,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9575088024139404,0.2793974876403808,0.1957997828722,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8769649863243103,0.2192323058843612,0.2082886397838592,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7704850435256958,0.1471677273511886,0.6664168834686279,284.9120483398437,284.95001220703125,296.4832763671875,294.2388610839844,296.481689453125,297.2667236328125,284.9150085449219,1.0,0.3842183649539947,1.0,0.1500000059604644,0.0,1.0,-1.8998761177062988,1.8997936248779297,8.245312346844003e-05,1.4662926197052002,0.9182729721069336,0.9182729721069336,0.0,49.38194274902344,88.0,51399.12109375,0.0,667.9073486328125,1.0,280.65704345703125,283.9113464355469,297.2782592773437,300.6124267578125,293.1499938964844,293.1499938964844,280.3500061035156,36944.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294603228569031,1.0,0.0,0.0,3.775612831115722,3.775638341903688,9.511920211480174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.5673828125,0.0,1684.77392578125,1895.4371337890625,0.0,2743.42236328125,0.933951735496521,1.0,0.0,3.0,1.0,0.0
17998680,297.3100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9807865023612976,0.299930989742279,0.2710067331790924,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.9252073764801024,0.2550961673259735,0.2420802861452102,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9575088024139404,0.2793974876403808,0.1957997828722,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8769649863243103,0.2192323058843612,0.2082886397838592,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.7704850435256958,0.1471677273511886,0.6664168834686279,284.9120483398437,284.95001220703125,296.4832763671875,294.2388610839844,296.481689453125,297.2667236328125,284.9150085449219,1.0,0.3842183649539947,1.0,0.1500000059604644,0.0,1.0,-1.8998761177062988,1.8997936248779297,8.245312346844003e-05,1.4662926197052002,0.9182729721069336,0.9182729721069336,0.0,49.38194274902344,88.0,51399.12109375,0.0,667.9073486328125,1.0,280.65704345703125,283.9113464355469,297.2782592773437,300.6124267578125,293.1499938964844,293.1499938964844,280.3500061035156,36944.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294603228569031,1.0,0.0,0.0,3.775612831115722,3.775638341903688,9.511920211480174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.5673828125,0.0,1684.77392578125,1895.4371337890625,0.0,2743.42236328125,0.933951735496521,1.0,0.0,3.0,1.0,0.0
17998740,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9049683213233948,0.2983298301696777,0.2693655788898468,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8586301803588867,0.2553999722003937,0.2429467290639877,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8848224878311157,0.2794734239578247,0.1962243765592575,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8187346458435059,0.2193961292505264,0.2090236395597458,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7185450792312622,0.146222785115242,0.6650318503379822,284.87628173828125,284.95001220703125,296.537841796875,294.2865905761719,296.5362854003906,297.2467956542969,284.8876953125,1.0,0.3964984714984894,1.0,0.1500000059604644,0.0,1.0,-1.8995630741119385,1.8994807004928589,8.242570038419217e-05,1.4658032655715942,0.8251574039459229,0.8251574039459229,0.0,63.07827758789063,106.0,51662.87890625,0.0,711.633056640625,1.0,280.35772705078125,283.8905334472656,297.30877685546875,300.681640625,293.1499938964844,293.1499938964844,280.6499938964844,42479.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374313116073608,1.0,0.0,0.0,3.489355564117432,3.4893791675567627,8.124258670250128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.35107421875,0.0,1408.027587890625,1895.4371337890625,0.0,2817.725341796875,0.8764370083808899,1.0,0.0,3.0,1.0,0.0
17998800,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9049683213233948,0.2983298301696777,0.2693655788898468,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.8586301803588867,0.2553999722003937,0.2429467290639877,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.8848224878311157,0.2794734239578247,0.1962243765592575,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8187346458435059,0.2193961292505264,0.2090236395597458,297.1236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703308105469,0.7185450792312622,0.146222785115242,0.6650318503379822,284.87628173828125,284.95001220703125,296.537841796875,294.2865905761719,296.5362854003906,297.2467956542969,284.8876953125,1.0,0.3964984714984894,1.0,0.1500000059604644,0.0,1.0,-1.8995630741119385,1.8994807004928589,8.242570038419217e-05,1.4658032655715942,0.8251574039459229,0.8251574039459229,0.0,63.07827758789063,106.0,51662.87890625,0.0,711.633056640625,1.0,280.35772705078125,283.8905334472656,297.30877685546875,300.681640625,293.1499938964844,293.1499938964844,280.6499938964844,42479.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374313116073608,1.0,0.0,0.0,3.489355564117432,3.4893791675567627,8.124258670250128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.35107421875,0.0,1408.027587890625,1895.4371337890625,0.0,2817.725341796875,0.8764370083808899,1.0,0.0,3.0,1.0,0.0
17998860,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8580357432365417,0.2993523776531219,0.2703983187675476,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8174790143966675,0.2564103901386261,0.2443086951971054,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8405025601387024,0.2805337011814117,0.1972303539514541,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7769873738288879,0.2201688140630722,0.2101830095052719,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6793031096458435,0.1457079201936721,0.6649123430252075,285.0333557128906,284.95001220703125,296.59185791015625,294.3344116210937,296.5903015136719,297.24395751953125,285.0299987792969,1.0,0.4101914465427398,1.0,0.1500000059604644,0.0,1.0,-1.90488874912262,1.9048057794570925,8.288733079098165e-05,1.4700803756713867,0.9577796459197998,0.9577796459197998,0.0,77.98218536376953,94.0,51716.453125,0.0,764.8514404296875,1.0,280.6421813964844,284.0215759277344,297.3031005859375,300.5955810546875,293.1499938964844,293.1499938964844,280.3500061035156,32374.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265438079833984,1.0,0.0,0.0,3.660998106002808,3.661021709442138,8.943187026488886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.138671875,0.0,1518.228271484375,1895.4371337890625,0.0,2716.2958984375,0.9050536751747132,1.0,0.0,3.0,1.0,0.0
