time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17998920,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03326416015625,0.8580357432365417,0.2993523776531219,0.2703983187675476,297.2357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8174790143966675,0.2564103901386261,0.2443086951971054,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8405025601387024,0.2805337011814117,0.1972303539514541,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338134765625,0.7769873738288879,0.2201688140630722,0.2101830095052719,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.6793031096458435,0.1457079201936721,0.6649123430252075,285.0333557128906,284.95001220703125,296.59185791015625,294.3344116210937,296.5903015136719,297.24395751953125,285.0299987792969,1.0,0.4101914465427398,1.0,0.1500000059604644,0.0,1.0,-1.90488874912262,1.9048057794570925,8.288733079098165e-05,1.4700803756713867,0.9577796459197998,0.9577796459197998,0.0,77.98218536376953,94.0,51716.453125,0.0,764.8514404296875,1.0,280.6421813964844,284.0215759277344,297.3031005859375,300.5955810546875,293.1499938964844,293.1499938964844,280.3500061035156,32374.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265438079833984,1.0,0.0,0.0,3.660998106002808,3.661021709442138,8.943187026488886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.138671875,0.0,1518.228271484375,1895.4371337890625,0.0,2716.2958984375,0.9050536751747132,1.0,0.0,3.0,1.0,0.0
17998980,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.843957781791687,0.2995820939540863,0.2710918486118316,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8040643334388733,0.2568360567092895,0.2451426684856414,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8272469639778137,0.2808497250080108,0.1978008300065994,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7638745903968811,0.2204449623823166,0.2108501642942428,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6658802628517151,0.1449048668146133,0.6629790663719177,284.89471435546875,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.2352294921875,284.9026184082031,1.0,0.4146713316440582,1.0,0.1500000059604644,0.0,1.0,-1.905897617340088,1.9058146476745603,8.297531167045236e-05,1.4711534976959229,0.8477112054824829,0.8477112054824829,0.0,84.11643981933594,82.0,52403.10546875,0.0,785.7103271484375,1.0,280.357421875,283.89178466796875,297.4056701660156,300.8150939941406,293.1499938964844,293.1499938964844,280.6499938964844,39539.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835686981678009,1.0,0.0,0.0,3.538200616836548,3.538224220275879,8.353302405339491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.78955078125,0.0,1437.9798583984375,1895.4371337890625,0.0,2801.446533203125,0.8834279775619507,1.0,0.0,3.0,1.0,0.0
17999040,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.843957781791687,0.2995820939540863,0.2710918486118316,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8040643334388733,0.2568360567092895,0.2451426684856414,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.8272469639778137,0.2808497250080108,0.1978008300065994,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936767578125,0.7638745903968811,0.2204449623823166,0.2108501642942428,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.6658802628517151,0.1449048668146133,0.6629790663719177,284.89471435546875,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.2352294921875,284.9026184082031,1.0,0.4146713316440582,1.0,0.1500000059604644,0.0,1.0,-1.905897617340088,1.9058146476745603,8.297531167045236e-05,1.4711534976959229,0.8477112054824829,0.8477112054824829,0.0,84.11643981933594,82.0,52403.10546875,0.0,785.7103271484375,1.0,280.357421875,283.89178466796875,297.4056701660156,300.8150939941406,293.1499938964844,293.1499938964844,280.6499938964844,39539.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835686981678009,1.0,0.0,0.0,3.538200616836548,3.538224220275879,8.353302405339491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7711.78955078125,0.0,1437.9798583984375,1895.4371337890625,0.0,2801.446533203125,0.8834279775619507,1.0,0.0,3.0,1.0,0.0
17999100,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8432144522666931,0.3000727593898773,0.2713076472282409,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.8033549785614014,0.2572258710861206,0.2453861236572265,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391540527344,0.8265337944030762,0.2812487483024597,0.1979581713676452,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372009277344,0.7631725668907166,0.220735877752304,0.2110188603401184,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.664473831653595,0.144606277346611,0.6613114476203918,285.0391540527344,284.95001220703125,296.6717224121094,294.4061889648437,296.6701965332031,297.2334899902344,285.050048828125,1.0,0.4147036969661712,1.0,0.1500000059604644,0.0,1.0,-1.90483558177948,1.9047527313232424,8.288322715088725e-05,1.4703938961029053,0.9478652477264404,0.9478652477264404,0.0,84.52137756347656,82.0,52002.390625,0.0,786.0155029296875,1.0,280.5997009277344,284.0422668457031,297.3704833984375,300.6431579589844,293.1499938964844,293.1499938964844,280.6499938964844,33675.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289052248001099,1.0,0.0,0.0,3.6016554832458496,3.6016786098480225,8.655609349261795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.212890625,0.0,1462.88671875,1895.4371337890625,0.0,2738.2568359375,0.8951237797737122,1.0,0.0,3.0,1.0,0.0
17999160,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.8462653756141663,0.3007655739784241,0.2718445360660553,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.8064051270484924,0.2577654719352722,0.2458091825246811,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415344238281,0.829374372959137,0.2818169891834259,0.1982897967100143,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.7659395337104797,0.2211633026599884,0.2113385796546936,297.1168518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.666217565536499,0.1444255411624908,0.6601049304008484,285.0415344238281,284.95001220703125,296.69805908203125,294.4300842285156,296.696533203125,297.23394775390625,285.03741455078125,1.0,0.413735419511795,1.0,0.1500000059604644,0.0,1.0,-1.905320405960083,1.9052375555038448,8.292541315313429e-05,1.470852017402649,0.9823604822158812,0.9823604822158812,0.0,83.4173355102539,70.0,52330.69140625,0.0,782.8941650390625,1.0,280.6424865722656,284.0188293457031,297.4065246582031,300.7404479980469,293.1499938964844,293.1499938964844,280.3500061035156,31913.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826846182346344,1.0,0.0,0.0,3.7084052562713614,3.708429098129273,9.176300750368682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8591.1083984375,0.0,1568.0601806640625,1895.4371337890625,0.0,2719.1064453125,0.9154287576675416,1.0,0.0,3.0,1.0,0.0
17999220,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8574419021606445,0.3009745478630066,0.2721605002880096,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8172569274902344,0.2581778466701507,0.246208980679512,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8399615287780762,0.2821008563041687,0.1985293328762054,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7764826416969299,0.2214514464139938,0.2115946263074875,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6742101311683655,0.1437086760997772,0.6565559506416321,284.8817138671875,284.95001220703125,296.750244140625,294.4778747558594,296.7487487792969,297.2264099121094,284.8892517089844,1.0,0.4093178808689117,1.0,0.1500000059604644,0.0,1.0,-1.9025198221206665,1.9024370908737185,8.268280362244695e-05,1.4688758850097656,0.856864333152771,0.856864333152771,0.0,78.87691497802734,58.0,52977.30078125,0.0,765.52197265625,1.0,280.35699462890625,283.8691101074219,297.50341796875,300.9530639648437,293.1499938964844,293.1499938964844,280.6499938964844,39474.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363834023475647,1.0,0.0,0.0,3.59912371635437,3.59914779663086,8.643444289191393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.37451171875,0.0,1502.932373046875,1895.4371337890625,0.0,2807.94482421875,0.8965585231781006,1.0,0.0,3.0,1.0,0.0
17999280,297.24383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.8574419021606445,0.3009745478630066,0.2721605002880096,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8172569274902344,0.2581778466701507,0.246208980679512,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8399615287780762,0.2821008563041687,0.1985293328762054,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7764826416969299,0.2214514464139938,0.2115946263074875,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.6742101311683655,0.1437086760997772,0.6565559506416321,284.8817138671875,284.95001220703125,296.750244140625,294.4778747558594,296.7487487792969,297.2264099121094,284.8892517089844,1.0,0.4093178808689117,1.0,0.1500000059604644,0.0,1.0,-1.9025198221206665,1.9024370908737185,8.268280362244695e-05,1.4688758850097656,0.856864333152771,0.856864333152771,0.0,78.87691497802734,58.0,52977.30078125,0.0,765.52197265625,1.0,280.35699462890625,283.8691101074219,297.50341796875,300.9530639648437,293.1499938964844,293.1499938964844,280.6499938964844,39474.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363834023475647,1.0,0.0,0.0,3.59912371635437,3.59914779663086,8.643444289191393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.37451171875,0.0,1502.932373046875,1895.4371337890625,0.0,2807.94482421875,0.8965585231781006,1.0,0.0,3.0,1.0,0.0
17999340,297.24334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.8712246417999268,0.301775187253952,0.2723752558231354,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.8296217322349548,0.258830577135086,0.2464300245046615,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8529158234596252,0.2827684283256531,0.1986662894487381,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.78925621509552,0.2219676971435547,0.2117125988006591,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.6845276355743408,0.1433994770050048,0.6536617875099182,285.0506286621094,284.95001220703125,296.7874450683594,294.51220703125,296.78594970703125,297.225830078125,285.0493469238281,1.0,0.4046156406402588,1.0,0.1500000059604644,0.0,1.0,-1.899869084358216,1.8997865915298464,8.245329809142277e-05,1.4668463468551636,0.9835063815116882,0.9835063815116882,0.0,73.89134216308594,58.0,52664.19921875,0.0,746.9031372070312,1.0,280.6286315917969,284.0267944335937,297.4755249023437,300.81134033203125,293.1499938964844,293.1499938964844,280.6499938964844,32372.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827742338180542,1.0,0.0,0.0,3.705989122390747,3.706012964248657,9.164347716250631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8140.76708984375,0.0,1568.7943115234375,1895.4371337890625,0.0,2727.439453125,0.916208028793335,1.0,0.0,3.0,1.0,0.0
17999400,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.8786135911941528,0.3021421730518341,0.2726325094699859,297.22314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8360650539398193,0.2591390609741211,0.2466272562742233,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.8598613739013672,0.2830842137336731,0.198821559548378,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03936767578125,0.7959765195846558,0.2222195118665695,0.2118548452854156,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.6901117563247681,0.1433270573616027,0.6528567671775818,285.03887939453125,284.95001220703125,296.80181884765625,294.5255432128906,296.8003234863281,297.22637939453125,285.0348205566406,1.0,0.4025828540325165,1.0,0.1500000059604644,0.0,1.0,-1.899804949760437,1.899722456932068,8.244779019150883e-05,1.4668221473693848,0.9933940172195436,0.9933940172195436,0.0,71.55806732177734,46.0,52799.16796875,0.0,739.2933349609375,1.0,280.6429748535156,284.009033203125,297.50054931640625,300.8661804199219,293.1499938964844,293.1499938964844,280.3500061035156,32172.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271794319152832,1.0,0.0,0.0,3.753037691116333,3.753062009811402,9.398512474945164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8667.5966796875,0.0,1621.4071044921875,1895.4371337890625,0.0,2722.204833984375,0.9256095886230468,1.0,0.0,3.0,1.0,0.0
17999460,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9099144339561462,0.3023329675197601,0.2727893888950348,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8639311194419861,0.2596002519130707,0.2469134032726287,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8897787928581238,0.2833986580371856,0.1989663690328598,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8230060935020447,0.2225710153579712,0.2120106816291809,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7134541273117065,0.1427160799503326,0.6490156054496765,284.875732421875,284.95001220703125,296.8527526855469,294.57305908203125,296.8512878417969,297.2200927734375,284.8832702636719,1.0,0.3943638503551483,1.0,0.1500000059604644,0.0,1.0,-1.896091341972351,1.8960092067718504,8.212695684051141e-05,1.464048981666565,0.8631659150123596,0.8631659150123596,0.0,62.83438873291016,34.0,53431.234375,0.0,707.689453125,1.0,280.356689453125,283.8565368652344,297.5966491699219,301.0758972167969,293.1499938964844,293.1499938964844,280.6499938964844,39584.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362899422645569,1.0,0.0,0.0,3.642300367355346,3.642324924468994,8.852068731357576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.3994140625,0.0,1551.3807373046875,1895.4371337890625,0.0,2807.072509765625,0.906171441078186,1.0,0.0,3.0,1.0,0.0
17999520,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9099144339561462,0.3023329675197601,0.2727893888950348,297.2184753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8639311194419861,0.2596002519130707,0.2469134032726287,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8897787928581238,0.2833986580371856,0.1989663690328598,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8230060935020447,0.2225710153579712,0.2120106816291809,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.7134541273117065,0.1427160799503326,0.6490156054496765,284.875732421875,284.95001220703125,296.8527526855469,294.57305908203125,296.8512878417969,297.2200927734375,284.8832702636719,1.0,0.3943638503551483,1.0,0.1500000059604644,0.0,1.0,-1.896091341972351,1.8960092067718504,8.212695684051141e-05,1.464048981666565,0.8631659150123596,0.8631659150123596,0.0,62.83438873291016,34.0,53431.234375,0.0,707.689453125,1.0,280.356689453125,283.8565368652344,297.5966491699219,301.0758972167969,293.1499938964844,293.1499938964844,280.6499938964844,39584.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362899422645569,1.0,0.0,0.0,3.642300367355346,3.642324924468994,8.852068731357576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.3994140625,0.0,1551.3807373046875,1895.4371337890625,0.0,2807.072509765625,0.906171441078186,1.0,0.0,3.0,1.0,0.0
17999580,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9619621634483336,0.3034770786762237,0.2731370031833648,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.908746302127838,0.2606093883514404,0.2472713887691497,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9395778775215148,0.2844105362892151,0.1991997063159942,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8625025153160095,0.2233986109495163,0.2122229188680648,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7455723285675049,0.1424262076616287,0.6452537178993225,285.04010009765625,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2210693359375,285.03631591796875,1.0,0.3850591778755188,1.0,0.1500000059604644,0.0,1.0,-1.8929505348205569,1.8928687572479248,8.185598562704399e-05,1.4615861177444458,1.0,1.0,0.0,52.92560195922852,25.0,53206.40234375,0.0,672.900146484375,1.0,280.64324951171875,284.0049133300781,297.5941772460937,300.98614501953125,293.1499938964844,293.1499938964844,280.3500061035156,32366.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268319368362427,1.0,0.0,0.0,3.7865142822265625,3.786539077758789,9.566928156345966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.6728515625,0.0,1662.2119140625,1895.4371337890625,0.0,2718.974365234375,0.9333255887031556,1.0,0.0,3.0,1.0,0.0
17999640,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399780273437,0.9619621634483336,0.3034770786762237,0.2731370031833648,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0402526855469,0.908746302127838,0.2606093883514404,0.2472713887691497,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9395778775215148,0.2844105362892151,0.1991997063159942,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8625025153160095,0.2233986109495163,0.2122229188680648,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417785644531,0.7455723285675049,0.1424262076616287,0.6452537178993225,285.04010009765625,284.95001220703125,296.9030456542969,294.620361328125,296.9015808105469,297.2210693359375,285.03631591796875,1.0,0.3850591778755188,1.0,0.1500000059604644,0.0,1.0,-1.8929505348205569,1.8928687572479248,8.185598562704399e-05,1.4615861177444458,1.0,1.0,0.0,52.92560195922852,25.0,53206.40234375,0.0,672.900146484375,1.0,280.64324951171875,284.0049133300781,297.5941772460937,300.98614501953125,293.1499938964844,293.1499938964844,280.3500061035156,32366.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268319368362427,1.0,0.0,0.0,3.7865142822265625,3.786539077758789,9.566928156345966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.6728515625,0.0,1662.2119140625,1895.4371337890625,0.0,2718.974365234375,0.9333255887031556,1.0,0.0,3.0,1.0,0.0
17999700,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.989867866039276,0.3037065267562866,0.2734051942825317,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.9419366717338562,0.260959655046463,0.2475498616695404,297.2197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.971271514892578,0.2846962809562683,0.1993915289640426,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8901187777519226,0.2236868292093277,0.212422102689743,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.7677555084228516,0.1422250419855117,0.6437848806381226,284.8832702636719,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2197265625,284.8669128417969,1.0,0.3805944621562958,1.0,0.1500000059604644,0.0,1.0,-1.8923156261444087,1.892233729362488,8.180131408153102e-05,1.461129069328308,0.9056130051612854,0.9056130051612854,0.0,48.04124069213867,25.0,54124.765625,0.0,656.5930786132812,1.0,280.3943176269531,283.8191833496094,297.6796875,301.2399597167969,293.1499938964844,293.1499938964844,280.3500061035156,35707.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337627649307251,1.0,0.0,0.0,3.7916226387023926,3.791648149490357,9.592758942744697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8467.9501953125,0.0,1694.2371826171875,1895.4371337890625,0.0,2783.500732421875,0.9348304867744446,1.0,0.0,3.0,1.0,0.0
17999760,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.9990000128746032,0.304139643907547,0.2625570893287658,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86688232421875,0.9695904850959778,0.2610842287540436,0.2475983649492263,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9941474795341492,0.2847277224063873,0.1993607878684997,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.9161056280136108,0.2237752825021743,0.2124295234680175,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653564453125,0.7883724570274353,0.1418767571449279,0.6417962908744812,284.86700439453125,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.2167358398437,284.8704528808594,1.0,0.3758031725883484,1.0,0.1500000059604644,0.0,1.0,-1.8839540481567385,1.883872985839844,8.107915346045047e-05,1.4521459341049194,0.8654883503913879,0.8654883503913879,0.0,44.16481018066406,43.0,53687.19140625,0.0,634.4689331054688,1.0,280.356689453125,283.8392028808594,297.6898498535156,301.1938171386719,293.1499938964844,293.1499938964844,280.6499938964844,39630.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835716962814331,1.0,0.0,0.0,3.678865671157837,3.6788907051086426,9.030694627654156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7870.58740234375,0.0,1592.896240234375,1895.4371337890625,0.0,2801.7265625,0.9140901565551758,1.0,0.0,3.0,1.0,0.0
17999820,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.9990000128746032,0.3110376894474029,0.2544538378715515,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.9813358783721924,0.2635015547275543,0.2497188299894333,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.9990000128746032,0.2883343398571014,0.1979085355997085,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.9298970103263856,0.2258030176162719,0.2141861319541931,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.7963793277740479,0.1420241594314575,0.641244649887085,285.1322021484375,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.24810791015625,285.119384765625,1.0,0.3729088306427002,1.0,0.1500000059604644,0.0,1.0,-1.8691561222076416,1.8690762519836424,7.981853559613228e-05,1.442665457725525,1.0,1.0,0.0,42.67263412475586,61.0,53029.4140625,0.0,619.4913940429688,1.0,280.6419372558594,284.0876159667969,297.649169921875,300.97088623046875,293.1499938964844,293.1499938964844,280.3500061035156,31544.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181471824645996,1.0,0.0,0.0,3.695126056671143,3.6951498985290527,9.110701739700744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.7861328125,0.0,1550.20654296875,1895.4371337890625,0.0,2638.412841796875,0.9142762422561646,1.0,0.0,3.0,1.0,0.0
17999880,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.9990000128746032,0.3110376894474029,0.2544538378715515,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.9813358783721924,0.2635015547275543,0.2497188299894333,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1321716308594,0.9990000128746032,0.2883343398571014,0.1979085355997085,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13250732421875,0.9298970103263856,0.2258030176162719,0.2141861319541931,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.7963793277740479,0.1420241594314575,0.641244649887085,285.1322021484375,284.95001220703125,297.0016784667969,294.7142333984375,297.000244140625,297.24810791015625,285.119384765625,1.0,0.3729088306427002,1.0,0.1500000059604644,0.0,1.0,-1.8691561222076416,1.8690762519836424,7.981853559613228e-05,1.442665457725525,1.0,1.0,0.0,42.67263412475586,61.0,53029.4140625,0.0,619.4913940429688,1.0,280.6419372558594,284.0876159667969,297.649169921875,300.97088623046875,293.1499938964844,293.1499938964844,280.3500061035156,31544.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181471824645996,1.0,0.0,0.0,3.695126056671143,3.6951498985290527,9.110701739700744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8735.7861328125,0.0,1550.20654296875,1895.4371337890625,0.0,2638.412841796875,0.9142762422561646,1.0,0.0,3.0,1.0,0.0
17999940,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.3113836646080017,0.2720738053321838,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9611712098121644,0.26343435049057,0.2499732375144958,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9877451062202454,0.2874995470046997,0.2015507966279983,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9072442650794984,0.2257548719644546,0.2144358605146408,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.778475821018219,0.1416192203760147,0.6408330202102661,284.9173583984375,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2365417480469,284.9242553710937,1.0,0.3804112076759338,1.0,0.1500000059604644,0.0,1.0,-1.8951460123062127,1.8950639963150024,8.204504410969093e-05,1.4630889892578125,0.8970039486885071,0.8970039486885071,0.0,46.00468444824219,79.0,54441.9609375,0.0,652.4891357421875,1.0,280.35662841796875,283.8846130371094,297.79620361328125,301.3161926269531,293.1499938964844,293.1499938964844,280.6499938964844,37159.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305792808532715,1.0,0.0,0.0,3.683528423309326,3.6835529804229736,9.053601388586684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.09912109375,0.0,1579.5504150390625,1895.4371337890625,0.0,2753.839111328125,0.913676381111145,1.0,0.0,3.0,1.0,0.0
18000000,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9990000128746032,0.3113836646080017,0.2720738053321838,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.9611712098121644,0.26343435049057,0.2499732375144958,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.9877451062202454,0.2874995470046997,0.2015507966279983,297.2055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9072442650794984,0.2257548719644546,0.2144358605146408,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.778475821018219,0.1416192203760147,0.6408330202102661,284.9173583984375,284.95001220703125,297.04998779296875,294.7606811523437,297.048583984375,297.2365417480469,284.9242553710937,1.0,0.3804112076759338,1.0,0.1500000059604644,0.0,1.0,-1.8951460123062127,1.8950639963150024,8.204504410969093e-05,1.4630889892578125,0.8970039486885071,0.8970039486885071,0.0,46.00468444824219,79.0,54441.9609375,0.0,652.4891357421875,1.0,280.35662841796875,283.8846130371094,297.79620361328125,301.3161926269531,293.1499938964844,293.1499938964844,280.6499938964844,37159.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8305792808532715,1.0,0.0,0.0,3.683528423309326,3.6835529804229736,9.053601388586684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.09912109375,0.0,1579.5504150390625,1895.4371337890625,0.0,2753.839111328125,0.913676381111145,1.0,0.0,3.0,1.0,0.0
18000060,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9513753056526184,0.3087926805019378,0.2786087691783905,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.897313117980957,0.2644228339195251,0.250942051410675,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.9259825944900512,0.2881056070327759,0.2018744647502899,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8522786498069763,0.2266232371330261,0.2153287678956985,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.7324929237365723,0.1415419727563858,0.6414854526519775,285.0959777832031,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2215881347656,285.09552001953125,1.0,0.3917187452316284,1.0,0.1500000059604644,0.0,1.0,-1.907109260559082,1.9070261716842647,8.308113319799304e-05,1.472503662109375,1.0,1.0,0.0,56.36513519287109,97.0,54469.1640625,0.0,696.436767578125,1.0,280.64337158203125,284.0482177734375,297.8011779785156,301.2715148925781,293.1499938964844,293.1499938964844,280.3500061035156,32917.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260431885719299,1.0,0.0,0.0,3.8230390548706055,3.823064088821411,9.752383220984484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.0400390625,0.0,1710.180908203125,1895.4371337890625,0.0,2711.643310546875,0.9418488144874572,1.0,0.0,3.0,1.0,0.0
18000120,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.095947265625,0.9513753056526184,0.3087926805019378,0.2786087691783905,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09600830078125,0.897313117980957,0.2644228339195251,0.250942051410675,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0959777832031,0.9259825944900512,0.2881056070327759,0.2018744647502899,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0960998535156,0.8522786498069763,0.2266232371330261,0.2153287678956985,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.09637451171875,0.7324929237365723,0.1415419727563858,0.6414854526519775,285.0959777832031,284.95001220703125,297.0946960449219,294.8057556152344,297.0934753417969,297.2215881347656,285.09552001953125,1.0,0.3917187452316284,1.0,0.1500000059604644,0.0,1.0,-1.907109260559082,1.9070261716842647,8.308113319799304e-05,1.472503662109375,1.0,1.0,0.0,56.36513519287109,97.0,54469.1640625,0.0,696.436767578125,1.0,280.64337158203125,284.0482177734375,297.8011779785156,301.2715148925781,293.1499938964844,293.1499938964844,280.3500061035156,32917.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260431885719299,1.0,0.0,0.0,3.8230390548706055,3.823064088821411,9.752383220984484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.0400390625,0.0,1710.180908203125,1895.4371337890625,0.0,2711.643310546875,0.9418488144874572,1.0,0.0,3.0,1.0,0.0
18000180,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8904327154159546,0.3078944981098175,0.2782120704650879,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8473696708679199,0.2653898000717163,0.2525201737880707,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8710419535636902,0.2887384295463562,0.2028264701366424,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8075152635574341,0.2275440394878387,0.2168328166007995,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6915691494941711,0.1415957510471344,0.6444643139839172,284.90045166015625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2159729003906,284.90362548828125,1.0,0.4048860371112823,1.0,0.1500000059604644,0.0,1.0,-1.914284467697144,1.914200782775879,8.370607974939048e-05,1.4782731533050537,0.9244220852851868,0.9244220852851868,0.0,70.1630630493164,100.0,55703.72265625,0.0,748.2236328125,1.0,280.3558044433594,283.8404846191406,297.88787841796875,301.5085754394531,293.1499938964844,293.1499938964844,280.04998779296875,36945.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379129767417908,1.0,0.0,0.0,3.8173716068267822,3.817397356033325,9.723489711177535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.4052734375,0.0,1734.8682861328125,1895.4371337890625,0.0,2822.22265625,0.943007230758667,1.0,0.0,3.0,1.0,0.0
18000240,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8904327154159546,0.3078944981098175,0.2782120704650879,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8473696708679199,0.2653898000717163,0.2525201737880707,297.2171936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8710419535636902,0.2887384295463562,0.2028264701366424,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8075152635574341,0.2275440394878387,0.2168328166007995,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.6915691494941711,0.1415957510471344,0.6444643139839172,284.90045166015625,284.95001220703125,297.1331481933594,294.8484802246094,297.1321105957031,297.2159729003906,284.90362548828125,1.0,0.4048860371112823,1.0,0.1500000059604644,0.0,1.0,-1.914284467697144,1.914200782775879,8.370607974939048e-05,1.4782731533050537,0.9244220852851868,0.9244220852851868,0.0,70.1630630493164,100.0,55703.72265625,0.0,748.2236328125,1.0,280.3558044433594,283.8404846191406,297.88787841796875,301.5085754394531,293.1499938964844,293.1499938964844,280.04998779296875,36945.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379129767417908,1.0,0.0,0.0,3.8173716068267822,3.817397356033325,9.723489711177535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.4052734375,0.0,1734.8682861328125,1895.4371337890625,0.0,2822.22265625,0.943007230758667,1.0,0.0,3.0,1.0,0.0
18000300,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7994384765625,0.872992753982544,0.3075872659683227,0.2781105041503906,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8001403808594,0.8327332735061646,0.2657976746559143,0.2531377375125885,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7997131347656,0.8550148010253906,0.2889739573001861,0.2031624764204025,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8010559082031,0.7924851775169373,0.2279515117406845,0.2174451053142547,297.12823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8056640625,0.6779225468635559,0.1416121125221252,0.6455690264701843,284.7997741699219,284.95001220703125,297.1501770019531,294.8690185546875,297.14923095703125,297.213623046875,284.79425048828125,1.0,0.4098768830299377,1.0,0.1500000059604644,0.0,1.0,-1.9173707962036133,1.91728675365448,8.397558121941984e-05,1.4806956052780151,0.8274974226951599,0.8274974226951599,0.0,75.82051849365234,100.0,56351.7421875,0.0,769.5887451171875,1.0,280.0965270996094,283.7223205566406,297.9227905273437,301.66180419921875,293.1499938964844,293.1499938964844,280.04998779296875,41559.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441163301467896,1.0,0.0,0.0,3.713871717453003,3.713897466659546,9.203374702337896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.650390625,0.0,1647.7235107421875,1895.4371337890625,0.0,2880.197021484375,0.9205546975135804,1.0,0.0,3.0,1.0,0.0
18000360,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8603275418281555,0.3075132071971893,0.2780529856681824,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8221035599708557,0.2663088738918304,0.253715455532074,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8435260057449341,0.2893416583538055,0.2034719586372375,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.7814514636993408,0.228454515337944,0.2180244773626327,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.6679633259773254,0.1417060941457748,0.6465838551521301,284.8772888183594,284.95001220703125,297.16583251953125,294.8890075683594,297.1649780273437,297.2126770019531,284.8886413574219,1.0,0.4142046272754669,1.0,0.1500000059604644,0.0,1.0,-1.9202799797058103,1.920195817947388,8.42300069052726e-05,1.4829562902450562,0.8381734490394592,0.8381734490394592,0.0,80.55615234375,88.0,56116.43359375,0.0,787.8377685546875,1.0,280.0575866699219,283.8298645019531,297.9055480957031,301.56011962890625,293.1499938964844,293.1499938964844,280.3500061035156,41951.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440393209457397,1.0,0.0,0.0,3.549597978591919,3.549622058868408,8.407204745708441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8180.8330078125,0.0,1467.617431640625,1895.4371337890625,0.0,2879.476806640625,0.8891682028770447,1.0,0.0,3.0,1.0,0.0
18000420,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8576721549034119,0.3089365661144256,0.279018759727478,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8205246329307556,0.2683420479297638,0.2554262280464172,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8416111469268799,0.2912687361240387,0.2046339511871338,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7800002098083496,0.2303699105978012,0.2196483612060547,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.6661627888679504,0.142595887184143,0.6499077081680298,285.03717041015625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2228088378906,285.0339050292969,1.0,0.4166673719882965,1.0,0.1500000059604644,0.0,1.0,-1.93082594871521,1.9307408332824707,8.515575609635562e-05,1.4911497831344604,0.9749727845191956,0.9749727845191956,0.0,82.27243041992188,76.0,56257.65625,0.0,803.6299438476562,1.0,280.3427124023437,283.9638977050781,297.9018249511719,301.4820861816406,293.1499938964844,293.1499938964844,280.04998779296875,32438.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345465660095215,1.0,0.0,0.0,3.716231346130371,3.716255426406861,9.215073077939452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.515625,0.0,1580.9754638671875,1895.4371337890625,0.0,2790.80908203125,0.9175179600715636,1.0,0.0,3.0,1.0,0.0
18000480,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8576721549034119,0.3089365661144256,0.279018759727478,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.8205246329307556,0.2683420479297638,0.2554262280464172,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.8416111469268799,0.2912687361240387,0.2046339511871338,297.2221984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.7800002098083496,0.2303699105978012,0.2196483612060547,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.6661627888679504,0.142595887184143,0.6499077081680298,285.03717041015625,284.95001220703125,297.1932067871094,294.927490234375,297.1924743652344,297.2228088378906,285.0339050292969,1.0,0.4166673719882965,1.0,0.1500000059604644,0.0,1.0,-1.93082594871521,1.9307408332824707,8.515575609635562e-05,1.4911497831344604,0.9749727845191956,0.9749727845191956,0.0,82.27243041992188,76.0,56257.65625,0.0,803.6299438476562,1.0,280.3427124023437,283.9638977050781,297.9018249511719,301.4820861816406,293.1499938964844,293.1499938964844,280.04998779296875,32438.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345465660095215,1.0,0.0,0.0,3.716231346130371,3.716255426406861,9.215073077939452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.515625,0.0,1580.9754638671875,1895.4371337890625,0.0,2790.80908203125,0.9175179600715636,1.0,0.0,3.0,1.0,0.0
18000540,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87432861328125,0.8650056719779968,0.3093800246715545,0.2796303927898407,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.8279163837432861,0.2696894109249115,0.2567623257637024,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8490973114967346,0.2923760116100311,0.2054959833621978,297.22808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.7878896594047546,0.2316971868276596,0.2209361046552658,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727111816406,0.672755777835846,0.1432970762252807,0.6528626084327698,284.8741760253906,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.224853515625,284.88104248046875,1.0,0.4156929552555084,1.0,0.1500000059604644,0.0,1.0,-1.9392999410629272,1.939214110374451,8.59036372276023e-05,1.4978164434432983,0.8592721819877625,0.8592721819877625,0.0,79.8438949584961,76.0,57111.13671875,0.0,803.8519897460938,1.0,280.064697265625,283.8062438964844,297.99151611328125,301.7174072265625,293.1499938964844,293.1499938964844,280.04998779296875,39186.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436089754104614,1.0,0.0,0.0,3.6403424739837646,3.640367031097412,8.842555416777031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8787.2216796875,0.0,1546.2276611328125,1895.4371337890625,0.0,2875.451904296875,0.9044412970542908,1.0,0.0,3.0,1.0,0.0
18000600,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8675323724746704,0.3094753921031952,0.2796452939510345,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.8304075002670288,0.2700193226337433,0.2570140361785888,297.22979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8516644239425659,0.2926435172557831,0.2056341171264648,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7905511260032654,0.2320250272750854,0.2211882621049881,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.6750246286392212,0.1434775590896606,0.6534183025360107,284.89794921875,284.95001220703125,297.2156982421875,294.96405029296875,297.2151184082031,297.2245483398437,284.90557861328125,1.0,0.4151140749454498,1.0,0.1500000059604644,0.0,1.0,-1.94075608253479,1.9406700134277344,8.603247260907665e-05,1.4989515542984009,0.866611123085022,0.866611123085022,0.0,78.93789672851562,64.0,57150.1015625,0.0,802.2740478515625,1.0,280.0569763183594,283.8309326171875,297.98931884765625,301.7001342773437,293.1499938964844,293.1499938964844,280.3500061035156,38971.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438723087310791,1.0,0.0,0.0,3.614301681518554,3.614325761795044,8.716498882677115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8296.1298828125,0.0,1515.832275390625,1895.4371337890625,0.0,2877.914794921875,0.8998266458511353,1.0,0.0,3.0,1.0,0.0
18000660,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8894374966621399,0.3110689222812652,0.2804795205593109,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8509089946746826,0.2723979949951172,0.2587430477142334,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8733445405960083,0.2948501110076904,0.2067615836858749,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8118018507957458,0.2343170642852783,0.2228596657514572,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.6937218308448792,0.1448712199926376,0.6575525999069214,285.0550842285156,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2340087890625,285.05206298828125,1.0,0.410995602607727,1.0,0.1500000059604644,0.0,1.0,-1.9521538019180296,1.9520667791366573,8.704443462193012e-05,1.5077861547470093,1.0,1.0,0.0,72.152587890625,52.0,57259.078125,0.0,790.8523559570312,1.0,280.3431396484375,283.9693298339844,297.98406982421875,301.6293029785156,293.1499938964844,293.1499938964844,280.04998779296875,32117.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836995005607605,1.0,0.0,0.0,3.776612281799317,3.776636838912964,9.51695653839124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.4609375,0.0,1648.5919189453125,1895.4371337890625,0.0,2813.65283203125,0.9308862686157228,1.0,0.0,3.0,1.0,0.0
18000720,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8894374966621399,0.3110689222812652,0.2804795205593109,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8509089946746826,0.2723979949951172,0.2587430477142334,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550537109375,0.8733445405960083,0.2948501110076904,0.2067615836858749,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8118018507957458,0.2343170642852783,0.2228596657514572,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.6937218308448792,0.1448712199926376,0.6575525999069214,285.0550842285156,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2340087890625,285.05206298828125,1.0,0.410995602607727,1.0,0.1500000059604644,0.0,1.0,-1.9521538019180296,1.9520667791366573,8.704443462193012e-05,1.5077861547470093,1.0,1.0,0.0,72.152587890625,52.0,57259.078125,0.0,790.8523559570312,1.0,280.3431396484375,283.9693298339844,297.98406982421875,301.6293029785156,293.1499938964844,293.1499938964844,280.04998779296875,32117.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836995005607605,1.0,0.0,0.0,3.776612281799317,3.776636838912964,9.51695653839124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9293.4609375,0.0,1648.5919189453125,1895.4371337890625,0.0,2813.65283203125,0.9308862686157228,1.0,0.0,3.0,1.0,0.0
