time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18000780,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9246162176132202,0.311718225479126,0.2810466885566711,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8831844925880432,0.2743558883666992,0.2604149281978607,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9070138335227966,0.2964527010917663,0.2077882140874862,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8410196900367737,0.2362793087959289,0.2245080471038818,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7208443284034729,0.1461720466613769,0.6620745658874512,284.8908996582031,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2351989746094,284.8966064453125,1.0,0.405330091714859,1.0,0.1500000059604644,0.0,1.0,-1.963490605354309,1.963402509689331,8.805726247373968e-05,1.5166670083999634,0.8903458714485168,0.8903458714485168,0.0,63.577674865722656,40.0,58321.3203125,0.0,773.2303466796875,1.0,280.056884765625,283.80517578125,298.0628662109375,301.8498840332031,293.1499938964844,293.1499938964844,280.3500061035156,38192.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473827242851257,1.0,0.0,0.0,3.7144618034362793,3.714486837387085,9.206299296238284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.720703125,0.0,1622.76708984375,1895.4371337890625,0.0,2910.76318359375,0.9211752414703368,1.0,0.0,3.0,1.0,0.0
18000840,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9246162176132202,0.311718225479126,0.2810466885566711,297.2581787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.8831844925880432,0.2743558883666992,0.2604149281978607,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9070138335227966,0.2964527010917663,0.2077882140874862,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902893066406,0.8410196900367737,0.2362793087959289,0.2245080471038818,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7208443284034729,0.1461720466613769,0.6620745658874512,284.8908996582031,284.95001220703125,297.2480163574219,295.0318603515625,297.2476501464844,297.2351989746094,284.8966064453125,1.0,0.405330091714859,1.0,0.1500000059604644,0.0,1.0,-1.963490605354309,1.963402509689331,8.805726247373968e-05,1.5166670083999634,0.8903458714485168,0.8903458714485168,0.0,63.577674865722656,40.0,58321.3203125,0.0,773.2303466796875,1.0,280.056884765625,283.80517578125,298.0628662109375,301.8498840332031,293.1499938964844,293.1499938964844,280.3500061035156,38192.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473827242851257,1.0,0.0,0.0,3.7144618034362793,3.714486837387085,9.206299296238284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8421.720703125,0.0,1622.76708984375,1895.4371337890625,0.0,2910.76318359375,0.9211752414703368,1.0,0.0,3.0,1.0,0.0
18000900,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9495790600776672,0.3123800456523895,0.2811995446681976,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.9052831530570984,0.2755554318428039,0.2611837387084961,297.250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448608398437,0.9320070147514344,0.2975281774997711,0.2082398980855941,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8608971834182739,0.2374567538499832,0.2252773344516754,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.737141489982605,0.1469681859016418,0.6642424464225769,285.0447692871094,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.23858642578125,285.0569763183594,1.0,0.402033656835556,1.0,0.1500000059604644,0.0,1.0,-1.968662977218628,1.9685745239257808,8.852130122249946e-05,1.5206537246704102,0.9962474703788756,0.9962474703788756,0.0,58.83663558959961,40.0,57916.08984375,0.0,762.340576171875,1.0,280.3038635253906,283.9715270996094,298.023193359375,301.6683959960937,293.1499938964844,293.1499938964844,280.3500061035156,33742.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418699502944946,1.0,0.0,0.0,3.764221668243408,3.7642464637756334,9.454611245018896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8757.7841796875,0.0,1646.57958984375,1895.4371337890625,0.0,2859.191162109375,0.9313487410545348,1.0,0.0,3.0,1.0,0.0
18000960,297.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.882815957069397,0.3131566643714905,0.2825830578804016,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8474522829055786,0.2768518328666687,0.2630882263183594,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8687177300453186,0.2987060248851776,0.2095754593610763,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8090742826461792,0.2387204319238662,0.2271482348442077,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311828613281,0.6915842294692993,0.1478292793035507,0.6712720990180969,284.8963317871094,284.95001220703125,297.2587280273437,295.0633544921875,297.2503356933594,297.24371337890625,284.7783508300781,1.0,0.3908711373806,0.9211388230323792,0.1500000059604644,0.2000000029802322,1.0,-1.9838523864746087,0.8552868962287903,1.1285654306411743,0.4079752266407013,0.9191840887069702,0.9191840887069702,0.0,75.43793487548828,28.0,47824.84765625,0.0,727.7586059570312,1.0,280.3432312011719,283.4549865722656,298.0354919433594,301.5948181152344,293.1499938964844,293.1499938964844,280.04998779296875,33767.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8391578793525696,1.0,0.0,0.0,3.83091139793396,3.830936908721924,9.792588571144734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.06640625,0.0,1726.3778076171875,1895.4371337890625,0.0,2833.84814453125,0.9433770179748536,1.0,0.0,3.0,1.0,0.0
18001020,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5949401855469,0.9297629594802856,0.3122666776180267,0.2815294563770294,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980834960937,0.8909030556678772,0.2779748141765594,0.2637937664985657,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960388183594,0.9143749475479126,0.2992686331272125,0.2097225040197372,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60284423828125,0.8484779000282288,0.239963874220848,0.2279494553804397,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.626953125,0.7274293303489685,0.1487074345350265,0.6732397675514221,284.5963439941406,284.95001220703125,297.26641845703125,295.0934753417969,297.24151611328125,297.2343139648437,284.5684509277344,1.0,0.3734731376171112,0.7634164690971375,0.1500000059604644,0.6000000238418579,1.0,-1.987998127937317,0.1633210033178329,1.8246771097183228,-0.2848994135856628,0.5286126732826233,0.5286126732826233,0.0,62.79967880249024,25.0,37670.015625,0.0,662.120361328125,1.0,280.0657043457031,283.34625244140625,297.7929077148437,300.4686279296875,293.1499938964844,293.1499938964844,280.3500061035156,55386.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775638103485107,1.0,0.0,0.0,2.6854002475738525,2.685419797897339,4.811842586605053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.05908203125,0.0,808.1939086914062,1895.4371337890625,0.0,2268.294677734375,0.697546124458313,1.0,0.0,3.0,1.0,0.0
18001080,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5949401855469,0.9297629594802856,0.3122666776180267,0.2815294563770294,297.2657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980834960937,0.8909030556678772,0.2779748141765594,0.2637937664985657,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5960388183594,0.9143749475479126,0.2992686331272125,0.2097225040197372,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.60284423828125,0.8484779000282288,0.239963874220848,0.2279494553804397,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.626953125,0.7274293303489685,0.1487074345350265,0.6732397675514221,284.5963439941406,284.95001220703125,297.26641845703125,295.0934753417969,297.24151611328125,297.2343139648437,284.5684509277344,1.0,0.3734731376171112,0.7634164690971375,0.1500000059604644,0.6000000238418579,1.0,-1.987998127937317,0.1633210033178329,1.8246771097183228,-0.2848994135856628,0.5286126732826233,0.5286126732826233,0.0,62.79967880249024,25.0,37670.015625,0.0,662.120361328125,1.0,280.0657043457031,283.34625244140625,297.7929077148437,300.4686279296875,293.1499938964844,293.1499938964844,280.3500061035156,55386.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775638103485107,1.0,0.0,0.0,2.6854002475738525,2.685419797897339,4.811842586605053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6521.05908203125,0.0,808.1939086914062,1895.4371337890625,0.0,2268.294677734375,0.697546124458313,1.0,0.0,3.0,1.0,0.0
18001140,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9990000128746032,0.3140566051006317,0.2766483128070831,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9752216339111328,0.2807332873344421,0.2656309306621551,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.9951974153518676,0.3018210232257843,0.2109145671129226,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9254493117332458,0.2426620870828628,0.2297474145889282,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7892695665359497,0.1506096273660659,0.6783888339996338,284.932373046875,284.95001220703125,297.2715759277344,295.12225341796875,297.2511291503906,297.2450866699219,284.9960632324219,1.0,0.3620220422744751,0.605694055557251,0.1500000059604644,1.0,1.0,-1.9985486268997192,0.1127015352249145,1.885847091674805,-0.3381327092647552,0.7010398507118225,0.7010398507118225,0.0,48.85356903076172,43.0,35888.7578125,0.0,620.1979370117188,1.0,280.32568359375,283.8227233886719,297.84783935546875,300.17071533203125,293.1499938964844,293.1499938964844,280.6499938964844,44573.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139368057250977,1.0,0.0,0.0,2.3949105739593506,2.394926071166992,3.8271187463578826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.02978515625,0.0,575.8272094726562,1895.4371337890625,0.0,1722.4276123046875,0.6509965658187866,1.0,0.0,3.0,1.0,0.0
18001200,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.9990000128746032,0.3140566051006317,0.2766483128070831,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305725097656,0.9752216339111328,0.2807332873344421,0.2656309306621551,297.2616882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93267822265625,0.9951974153518676,0.3018210232257843,0.2109145671129226,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.9254493117332458,0.2426620870828628,0.2297474145889282,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7892695665359497,0.1506096273660659,0.6783888339996338,284.932373046875,284.95001220703125,297.2715759277344,295.12225341796875,297.2511291503906,297.2450866699219,284.9960632324219,1.0,0.3620220422744751,0.605694055557251,0.1500000059604644,1.0,1.0,-1.9985486268997192,0.1127015352249145,1.885847091674805,-0.3381327092647552,0.7010398507118225,0.7010398507118225,0.0,48.85356903076172,43.0,35888.7578125,0.0,620.1979370117188,1.0,280.32568359375,283.8227233886719,297.84783935546875,300.17071533203125,293.1499938964844,293.1499938964844,280.6499938964844,44573.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139368057250977,1.0,0.0,0.0,2.3949105739593506,2.394926071166992,3.8271187463578826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6393.02978515625,0.0,575.8272094726562,1895.4371337890625,0.0,1722.4276123046875,0.6509965658187866,1.0,0.0,3.0,1.0,0.0
18001260,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23602294921875,0.998291790485382,0.329111635684967,0.2393631339073181,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.998291790485382,0.2912730276584625,0.2520610690116882,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.998291790485382,0.314057856798172,0.1861713528633117,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.981309711933136,0.2519271373748779,0.2363173365592956,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.8310993313789368,0.1552454829216003,0.6921079158782959,285.2539978027344,284.95001220703125,297.274658203125,295.1498718261719,297.3377685546875,297.3562927246094,285.0968322753906,1.0,0.3525253534317016,0.6505482196807861,0.1500000059604644,1.0,1.0,-1.9511027336120603,0.1089836284518241,1.842119097709656,-0.3844585716724396,0.8956862092018127,0.8956862092018127,0.0,40.56276321411133,63.0,34350.9609375,0.0,551.70654296875,1.0,280.6191101074219,284.01806640625,297.8846435546875,299.9369812011719,293.1499938964844,293.1499938964844,280.95001220703125,27153.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642889380455017,1.0,0.0,0.0,2.4384000301361084,2.438412666320801,3.967375050706323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.59619140625,0.0,512.5316772460938,1895.4371337890625,0.0,1341.1368408203125,0.6506676077842712,1.0,0.0,3.0,1.0,0.0
18001320,297.355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23602294921875,0.998291790485382,0.329111635684967,0.2393631339073181,297.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2397155761719,0.998291790485382,0.2912730276584625,0.2520610690116882,297.3689880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.23699951171875,0.998291790485382,0.314057856798172,0.1861713528633117,297.349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2455749511719,0.981309711933136,0.2519271373748779,0.2363173365592956,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2566833496094,0.8310993313789368,0.1552454829216003,0.6921079158782959,285.2539978027344,284.95001220703125,297.274658203125,295.1498718261719,297.3377685546875,297.3562927246094,285.0968322753906,1.0,0.3525253534317016,0.6505482196807861,0.1500000059604644,1.0,1.0,-1.9511027336120603,0.1089836284518241,1.842119097709656,-0.3844585716724396,0.8956862092018127,0.8956862092018127,0.0,40.56276321411133,63.0,34350.9609375,0.0,551.70654296875,1.0,280.6191101074219,284.01806640625,297.8846435546875,299.9369812011719,293.1499938964844,293.1499938964844,280.95001220703125,27153.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642889380455017,1.0,0.0,0.0,2.4384000301361084,2.438412666320801,3.967375050706323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.59619140625,0.0,512.5316772460938,1895.4371337890625,0.0,1341.1368408203125,0.6506676077842712,1.0,0.0,3.0,1.0,0.0
18001380,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.9990000128746032,0.3358407616615295,0.2590073049068451,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.9990000128746032,0.2949903607368469,0.2727471590042114,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.9990000128746032,0.319247305393219,0.2014501243829727,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.9648520946502686,0.2541065216064453,0.2407477498054504,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.8192589282989502,0.157811239361763,0.7103272676467896,285.1112365722656,284.95001220703125,297.2760925292969,295.17645263671875,297.3564147949219,297.37994384765625,285.09234619140625,1.0,0.3590275645256042,0.6954023838043213,0.1500000059604644,1.0,1.0,-1.9839129447937007,0.1111330538988113,1.8727798461914065,-0.3406806588172912,0.8909473419189453,0.8909473419189453,0.0,45.56570053100586,83.0,36324.875,0.0,610.7113037109375,1.0,280.9280700683594,283.8962707519531,298.14324951171875,300.4154357910156,293.1499938964844,293.1499938964844,281.25,24524.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656550943851471,1.0,0.0,0.0,2.9515182971954346,2.9515342712402344,5.812785275338683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.78076171875,0.0,816.6298828125,1895.4371337890625,0.0,1286.1951904296875,0.7400320172309875,1.0,0.0,3.0,1.0,0.0
18001440,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.9990000128746032,0.3358407616615295,0.2590073049068451,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11102294921875,0.9990000128746032,0.2949903607368469,0.2727471590042114,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109313964844,0.9990000128746032,0.319247305393219,0.2014501243829727,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123352050781,0.9648520946502686,0.2541065216064453,0.2407477498054504,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.8192589282989502,0.157811239361763,0.7103272676467896,285.1112365722656,284.95001220703125,297.2760925292969,295.17645263671875,297.3564147949219,297.37994384765625,285.09234619140625,1.0,0.3590275645256042,0.6954023838043213,0.1500000059604644,1.0,1.0,-1.9839129447937007,0.1111330538988113,1.8727798461914065,-0.3406806588172912,0.8909473419189453,0.8909473419189453,0.0,45.56570053100586,83.0,36324.875,0.0,610.7113037109375,1.0,280.9280700683594,283.8962707519531,298.14324951171875,300.4154357910156,293.1499938964844,293.1499938964844,281.25,24524.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.656550943851471,1.0,0.0,0.0,2.9515182971954346,2.9515342712402344,5.812785275338683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6534.78076171875,0.0,816.6298828125,1895.4371337890625,0.0,1286.1951904296875,0.7400320172309875,1.0,0.0,3.0,1.0,0.0
18001500,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.9990000128746032,0.3380013704299927,0.260232001543045,297.3675537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.9990000128746032,0.2955563366413116,0.2740368247032165,297.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.9990000128746032,0.3209077715873718,0.2024026662111282,297.3365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1389465332031,0.9638952612876892,0.254404067993164,0.2411485016345977,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355285644531,0.8194988965988159,0.1586920171976089,0.7142606973648071,285.1397705078125,284.95001220703125,297.2763671875,295.1893920898437,297.3551940917969,297.3783874511719,285.1476745605469,1.0,0.3665072619915008,0.7178294658660889,0.1500000059604644,1.0,1.0,-2.030886173248291,0.1158231347799301,1.9150629043579104,-0.3427460193634033,0.9614654779434204,0.9614654779434204,0.0,47.06193161010742,83.0,36582.07421875,0.0,640.5940551757812,1.0,281.17779541015625,283.9479064941406,298.2070617675781,300.47564697265625,293.1499938964844,293.1499938964844,281.25,24916.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6613921523094177,1.0,0.0,0.0,3.144732713699341,3.1447503566741943,6.59873705899372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.25537109375,0.0,968.8853149414062,1895.4371337890625,0.0,1320.4139404296875,0.7839529514312744,1.0,0.0,3.0,1.0,0.0
18001560,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.9990000128746032,0.3385027647018432,0.2736231684684753,297.3544311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395874023437,0.9932422637939452,0.2956448495388031,0.2802485525608063,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1395263671875,0.9990000128746032,0.3214681446552276,0.2128180265426635,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13983154296875,0.9477595686912536,0.2551802694797516,0.2417733073234558,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1409606933594,0.8080799579620361,0.1596438437700271,0.7187780737876892,285.1394958496094,284.95001220703125,297.2763671875,295.2021179199219,297.34814453125,297.369384765625,285.1361389160156,1.0,0.3753657937049866,0.7199878692626953,0.1500000059604644,1.0,1.0,-2.072998523712158,0.1201776713132858,1.9528207778930664,-0.3476716876029968,1.0,1.0,0.0,50.26897048950195,103.0,37508.640625,0.0,685.7003784179688,1.0,281.2358093261719,283.9158935546875,298.275634765625,300.6690673828125,293.1499938964844,293.1499938964844,280.95001220703125,25327.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6715565919876099,1.0,0.0,0.0,3.351652145385742,3.3516716957092285,7.495683007618936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7287.474609375,0.0,1152.553955078125,1895.4371337890625,0.0,1393.9228515625,0.8296481370925903,1.0,0.0,3.0,1.0,0.0
18001620,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9655932188034058,0.332324206829071,0.3013105690479278,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9230910539627076,0.2961713075637817,0.2811206579208374,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9503079652786256,0.3188835084438324,0.2239908576011657,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8775106072425842,0.2567190825939178,0.243753507733345,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7537529468536377,0.1611108481884002,0.7284010648727417,284.92120361328125,284.95001220703125,297.27593994140625,295.2270202636719,297.29931640625,297.3064880371094,284.916748046875,1.0,0.3951953649520874,0.7243046760559082,0.1500000059604644,1.0,1.0,-2.1303389072418213,0.1261961758136749,2.0041427612304688,-0.3532874584197998,0.911948263645172,0.911948263645172,0.0,64.06623077392578,123.0,39747.59765625,0.0,785.6542358398438,1.0,280.95855712890625,283.6589050292969,298.37957763671875,301.02557373046875,293.1499938964844,293.1499938964844,280.6499938964844,32071.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078151702880859,1.0,0.0,0.0,3.526592254638672,3.5266144275665283,8.298580951304757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.98388671875,0.0,1371.7589111328125,1895.4371337890625,0.0,1672.9666748046875,0.8739423155784607,1.0,0.0,3.0,1.0,0.0
18001680,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9655932188034058,0.332324206829071,0.3013105690479278,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.9230910539627076,0.2961713075637817,0.2811206579208374,297.328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.9503079652786256,0.3188835084438324,0.2239908576011657,297.32476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216003417969,0.8775106072425842,0.2567190825939178,0.243753507733345,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7537529468536377,0.1611108481884002,0.7284010648727417,284.92120361328125,284.95001220703125,297.27593994140625,295.2270202636719,297.29931640625,297.3064880371094,284.916748046875,1.0,0.3951953649520874,0.7243046760559082,0.1500000059604644,1.0,1.0,-2.1303389072418213,0.1261961758136749,2.0041427612304688,-0.3532874584197998,0.911948263645172,0.911948263645172,0.0,64.06623077392578,123.0,39747.59765625,0.0,785.6542358398438,1.0,280.95855712890625,283.6589050292969,298.37957763671875,301.02557373046875,293.1499938964844,293.1499938964844,280.6499938964844,32071.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078151702880859,1.0,0.0,0.0,3.526592254638672,3.5266144275665283,8.298580951304757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.98388671875,0.0,1371.7589111328125,1895.4371337890625,0.0,1672.9666748046875,0.8739423155784607,1.0,0.0,3.0,1.0,0.0
18001740,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.8904894590377808,0.3278446197509765,0.2969428598880768,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8285217285156,0.8604303598403931,0.2969889044761657,0.2824578881263733,297.3002319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82891845703125,0.8805692791938782,0.3179820477962494,0.2235105633735656,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8276062011719,0.8230749368667603,0.2579681575298309,0.245590791106224,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8236389160156,0.7084572315216064,0.1621046811342239,0.7362274527549744,284.82891845703125,284.95001220703125,297.2753601074219,295.2483825683594,297.2835998535156,297.2861022949219,284.8409118652344,1.0,0.4118998944759369,0.7281034588813782,0.1500000059604644,1.0,1.0,-2.1422998905181885,0.1274864822626114,2.0148134231567383,-0.3552690744400024,0.7819434404373169,0.7819434404373169,0.0,81.92031860351562,123.0,40160.1328125,0.0,859.7778930664062,1.0,280.6653137207031,283.5852355957031,298.3515625,301.0688171386719,293.1499938964844,293.1499938964844,280.6499938964844,43084.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284020185470581,1.0,0.0,0.0,3.27455735206604,3.2745792865753174,7.154816898946592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7165.90478515625,0.0,1201.7626953125,1895.4371337890625,0.0,1841.6964111328125,0.8286119699478149,1.0,0.0,3.0,1.0,0.0
18001800,297.2340393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.8832457661628723,0.3275827765464782,0.2966266870498657,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851318359375,0.8542486429214478,0.2971807420253753,0.2826798260211944,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8738263845443726,0.3180221021175384,0.2235402762889862,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505859375,0.8174921870231628,0.2581940591335296,0.2458579689264297,297.26092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84716796875,0.7031561732292175,0.1622665524482727,0.737297773361206,284.85162353515625,284.95001220703125,297.2752990722656,295.2512512207031,297.2825927734375,297.2847900390625,284.8598327636719,1.0,0.414146363735199,0.7286214828491211,0.1500000059604644,1.0,1.0,-2.143827438354492,0.1276507079601287,2.016176700592041,-0.3554818332195282,0.7882601618766785,0.7882601618766785,0.0,84.38483428955078,141.0,40202.4296875,0.0,870.1927490234375,1.0,280.66046142578125,283.6020202636719,298.3359069824219,301.0426330566406,293.1499938964844,293.1499938964844,280.95001220703125,41939.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288057208061218,1.0,0.0,0.0,3.2598769664764404,3.25989842414856,7.090807798704191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6823.19140625,0.0,1180.5966796875,1895.4371337890625,0.0,1845.071044921875,0.8252735137939453,1.0,0.0,3.0,1.0,0.0
18001860,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8414402604103088,0.3276870250701904,0.2965510189533233,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8181388974189758,0.299679547548294,0.2854277491569519,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8347383141517639,0.3196694552898407,0.2248497754335403,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7811264991760254,0.2608084082603454,0.2487836331129074,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6709449291229248,0.1641082912683487,0.7481575012207031,284.99835205078125,284.95001220703125,297.2748413085937,295.2749938964844,297.28338623046875,297.2858581542969,284.9977111816406,1.0,0.4323665201663971,0.7326253056526184,0.1500000059604644,1.0,1.0,-2.165156841278076,0.1299472749233245,2.0352096557617188,-0.3581959903240204,0.8924893736839294,0.8924893736839294,0.0,103.51164245605467,129.0,40118.375,0.0,960.7662353515624,1.0,280.9393005371094,283.7366638183594,298.2520446777344,300.8612976074219,293.1499938964844,293.1499938964844,281.25,32513.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185862064361572,1.0,0.0,0.0,3.427860975265503,3.427882194519043,7.840426974325965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.57177734375,0.0,1275.28662109375,1895.4371337890625,0.0,1760.4049072265625,0.8529209494590759,1.0,0.0,3.0,1.0,0.0
18001920,297.224853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8414402604103088,0.3276870250701904,0.2965510189533233,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8181388974189758,0.299679547548294,0.2854277491569519,297.2961730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8347383141517639,0.3196694552898407,0.2248497754335403,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7811264991760254,0.2608084082603454,0.2487836331129074,297.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.6709449291229248,0.1641082912683487,0.7481575012207031,284.99835205078125,284.95001220703125,297.2748413085937,295.2749938964844,297.28338623046875,297.2858581542969,284.9977111816406,1.0,0.4323665201663971,0.7326253056526184,0.1500000059604644,1.0,1.0,-2.165156841278076,0.1299472749233245,2.0352096557617188,-0.3581959903240204,0.8924893736839294,0.8924893736839294,0.0,103.51164245605467,129.0,40118.375,0.0,960.7662353515624,1.0,280.9393005371094,283.7366638183594,298.2520446777344,300.8612976074219,293.1499938964844,293.1499938964844,281.25,32513.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7185862064361572,1.0,0.0,0.0,3.427860975265503,3.427882194519043,7.840426974325965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.57177734375,0.0,1275.28662109375,1895.4371337890625,0.0,1760.4049072265625,0.8529209494590759,1.0,0.0,3.0,1.0,0.0
18001980,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8308175206184387,0.3292871117591858,0.2979927361011505,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8090770840644836,0.3028484880924225,0.2885466516017914,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8251540660858154,0.3222770094871521,0.2267248928546905,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.7724525332450867,0.2639760971069336,0.2519243657588959,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.6638017296791077,0.1664111167192459,0.7592728137969971,285.1195068359375,284.95001220703125,297.27508544921875,295.29840087890625,297.2900085449219,297.2943115234375,285.1179504394531,1.0,0.4406198561191559,0.7366291284561157,0.1500000059604644,1.0,1.0,-2.190009832382202,0.1326401680707931,2.0573697090148926,-0.3611610531806946,1.0,1.0,0.0,111.14114379882812,117.0,40040.41796875,0.0,1013.8057861328124,1.0,281.2413330078125,283.8558959960937,298.2759094238281,300.8585205078125,293.1499938964844,293.1499938964844,280.95001220703125,30209.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106382846832275,1.0,0.0,0.0,3.662666082382202,3.662689208984375,8.951338372753526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.07421875,0.0,1503.8310546875,1895.4371337890625,0.0,1695.698486328125,0.903609573841095,1.0,0.0,3.0,1.0,0.0
18002040,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.8308175206184387,0.3292871117591858,0.2979927361011505,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195678710937,0.8090770840644836,0.3028484880924225,0.2885466516017914,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1195068359375,0.8251540660858154,0.3222770094871521,0.2267248928546905,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1196594238281,0.7724525332450867,0.2639760971069336,0.2519243657588959,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1202087402344,0.6638017296791077,0.1664111167192459,0.7592728137969971,285.1195068359375,284.95001220703125,297.27508544921875,295.29840087890625,297.2900085449219,297.2943115234375,285.1179504394531,1.0,0.4406198561191559,0.7366291284561157,0.1500000059604644,1.0,1.0,-2.190009832382202,0.1326401680707931,2.0573697090148926,-0.3611610531806946,1.0,1.0,0.0,111.14114379882812,117.0,40040.41796875,0.0,1013.8057861328124,1.0,281.2413330078125,283.8558959960937,298.2759094238281,300.8585205078125,293.1499938964844,293.1499938964844,280.95001220703125,30209.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7106382846832275,1.0,0.0,0.0,3.662666082382202,3.662689208984375,8.951338372753526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7545.07421875,0.0,1503.8310546875,1895.4371337890625,0.0,1695.698486328125,0.903609573841095,1.0,0.0,3.0,1.0,0.0
18002100,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.8307886719703674,0.3298191428184509,0.2987034022808075,297.3366394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9668273925781,0.8097959756851196,0.3042718768119812,0.2900452613830566,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662780761719,0.8255453109741211,0.3233858346939087,0.2276378571987152,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.7733529210090637,0.265421062707901,0.253426045179367,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.6648468971252441,0.1675188988447189,0.7646327018737793,284.9662170410156,284.95001220703125,297.2756042480469,295.3099975585937,297.2921447753906,297.2969665527344,284.94976806640625,1.0,0.442482590675354,0.738631010055542,0.1500000059604644,1.0,1.0,-2.202004909515381,0.1339470446109771,2.0680577754974365,-0.3625475466251373,0.9662942290306092,0.9662942290306092,0.0,111.87907409667967,117.0,41318.04296875,0.0,1028.7569580078125,1.0,280.99615478515625,283.66375732421875,298.37353515625,301.1356201171875,293.1499938964844,293.1499938964844,280.95001220703125,31913.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7215290665626526,1.0,0.0,0.0,3.731454372406006,3.731478452682495,9.290723710364546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7366.513671875,0.0,1594.4376220703125,1895.4371337890625,0.0,1784.620849609375,0.9199698567390442,1.0,0.0,3.0,1.0,0.0
18002160,297.2275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8320472836494446,0.3299398422241211,0.2989168465137481,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8119438290596008,0.3054080605506897,0.2911913096904754,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.8272862434387207,0.3241438269615173,0.2282370030879974,297.3353576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.7756672501564026,0.2666123807430267,0.2546135187149048,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.6671368479728699,0.1684663295745849,0.769029438495636,284.90704345703125,284.95001220703125,297.2764587402344,295.3215637207031,297.2920227050781,297.2966003417969,284.9073486328125,1.0,0.4431223273277282,0.7406802177429199,0.1500000059604644,1.0,1.0,-2.2110683917999268,0.134938046336174,2.0761303901672363,-0.3635942041873932,0.918369710445404,0.918369710445404,0.0,111.4724578857422,105.0,41452.671875,0.0,1036.51416015625,1.0,280.9568786621094,283.6216735839844,298.3854675292969,301.1347351074219,293.1499938964844,293.1499938964844,280.6499938964844,35341.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284370064735413,1.0,0.0,0.0,3.7180581092834473,3.718082666397095,9.224134487340052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7717.1201171875,0.0,1605.196044921875,1895.4371337890625,0.0,1841.98876953125,0.919426202774048,1.0,0.0,3.0,1.0,0.0
18002220,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8393223881721497,0.3302626013755798,0.2989584803581238,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8208146095275879,0.3076286315917969,0.2930860221385956,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.835436999797821,0.3256176114082336,0.2291072458028793,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.785123884677887,0.2689454853534698,0.2566202580928802,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.6759521961212158,0.1703252494335174,0.7764885425567627,284.8550109863281,284.95001220703125,297.2794189453125,295.3446350097656,297.2919921875,297.2956848144531,284.8634948730469,1.0,0.4417059421539306,0.7447786331176758,0.1500000059604644,1.0,1.0,-2.2258100509643555,0.1365581452846527,2.08925199508667,-0.3653729259967804,0.8076356053352356,0.8076356053352356,0.0,107.60040283203124,93.0,41839.59765625,0.0,1037.06640625,1.0,280.6581420898437,283.571044921875,298.3851928710937,301.1802062988281,293.1499938964844,293.1499938964844,280.95001220703125,42865.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403382658958435,1.0,0.0,0.0,3.424701452255249,3.424724578857422,7.825979650988302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.544921875,0.0,1344.8623046875,1895.4371337890625,0.0,1942.463623046875,0.861992359161377,1.0,0.0,3.0,1.0,0.0
18002280,297.2210693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85504150390625,0.8393223881721497,0.3302626013755798,0.2989584803581238,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8547058105469,0.8208146095275879,0.3076286315917969,0.2930860221385956,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85498046875,0.835436999797821,0.3256176114082336,0.2291072458028793,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540344238281,0.785123884677887,0.2689454853534698,0.2566202580928802,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.6759521961212158,0.1703252494335174,0.7764885425567627,284.8550109863281,284.95001220703125,297.2794189453125,295.3446350097656,297.2919921875,297.2956848144531,284.8634948730469,1.0,0.4417059421539306,0.7447786331176758,0.1500000059604644,1.0,1.0,-2.2258100509643555,0.1365581452846527,2.08925199508667,-0.3653729259967804,0.8076356053352356,0.8076356053352356,0.0,107.60040283203124,93.0,41839.59765625,0.0,1037.06640625,1.0,280.6581420898437,283.571044921875,298.3851928710937,301.1802062988281,293.1499938964844,293.1499938964844,280.95001220703125,42865.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7403382658958435,1.0,0.0,0.0,3.424701452255249,3.424724578857422,7.825979650988302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6944.544921875,0.0,1344.8623046875,1895.4371337890625,0.0,1942.463623046875,0.861992359161377,1.0,0.0,3.0,1.0,0.0
18002340,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8561550378799438,0.3323827087879181,0.3001581132411957,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.83806312084198,0.3110348284244537,0.2956723868846893,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8527733683586121,0.3285337686538696,0.2306345552206039,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.803663432598114,0.272335946559906,0.2592234313488006,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.6929382681846619,0.1729420870542526,0.7857093811035156,285.0181884765625,284.95001220703125,297.28448486328125,295.3677978515625,297.3008728027344,297.3056640625,285.01690673828125,1.0,0.438181072473526,0.7488770484924316,0.1500000059604644,1.0,1.0,-2.246387243270874,0.1388332843780517,2.1075539588928223,-0.367871880531311,0.9316334128379822,0.9316334128379822,0.0,99.9442901611328,81.0,41664.83203125,0.0,1029.177734375,1.0,280.9412841796875,283.72216796875,298.33160400390625,301.0296630859375,293.1499938964844,293.1499938964844,280.6499938964844,32603.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278916239738464,1.0,0.0,0.0,3.582576036453247,3.582598924636841,8.564147719880566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.0615234375,0.0,1434.4989013671875,1895.4371337890625,0.0,1837.433349609375,0.8876205086708069,1.0,0.0,3.0,1.0,0.0
18002400,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8561550378799438,0.3323827087879181,0.3001581132411957,297.345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.83806312084198,0.3110348284244537,0.2956723868846893,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.8527733683586121,0.3285337686538696,0.2306345552206039,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.803663432598114,0.272335946559906,0.2592234313488006,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.6929382681846619,0.1729420870542526,0.7857093811035156,285.0181884765625,284.95001220703125,297.28448486328125,295.3677978515625,297.3008728027344,297.3056640625,285.01690673828125,1.0,0.438181072473526,0.7488770484924316,0.1500000059604644,1.0,1.0,-2.246387243270874,0.1388332843780517,2.1075539588928223,-0.367871880531311,0.9316334128379822,0.9316334128379822,0.0,99.9442901611328,81.0,41664.83203125,0.0,1029.177734375,1.0,280.9412841796875,283.72216796875,298.33160400390625,301.0296630859375,293.1499938964844,293.1499938964844,280.6499938964844,32603.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278916239738464,1.0,0.0,0.0,3.582576036453247,3.582598924636841,8.564147719880566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.0615234375,0.0,1434.4989013671875,1895.4371337890625,0.0,1837.433349609375,0.8876205086708069,1.0,0.0,3.0,1.0,0.0
18002460,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8804281949996948,0.3336904048919678,0.3012190163135528,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8624287843704224,0.3140632808208465,0.298295795917511,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8777143955230713,0.3309235274791717,0.2321633249521255,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8273532390594482,0.2754190564155578,0.2618772983551025,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7156122326850891,0.1754591614007949,0.7954967021942139,284.8999328613281,284.95001220703125,297.29205322265625,295.39117431640625,297.3071594238281,297.3116149902344,284.9052124023437,1.0,0.4334662556648254,0.7529740333557129,0.1500000059604644,1.0,1.0,-2.267596960067749,0.1411905139684677,2.12640643119812,-0.3702743649482727,0.8338093757629395,0.8338093757629395,0.0,90.6333236694336,69.0,42541.69921875,0.0,1015.33642578125,1.0,280.6580810546875,283.59521484375,298.4237670898437,301.2401733398437,293.1499938964844,293.1499938964844,280.95001220703125,39397.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389901876449585,1.0,0.0,0.0,3.456972599029541,3.4569954872131348,7.974164191182354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.35205078125,0.0,1352.91162109375,1895.4371337890625,0.0,1930.983154296875,0.8654389977455139,1.0,0.0,3.0,1.0,0.0
18002520,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8804281949996948,0.3336904048919678,0.3012190163135528,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8624287843704224,0.3140632808208465,0.298295795917511,297.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8777143955230713,0.3309235274791717,0.2321633249521255,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8273532390594482,0.2754190564155578,0.2618772983551025,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7156122326850891,0.1754591614007949,0.7954967021942139,284.8999328613281,284.95001220703125,297.29205322265625,295.39117431640625,297.3071594238281,297.3116149902344,284.9052124023437,1.0,0.4334662556648254,0.7529740333557129,0.1500000059604644,1.0,1.0,-2.267596960067749,0.1411905139684677,2.12640643119812,-0.3702743649482727,0.8338093757629395,0.8338093757629395,0.0,90.6333236694336,69.0,42541.69921875,0.0,1015.33642578125,1.0,280.6580810546875,283.59521484375,298.4237670898437,301.2401733398437,293.1499938964844,293.1499938964844,280.95001220703125,39397.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7389901876449585,1.0,0.0,0.0,3.456972599029541,3.4569954872131348,7.974164191182354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7009.35205078125,0.0,1352.91162109375,1895.4371337890625,0.0,1930.983154296875,0.8654389977455139,1.0,0.0,3.0,1.0,0.0
18002580,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9165421724319458,0.3360134065151214,0.302560806274414,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8980662226676941,0.3177640438079834,0.3011035919189453,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.914342164993286,0.3341051638126373,0.2338454276323318,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8597244620323181,0.2791077792644501,0.2646991014480591,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7435984015464783,0.178419217467308,0.8059075474739075,285.0464172363281,284.95001220703125,297.3026123046875,295.4149169921875,297.318115234375,297.3226623535156,285.0443115234375,1.0,0.4280174672603607,0.7570710778236389,0.1500000059604644,1.0,1.0,-2.290491104125977,0.1437554508447647,2.146735668182373,-0.3729640543460846,0.9690765142440796,0.9690765142440796,0.0,80.0209732055664,57.0,42458.453125,0.0,997.8431396484376,1.0,280.9419860839844,283.7317810058594,298.3919982910156,301.13507080078125,293.1499938964844,293.1499938964844,280.6499938964844,31512.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300602197647095,1.0,0.0,0.0,3.640749216079712,3.6407723426818848,8.844530725582445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.3662109375,0.0,1489.41162109375,1895.4371337890625,0.0,1855.572998046875,0.8998737931251526,1.0,0.0,3.0,1.0,0.0
