time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18002640,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9165421724319458,0.3360134065151214,0.302560806274414,297.3623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8980662226676941,0.3177640438079834,0.3011035919189453,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04644775390625,0.914342164993286,0.3341051638126373,0.2338454276323318,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.8597244620323181,0.2791077792644501,0.2646991014480591,297.308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04736328125,0.7435984015464783,0.178419217467308,0.8059075474739075,285.0464172363281,284.95001220703125,297.3026123046875,295.4149169921875,297.318115234375,297.3226623535156,285.0443115234375,1.0,0.4280174672603607,0.7570710778236389,0.1500000059604644,1.0,1.0,-2.290491104125977,0.1437554508447647,2.146735668182373,-0.3729640543460846,0.9690765142440796,0.9690765142440796,0.0,80.0209732055664,57.0,42458.453125,0.0,997.8431396484376,1.0,280.9419860839844,283.7317810058594,298.3919982910156,301.13507080078125,293.1499938964844,293.1499938964844,280.6499938964844,31512.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300602197647095,1.0,0.0,0.0,3.640749216079712,3.6407723426818848,8.844530725582445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7785.3662109375,0.0,1489.41162109375,1895.4371337890625,0.0,1855.572998046875,0.8998737931251526,1.0,0.0,3.0,1.0,0.0
18002700,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.9425562024116516,0.3368511199951172,0.3033245503902435,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9230493903160096,0.3194561004638672,0.3026103079319,297.32623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9408004283905028,0.335478663444519,0.2347663193941116,297.3664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8818009495735168,0.2808210849761963,0.2662073075771332,297.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.7622652649879456,0.179847240447998,0.8115502595901489,284.9014892578125,284.95001220703125,297.30914306640625,295.4269714355469,297.3226318359375,297.32666015625,284.890625,1.0,0.4251893162727356,0.7591195702552795,0.1500000059604644,1.0,1.0,-2.302917003631592,0.1451534777879715,2.1577634811401367,-0.3743378221988678,0.8836525082588196,0.8836525082588196,0.0,74.4122085571289,57.0,43575.66015625,0.0,988.7638549804688,1.0,280.69732666015625,283.55865478515625,298.4779357910156,301.3885192871094,293.1499938964844,293.1499938964844,280.6499938964844,35057.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7390520572662354,1.0,0.0,0.0,3.657173395156861,3.6571972370147705,8.92450998435379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7571.92822265625,0.0,1534.0948486328125,1895.4371337890625,0.0,1931.50927734375,0.9041610956192015,1.0,0.0,3.0,1.0,0.0
18002760,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9693450927734376,0.3374004364013672,0.3036672472953796,297.3670349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.9523268938064576,0.3209415078163147,0.3038391470909118,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9683242440223694,0.3365977108478546,0.2354285717010498,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.9072052836418152,0.2823516130447387,0.2674734890460968,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.7841039299964905,0.1811498552560806,0.8164852261543274,284.89569091796875,284.95001220703125,297.3166198730469,295.43914794921875,297.3255920410156,297.32830810546875,284.90008544921875,1.0,0.4221987724304199,0.7611356973648071,0.1500000059604644,1.0,1.0,-2.313051462173462,0.146297886967659,2.16675353050232,-0.3754626512527466,0.8590826988220215,0.8590826988220215,0.0,68.97659301757812,75.0,43542.48828125,0.0,977.8792114257812,1.0,280.6574401855469,283.5693054199219,298.48358154296875,301.3627624511719,293.1499938964844,293.1499938964844,280.95001220703125,38415.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435789108276367,1.0,0.0,0.0,3.5692238807678223,3.5692474842071533,8.500429657942732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7091.04248046875,0.0,1462.8155517578125,1895.4371337890625,0.0,1970.16259765625,0.8889689445495605,1.0,0.0,3.0,1.0,0.0
18002820,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9795262813568116,0.3397932648658752,0.3054023683071136,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9652572274208068,0.324751615524292,0.3071117699146271,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.979385793209076,0.3398465514183044,0.2374212741851806,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9209696650505066,0.2861564755439758,0.2707704603672027,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7958324551582336,0.1842528134584427,0.8293339014053345,285.05645751953125,284.95001220703125,297.33453369140625,295.46405029296875,297.3375244140625,297.3384704589844,285.05517578125,1.0,0.425994336605072,0.7651678919792175,0.1500000059604644,1.0,1.0,-2.3408446311950684,0.1494586914777755,2.1913859844207764,-0.3787019550800323,1.0,1.0,0.0,67.96931457519531,93.0,43449.9921875,0.0,1002.9247436523438,1.0,280.9428100585937,283.7225036621094,298.4465026855469,301.2505798339844,293.1499938964844,293.1499938964844,280.6499938964844,31636.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356629371643066,1.0,0.0,0.0,3.738194704055786,3.7382187843322754,9.324318739345472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.51904296875,0.0,1600.08447265625,1895.4371337890625,0.0,1902.75390625,0.9220134019851683,1.0,0.0,3.0,1.0,0.0
18002880,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.9795262813568116,0.3397932648658752,0.3054023683071136,297.3775939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.9652572274208068,0.324751615524292,0.3071117699146271,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.979385793209076,0.3398465514183044,0.2374212741851806,297.37847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9209696650505066,0.2861564755439758,0.2707704603672027,297.3254089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.7958324551582336,0.1842528134584427,0.8293339014053345,285.05645751953125,284.95001220703125,297.33453369140625,295.46405029296875,297.3375244140625,297.3384704589844,285.05517578125,1.0,0.425994336605072,0.7651678919792175,0.1500000059604644,1.0,1.0,-2.3408446311950684,0.1494586914777755,2.1913859844207764,-0.3787019550800323,1.0,1.0,0.0,67.96931457519531,93.0,43449.9921875,0.0,1002.9247436523438,1.0,280.9428100585937,283.7225036621094,298.4465026855469,301.2505798339844,293.1499938964844,293.1499938964844,280.6499938964844,31636.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356629371643066,1.0,0.0,0.0,3.738194704055786,3.7382187843322754,9.324318739345472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.51904296875,0.0,1600.08447265625,1895.4371337890625,0.0,1902.75390625,0.9220134019851683,1.0,0.0,3.0,1.0,0.0
18002940,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.957876980304718,0.3411299884319305,0.3071390688419342,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9436163306236268,0.3278474509716034,0.3104707300662994,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.958689510822296,0.3422486186027527,0.239460751414299,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.900378942489624,0.2893131673336029,0.2741633653640747,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7802502512931824,0.1869157552719116,0.8429393768310547,284.896240234375,284.95001220703125,297.3558349609375,295.4886779785156,297.3454284667969,297.342529296875,284.8988952636719,1.0,0.4349090158939361,0.7690387964248657,0.1500000059604644,1.0,1.0,-2.369839906692505,0.1527798920869827,2.217060089111328,-0.3818522691726684,0.8946020603179932,0.8946020603179932,0.0,74.00908660888672,93.0,44785.1171875,0.0,1058.23828125,1.0,280.6586608886719,283.54302978515625,298.53778076171875,301.4918212890625,293.1499938964844,293.1499938964844,280.6499938964844,37386.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495431900024414,1.0,0.0,0.0,3.7085559368133545,3.70858097076416,9.177047672892512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.541015625,0.0,1609.834228515625,1895.4371337890625,0.0,2021.50048828125,0.918944537639618,1.0,0.0,3.0,1.0,0.0
18003000,297.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.956401824951172,0.3411797285079956,0.30718994140625,297.3807983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9421505331993104,0.3279699087142944,0.3105965256690979,297.33758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9572651982307434,0.3423412144184112,0.2395322024822235,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8991314768791199,0.2894384860992431,0.2742924988269806,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.7792207598686218,0.1870208382606506,0.8434706926345825,284.8983764648437,284.95001220703125,297.3568420410156,295.48974609375,297.345703125,297.3426208496094,284.90106201171875,1.0,0.4353536963462829,0.7692000865936279,0.1500000059604644,1.0,1.0,-2.370931386947632,0.1529055386781692,2.218025684356689,-0.3819733560085296,0.894594132900238,0.894594132900238,0.0,74.38160705566406,111.0,44799.02734375,0.0,1060.9320068359375,1.0,280.6575012207031,283.5447692871094,298.5368957519531,301.48992919921875,293.1499938964844,293.1499938964844,280.95001220703125,37399.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7497363686561584,1.0,0.0,0.0,3.705806255340576,3.7058310508728014,9.163443905890744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.70458984375,0.0,1606.7752685546875,1895.4371337890625,0.0,2023.1708984375,0.9184515476226808,1.0,0.0,3.0,1.0,0.0
18003060,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.917917251586914,0.3435297608375549,0.3093026280403137,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9058060646057128,0.3317722976207733,0.3143086731433868,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.919758677482605,0.3455479145050049,0.2418226301670074,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8686182498931885,0.2932272255420685,0.2780237793922424,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7543282508850098,0.1900808662176132,0.8583056330680847,285.0774230957031,284.95001220703125,297.3839416503906,295.516357421875,297.3581237792969,297.3507080078125,285.07861328125,1.0,0.4480694532394409,0.773158609867096,0.1500000059604644,1.0,1.0,-2.4029762744903564,0.1566139161586761,2.2463624477386475,-0.3855634927749634,1.0,1.0,0.0,85.12985229492188,129.0,44567.10546875,0.0,1140.3026123046875,1.0,280.9434509277344,283.72332763671875,298.5014953613281,301.3756408691406,293.1499938964844,293.1499938964844,280.6499938964844,33037.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742474377155304,1.0,0.0,0.0,3.829864740371704,3.829890012741089,9.787237331693175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.33203125,0.0,1719.3751220703125,1895.4371337890625,0.0,1960.705810546875,0.9434472918510436,1.0,0.0,3.0,1.0,0.0
18003120,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.917917251586914,0.3435297608375549,0.3093026280403137,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9058060646057128,0.3317722976207733,0.3143086731433868,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.919758677482605,0.3455479145050049,0.2418226301670074,297.3906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8686182498931885,0.2932272255420685,0.2780237793922424,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0770263671875,0.7543282508850098,0.1900808662176132,0.8583056330680847,285.0774230957031,284.95001220703125,297.3839416503906,295.516357421875,297.3581237792969,297.3507080078125,285.07861328125,1.0,0.4480694532394409,0.773158609867096,0.1500000059604644,1.0,1.0,-2.4029762744903564,0.1566139161586761,2.2463624477386475,-0.3855634927749634,1.0,1.0,0.0,85.12985229492188,129.0,44567.10546875,0.0,1140.3026123046875,1.0,280.9434509277344,283.72332763671875,298.5014953613281,301.3756408691406,293.1499938964844,293.1499938964844,280.6499938964844,33037.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742474377155304,1.0,0.0,0.0,3.829864740371704,3.829890012741089,9.787237331693175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.33203125,0.0,1719.3751220703125,1895.4371337890625,0.0,1960.705810546875,0.9434472918510436,1.0,0.0,3.0,1.0,0.0
18003180,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8822789192199707,0.3449881076812744,0.3114376664161682,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8732327818870544,0.3350537717342376,0.3181479573249817,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8847053050994873,0.3480897545814514,0.2441856861114502,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8394191265106201,0.2965517938137054,0.2818813323974609,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7307089567184448,0.1928409934043884,0.8737938404083252,284.9129333496094,284.95001220703125,297.4163818359375,295.5440368652344,297.3677062988281,297.3536682128906,284.9151306152344,1.0,0.4628671109676361,0.777117133140564,0.1500000059604644,1.0,1.0,-2.4362385272979736,0.1604956835508346,2.275742769241333,-0.3890803456306457,0.9359687566757202,0.9359687566757202,0.0,98.96446990966795,147.0,46129.53125,0.0,1235.94384765625,1.0,280.6556701660156,283.53204345703125,298.5930480957031,301.6256408691406,293.1499938964844,293.1499938964844,280.3500061035156,36502.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756536066532135,1.0,0.0,0.0,3.830964803695679,3.8309905529022217,9.792860282686888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.8583984375,0.0,1747.923583984375,1895.4371337890625,0.0,2082.259765625,0.9459621906280518,1.0,0.0,3.0,1.0,0.0
18003240,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8822789192199707,0.3449881076812744,0.3114376664161682,297.3918762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.8732327818870544,0.3350537717342376,0.3181479573249817,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8847053050994873,0.3480897545814514,0.2441856861114502,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8394191265106201,0.2965517938137054,0.2818813323974609,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.7307089567184448,0.1928409934043884,0.8737938404083252,284.9129333496094,284.95001220703125,297.4163818359375,295.5440368652344,297.3677062988281,297.3536682128906,284.9151306152344,1.0,0.4628671109676361,0.777117133140564,0.1500000059604644,1.0,1.0,-2.4362385272979736,0.1604956835508346,2.275742769241333,-0.3890803456306457,0.9359687566757202,0.9359687566757202,0.0,98.96446990966795,147.0,46129.53125,0.0,1235.94384765625,1.0,280.6556701660156,283.53204345703125,298.5930480957031,301.6256408691406,293.1499938964844,293.1499938964844,280.3500061035156,36502.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756536066532135,1.0,0.0,0.0,3.830964803695679,3.8309905529022217,9.792860282686888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.8583984375,0.0,1747.923583984375,1895.4371337890625,0.0,2082.259765625,0.9459621906280518,1.0,0.0,3.0,1.0,0.0
18003300,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8086242675781,0.8657768368721008,0.3454374670982361,0.3121902048587799,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8087158203125,0.8579373955726624,0.3364571034908294,0.3198313415050506,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80859375,0.8685492873191833,0.3490779399871826,0.2451495379209518,297.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8091125488281,0.8258453607559204,0.2979924082756042,0.2835972905158996,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8114318847656,0.7193710207939148,0.1940442621707916,0.8808301091194153,284.8085021972656,284.95001220703125,297.4346923828125,295.55828857421875,297.3712158203125,297.3528747558594,284.80572509765625,1.0,0.4705924689769745,0.7790963649749756,0.1500000059604644,1.0,1.0,-2.4508392810821533,0.162211611866951,2.2886276245117188,-0.3906279504299164,0.8388118743896484,0.8388118743896484,0.0,106.89932250976562,147.0,47013.27734375,0.0,1286.4925537109375,1.0,280.39605712890625,283.40533447265625,298.63006591796875,301.7901916503906,293.1499938964844,293.1499938964844,280.3500061035156,41041.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764978289604187,1.0,0.0,0.0,3.736747980117798,3.736773729324341,9.31710360418947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.68798828125,0.0,1670.4530029296875,1895.4371337890625,0.0,2156.37744140625,0.925507664680481,1.0,0.0,3.0,1.0,0.0
18003360,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8508487939834595,0.3459925055503845,0.3128716945648193,297.3896179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86895751953125,0.8441466093063354,0.3378881514072418,0.321432501077652,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8538897633552551,0.350102812051773,0.246039941906929,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.8130909204483032,0.2994474172592163,0.2852334082126617,297.3416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.7081221342086792,0.1952364146709442,0.8875483274459839,284.8692626953125,284.95001220703125,297.4545288085937,295.5728759765625,297.37506103515625,297.3520202636719,284.8763732910156,1.0,0.4784179329872131,0.781032383441925,0.1500000059604644,1.0,1.0,-2.4646873474121094,0.1638460159301757,2.3008413314819336,-0.3921068012714386,0.8399378061294556,0.8399378061294556,0.0,115.2559814453125,150.0,46856.00390625,0.0,1338.458740234375,1.0,280.357177734375,283.47509765625,298.6070251464844,301.70184326171875,293.1499938964844,293.1499938964844,280.6499938964844,41846.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667005062103271,1.0,0.0,0.0,3.5844125747680664,3.5844368934631348,8.572930028094561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7389.6865234375,0.0,1504.3765869140625,1895.4371337890625,0.0,2171.59521484375,0.8960912227630615,1.0,0.0,3.0,1.0,0.0
18003420,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.83660489320755,0.348687469959259,0.3152627050876617,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8312671780586243,0.3418407738208771,0.3252437114715576,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8399962782859802,0.3534216582775116,0.2483837902545929,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8001857399940491,0.3033123016357422,0.2890007197856903,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6970934867858887,0.1982936412096023,0.9021614789962769,285.0417175292969,284.95001220703125,297.4989318847656,295.6030578613281,297.3910217285156,297.3596496582031,285.041015625,1.0,0.4898413717746734,0.784904420375824,0.1500000059604644,1.0,1.0,-2.497031688690185,0.1676888763904571,2.329342603683472,-0.3955797255039215,0.9828447103500366,0.9828447103500366,0.0,126.0867691040039,138.0,46797.61328125,0.0,1425.044189453125,1.0,280.64288330078125,283.6372375488281,298.5740966796875,301.5809631347656,293.1499938964844,293.1499938964844,280.3500061035156,32548.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560619711875916,1.0,0.0,0.0,3.736724853515625,3.736749172210693,9.316987643614992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.3515625,0.0,1605.374267578125,1895.4371337890625,0.0,2078.121337890625,0.9222936630249025,1.0,0.0,3.0,1.0,0.0
18003480,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.83660489320755,0.348687469959259,0.3152627050876617,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8312671780586243,0.3418407738208771,0.3252437114715576,297.3505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8399962782859802,0.3534216582775116,0.2483837902545929,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.8001857399940491,0.3033123016357422,0.2890007197856903,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.6970934867858887,0.1982936412096023,0.9021614789962769,285.0417175292969,284.95001220703125,297.4989318847656,295.6030578613281,297.3910217285156,297.3596496582031,285.041015625,1.0,0.4898413717746734,0.784904420375824,0.1500000059604644,1.0,1.0,-2.497031688690185,0.1676888763904571,2.329342603683472,-0.3955797255039215,0.9828447103500366,0.9828447103500366,0.0,126.0867691040039,138.0,46797.61328125,0.0,1425.044189453125,1.0,280.64288330078125,283.6372375488281,298.5740966796875,301.5809631347656,293.1499938964844,293.1499938964844,280.3500061035156,32548.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7560619711875916,1.0,0.0,0.0,3.736724853515625,3.736749172210693,9.316987643614992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.3515625,0.0,1605.374267578125,1895.4371337890625,0.0,2078.121337890625,0.9222936630249025,1.0,0.0,3.0,1.0,0.0
18003540,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8365817666053772,0.3504709601402282,0.317198783159256,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8324196338653564,0.3452767133712768,0.3287303745746612,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.840524435043335,0.3560374677181244,0.2504301071166992,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8017211556434631,0.3067081272602081,0.2924323081970215,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6992046236991882,0.201110154390335,0.9155484437942504,284.90545654296875,284.95001220703125,297.54998779296875,295.6346435546875,297.4046630859375,297.3624572753906,284.9091491699219,1.0,0.4943894445896148,0.7887764573097229,0.1500000059604644,1.0,1.0,-2.5262210369110107,0.1711816042661667,2.355039358139038,-0.3984941244125366,0.8846726417541504,0.8846726417541504,0.0,128.119140625,126.0,48083.2265625,0.0,1471.64453125,1.0,280.35650634765625,283.4812316894531,298.6718444824219,301.8253479003906,293.1499938964844,293.1499938964844,280.6499938964844,38023.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679213881492615,1.0,0.0,0.0,3.674245357513428,3.6742701530456543,9.008025472212466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.6259765625,0.0,1575.55126953125,1895.4371337890625,0.0,2182.402587890625,0.912159502506256,1.0,0.0,3.0,1.0,0.0
18003600,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8365817666053772,0.3504709601402282,0.317198783159256,297.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8324196338653564,0.3452767133712768,0.3287303745746612,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.840524435043335,0.3560374677181244,0.2504301071166992,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8017211556434631,0.3067081272602081,0.2924323081970215,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6992046236991882,0.201110154390335,0.9155484437942504,284.90545654296875,284.95001220703125,297.54998779296875,295.6346435546875,297.4046630859375,297.3624572753906,284.9091491699219,1.0,0.4943894445896148,0.7887764573097229,0.1500000059604644,1.0,1.0,-2.5262210369110107,0.1711816042661667,2.355039358139038,-0.3984941244125366,0.8846726417541504,0.8846726417541504,0.0,128.119140625,126.0,48083.2265625,0.0,1471.64453125,1.0,280.35650634765625,283.4812316894531,298.6718444824219,301.8253479003906,293.1499938964844,293.1499938964844,280.6499938964844,38023.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679213881492615,1.0,0.0,0.0,3.674245357513428,3.6742701530456543,9.008025472212466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7506.6259765625,0.0,1575.55126953125,1895.4371337890625,0.0,2182.402587890625,0.912159502506256,1.0,0.0,3.0,1.0,0.0
18003660,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8453997373580933,0.3530357480049133,0.3190670311450958,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8421960473060608,0.3491020798683166,0.3319997787475586,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8499140739440918,0.3591606914997101,0.2523232698440552,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.812069296836853,0.3104101121425628,0.2956167757511139,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7092252373695374,0.2040408104658126,0.9275673627853394,285.0681457519531,284.95001220703125,297.6065979003906,295.6686096191406,297.4214172363281,297.3675231933594,285.0682067871094,1.0,0.4949700236320495,0.7926040291786194,0.1500000059604644,1.0,1.0,-2.552932977676392,0.174404576420784,2.378528594970703,-0.4012549221515655,1.0,1.0,0.0,124.3990249633789,114.0,47864.19921875,0.0,1490.84326171875,1.0,280.64324951171875,283.6424255371094,298.6512756347656,301.72662353515625,293.1499938964844,293.1499938964844,280.3500061035156,32763.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602956295013428,1.0,0.0,0.0,3.8140134811401367,3.8140385150909424,9.70638893704745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.314453125,0.0,1698.108642578125,1895.4371337890625,0.0,2115.166259765625,0.9396489262580872,1.0,0.0,3.0,1.0,0.0
18003720,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8453997373580933,0.3530357480049133,0.3190670311450958,297.4078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8421960473060608,0.3491020798683166,0.3319997787475586,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8499140739440918,0.3591606914997101,0.2523232698440552,297.40679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.812069296836853,0.3104101121425628,0.2956167757511139,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06817626953125,0.7092252373695374,0.2040408104658126,0.9275673627853394,285.0681457519531,284.95001220703125,297.6065979003906,295.6686096191406,297.4214172363281,297.3675231933594,285.0682067871094,1.0,0.4949700236320495,0.7926040291786194,0.1500000059604644,1.0,1.0,-2.552932977676392,0.174404576420784,2.378528594970703,-0.4012549221515655,1.0,1.0,0.0,124.3990249633789,114.0,47864.19921875,0.0,1490.84326171875,1.0,280.64324951171875,283.6424255371094,298.6512756347656,301.72662353515625,293.1499938964844,293.1499938964844,280.3500061035156,32763.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7602956295013428,1.0,0.0,0.0,3.8140134811401367,3.8140385150909424,9.70638893704745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8389.314453125,0.0,1698.108642578125,1895.4371337890625,0.0,2115.166259765625,0.9396489262580872,1.0,0.0,3.0,1.0,0.0
18003780,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.859149158000946,0.3542976379394531,0.3203326165676117,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8569633960723877,0.3519420325756073,0.3347166180610657,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8644071817398071,0.3611721694469452,0.2537878155708313,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.826209306716919,0.3131828010082245,0.29824960231781,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7223048806190491,0.2062040567398071,0.9370787143707277,284.9033203125,284.95001220703125,297.6670837402344,295.7056579589844,297.43170166015625,297.3632507324219,284.9054870605469,1.0,0.4930122196674347,0.7964316010475159,0.1500000059604644,1.0,1.0,-2.574079990386963,0.176967978477478,2.3971121311187744,-0.4032450914382934,0.9182376861572266,0.9182376861572266,0.0,117.92986297607422,102.0,49232.0546875,0.0,1490.777099609375,1.0,280.3558349609375,283.4558410644531,298.74627685546875,301.9734802246094,293.1499938964844,293.1499938964844,280.04998779296875,37107.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726538777351379,1.0,0.0,0.0,3.793484687805176,3.79351019859314,9.60218244472344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.0849609375,0.0,1707.3509521484375,1895.4371337890625,0.0,2224.44140625,0.9379397630691528,1.0,0.0,3.0,1.0,0.0
18003840,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.859149158000946,0.3542976379394531,0.3203326165676117,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8569633960723877,0.3519420325756073,0.3347166180610657,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.8644071817398071,0.3611721694469452,0.2537878155708313,297.4019470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.826209306716919,0.3131828010082245,0.29824960231781,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.7223048806190491,0.2062040567398071,0.9370787143707277,284.9033203125,284.95001220703125,297.6670837402344,295.7056579589844,297.43170166015625,297.3632507324219,284.9054870605469,1.0,0.4930122196674347,0.7964316010475159,0.1500000059604644,1.0,1.0,-2.574079990386963,0.176967978477478,2.3971121311187744,-0.4032450914382934,0.9182376861572266,0.9182376861572266,0.0,117.92986297607422,102.0,49232.0546875,0.0,1490.777099609375,1.0,280.3558349609375,283.4558410644531,298.74627685546875,301.9734802246094,293.1499938964844,293.1499938964844,280.04998779296875,37107.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7726538777351379,1.0,0.0,0.0,3.793484687805176,3.79351019859314,9.60218244472344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.0849609375,0.0,1707.3509521484375,1895.4371337890625,0.0,2224.44140625,0.9379397630691528,1.0,0.0,3.0,1.0,0.0
18003900,297.2774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8672553300857544,0.3546277284622192,0.3205542266368866,297.3985900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.80438232421875,0.8656589388847351,0.3530683815479278,0.3357001841068268,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.8729357123374939,0.3618642389774322,0.254215657711029,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8046264648437,0.8341730237007141,0.3142879903316498,0.2992109358310699,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8062438964844,0.7293009161949158,0.2070258855819702,0.9403599500656128,284.8042297363281,284.95001220703125,297.69873046875,295.7252502441406,297.4351501464844,297.3584899902344,284.8034362792969,1.0,0.4912336766719818,0.7983453869819641,0.1500000059604644,1.0,1.0,-2.5811426639556885,0.1778271645307541,2.403315544128418,-0.403904914855957,0.8217357993125916,0.8217357993125916,0.0,114.14955139160156,102.0,49916.65234375,0.0,1483.613037109375,1.0,280.0971984863281,283.33935546875,298.7846374511719,302.1302490234375,293.1499938964844,293.1499938964844,280.04998779296875,42060.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7796607613563538,1.0,0.0,0.0,3.679074764251709,3.6791000366210938,9.031721219798784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.361328125,0.0,1611.462646484375,1895.4371337890625,0.0,2287.0947265625,0.9132591485977172,1.0,0.0,3.0,1.0,0.0
18003960,297.2738952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.876679539680481,0.3550848066806793,0.3206767439842224,297.3944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87420654296875,0.8756834864616394,0.3542294204235077,0.3365566730499267,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.8827769160270691,0.3626198470592499,0.2545498013496399,297.3924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87384033203125,0.8432714343070984,0.3154138326644897,0.3000467121601105,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.7371222376823425,0.2078219801187515,0.943027913570404,284.8744201660156,284.95001220703125,297.731201171875,295.7455139160156,297.43896484375,297.3538818359375,284.87945556640625,1.0,0.4890451431274414,0.8002607822418213,0.1500000059604644,1.0,1.0,-2.586930274963379,0.178532674908638,2.408397436141968,-0.4044550359249115,0.8302738070487976,0.8302738070487976,0.0,109.99652862548828,90.0,49639.34765625,0.0,1473.05615234375,1.0,280.0578918457031,283.4141540527344,298.7661437988281,302.03521728515625,293.1499938964844,293.1499938964844,280.3500061035156,41818.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799458503723145,1.0,0.0,0.0,3.5302560329437256,3.530279874801636,8.315832360494824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7683.38134765625,0.0,1446.0880126953125,1895.4371337890625,0.0,2289.654052734375,0.8842889070510864,1.0,0.0,3.0,1.0,0.0
18004020,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9048718810081482,0.3573531806468963,0.322004497051239,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9047647714614868,0.3574935495853424,0.3389723598957062,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9119640588760376,0.3652618527412414,0.2558701038360595,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8700754046440125,0.3184997141361236,0.302322506904602,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7599269151687622,0.2099636048078537,0.9499362707138062,285.0195617675781,284.95001220703125,297.7987060546875,295.7879638671875,297.45391845703125,297.3534545898437,285.0191650390625,1.0,0.4841578006744385,0.8040916323661804,0.1500000059604644,1.0,1.0,-2.604043245315552,0.1806266605854034,2.4234166145324707,-0.4061536192893982,0.9489642381668092,0.9489642381668092,0.0,99.83576965332033,78.0,49357.97265625,0.0,1450.9434814453125,1.0,280.3415832519531,283.5587463378906,298.751953125,301.9181823730469,293.1499938964844,293.1499938964844,280.04998779296875,33093.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679942846298218,1.0,0.0,0.0,3.6673483848571777,3.667371988296509,8.974238880909979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.37109375,0.0,1530.702392578125,1895.4371337890625,0.0,2183.048095703125,0.9072399139404296,1.0,0.0,3.0,1.0,0.0
18004080,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9048718810081482,0.3573531806468963,0.322004497051239,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9047647714614868,0.3574935495853424,0.3389723598957062,297.3423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.9119640588760376,0.3652618527412414,0.2558701038360595,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8700754046440125,0.3184997141361236,0.302322506904602,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7599269151687622,0.2099636048078537,0.9499362707138062,285.0195617675781,284.95001220703125,297.7987060546875,295.7879638671875,297.45391845703125,297.3534545898437,285.0191650390625,1.0,0.4841578006744385,0.8040916323661804,0.1500000059604644,1.0,1.0,-2.604043245315552,0.1806266605854034,2.4234166145324707,-0.4061536192893982,0.9489642381668092,0.9489642381668092,0.0,99.83576965332033,78.0,49357.97265625,0.0,1450.9434814453125,1.0,280.3415832519531,283.5587463378906,298.751953125,301.9181823730469,293.1499938964844,293.1499938964844,280.04998779296875,33093.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7679942846298218,1.0,0.0,0.0,3.6673483848571777,3.667371988296509,8.974238880909979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.37109375,0.0,1530.702392578125,1895.4371337890625,0.0,2183.048095703125,0.9072399139404296,1.0,0.0,3.0,1.0,0.0
18004140,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.94522362947464,0.358548492193222,0.3229537308216095,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9463666081428528,0.3600716292858124,0.3411829173564911,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9532565474510192,0.3670776188373565,0.2570026516914367,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9060468077659608,0.3209646940231323,0.3044090270996094,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7908784747123718,0.2116792052984237,0.9562501907348632,284.90594482421875,284.95001220703125,297.8692626953125,295.8327331542969,297.4651794433594,297.34747314453125,284.9093933105469,1.0,0.4787035286426544,0.8079224824905396,0.1500000059604644,1.0,1.0,-2.619302034378052,0.1824960112571716,2.4368062019348145,-0.4074269235134125,0.8562864065170288,0.8562864065170288,0.0,89.2364273071289,66.0,50275.0703125,0.0,1424.0654296875,1.0,280.05743408203125,283.4297790527344,298.8552551269531,302.1470031738281,293.1499938964844,293.1499938964844,280.3500061035156,38820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768090963363647,1.0,0.0,0.0,3.560126543045044,3.560150146484375,8.457153057861433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.4208984375,0.0,1456.0438232421875,1895.4371337890625,0.0,2261.538818359375,0.8877750635147095,1.0,0.0,3.0,1.0,0.0
18004200,297.2762145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.94522362947464,0.358548492193222,0.3229537308216095,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9463666081428528,0.3600716292858124,0.3411829173564911,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.9532565474510192,0.3670776188373565,0.2570026516914367,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.9060468077659608,0.3209646940231323,0.3044090270996094,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7908784747123718,0.2116792052984237,0.9562501907348632,284.90594482421875,284.95001220703125,297.8692626953125,295.8327331542969,297.4651794433594,297.34747314453125,284.9093933105469,1.0,0.4787035286426544,0.8079224824905396,0.1500000059604644,1.0,1.0,-2.619302034378052,0.1824960112571716,2.4368062019348145,-0.4074269235134125,0.8562864065170288,0.8562864065170288,0.0,89.2364273071289,66.0,50275.0703125,0.0,1424.0654296875,1.0,280.05743408203125,283.4297790527344,298.8552551269531,302.1470031738281,293.1499938964844,293.1499938964844,280.3500061035156,38820.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768090963363647,1.0,0.0,0.0,3.560126543045044,3.560150146484375,8.457153057861433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.4208984375,0.0,1456.0438232421875,1895.4371337890625,0.0,2261.538818359375,0.8877750635147095,1.0,0.0,3.0,1.0,0.0
18004260,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9937949180603028,0.360665500164032,0.3241297602653503,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9953662753105164,0.3632145822048187,0.3434759974479675,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.3695895671844482,0.257924884557724,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9622917771339417,0.3239202201366424,0.3065501749515533,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8332375288009644,0.2136815786361694,0.962447702884674,285.03680419921875,284.95001220703125,297.9426574707031,295.87957763671875,297.48114013671875,297.3466796875,285.0353698730469,1.0,0.472810834646225,0.8117715120315552,0.1500000059604644,1.0,1.0,-2.634333848953247,0.1843438595533371,2.4499900341033936,-0.4086450636386871,0.9806222915649414,0.9806222915649414,0.0,77.99795532226562,86.0,50033.171875,0.0,1393.81640625,1.0,280.342041015625,283.56121826171875,298.8547668457031,302.0622253417969,293.1499938964844,293.1499938964844,280.04998779296875,32241.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677081823348999,1.0,0.0,0.0,3.7169909477233887,3.717014789581299,9.218840091307356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.73828125,0.0,1580.3441162109375,1895.4371337890625,0.0,2180.513916015625,0.9177616238594056,1.0,0.0,3.0,1.0,0.0
18004320,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9937949180603028,0.360665500164032,0.3241297602653503,297.3917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9953662753105164,0.3632145822048187,0.3434759974479675,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9990000128746032,0.3695895671844482,0.257924884557724,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03692626953125,0.9622917771339417,0.3239202201366424,0.3065501749515533,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8332375288009644,0.2136815786361694,0.962447702884674,285.03680419921875,284.95001220703125,297.9426574707031,295.87957763671875,297.48114013671875,297.3466796875,285.0353698730469,1.0,0.472810834646225,0.8117715120315552,0.1500000059604644,1.0,1.0,-2.634333848953247,0.1843438595533371,2.4499900341033936,-0.4086450636386871,0.9806222915649414,0.9806222915649414,0.0,77.99795532226562,86.0,50033.171875,0.0,1393.81640625,1.0,280.342041015625,283.56121826171875,298.8547668457031,302.0622253417969,293.1499938964844,293.1499938964844,280.04998779296875,32241.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7677081823348999,1.0,0.0,0.0,3.7169909477233887,3.717014789581299,9.218840091307356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.73828125,0.0,1580.3441162109375,1895.4371337890625,0.0,2180.513916015625,0.9177616238594056,1.0,0.0,3.0,1.0,0.0
18004380,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9941228628158568,0.3616333305835724,0.3253319263458252,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9965577721595764,0.365596055984497,0.3459751009941101,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.3719497919082641,0.2590688169002533,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.96401846408844,0.3261648118495941,0.3089019954204559,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8346474766731262,0.2151785045862198,0.9700056314468384,284.9001770019531,284.95001220703125,298.0185852050781,295.9282531738281,297.492919921875,297.3398132324219,284.9042053222656,1.0,0.4766781628131866,0.8156205415725708,0.1500000059604644,1.0,1.0,-2.652301549911499,0.1865680068731308,2.465733528137207,-0.4103631973266601,0.8750568628311157,0.8750568628311157,0.0,78.78031158447266,106.0,51090.5625,0.0,1421.1497802734375,1.0,280.0567626953125,283.40997314453125,298.9570617675781,302.2984619140625,293.1499938964844,293.1499938964844,280.3500061035156,38338.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777763307094574,1.0,0.0,0.0,3.6377360820770255,3.637760400772095,8.829897524265107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.4072265625,0.0,1537.0025634765625,1895.4371337890625,0.0,2270.081787109375,0.9043745398521424,1.0,0.0,3.0,1.0,0.0
18004440,297.2744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9941228628158568,0.3616333305835724,0.3253319263458252,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9965577721595764,0.365596055984497,0.3459751009941101,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.9990000128746032,0.3719497919082641,0.2590688169002533,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.96401846408844,0.3261648118495941,0.3089019954204559,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.8346474766731262,0.2151785045862198,0.9700056314468384,284.9001770019531,284.95001220703125,298.0185852050781,295.9282531738281,297.492919921875,297.3398132324219,284.9042053222656,1.0,0.4766781628131866,0.8156205415725708,0.1500000059604644,1.0,1.0,-2.652301549911499,0.1865680068731308,2.465733528137207,-0.4103631973266601,0.8750568628311157,0.8750568628311157,0.0,78.78031158447266,106.0,51090.5625,0.0,1421.1497802734375,1.0,280.0567626953125,283.40997314453125,298.9570617675781,302.2984619140625,293.1499938964844,293.1499938964844,280.3500061035156,38338.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777763307094574,1.0,0.0,0.0,3.6377360820770255,3.637760400772095,8.829897524265107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7842.4072265625,0.0,1537.0025634765625,1895.4371337890625,0.0,2270.081787109375,0.9043745398521424,1.0,0.0,3.0,1.0,0.0
