time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18004500,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398864746094,0.9817610383033752,0.3624765574932098,0.3259556591510772,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.9850209355354308,0.3669676780700683,0.3472294807434082,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9894492030143738,0.372753232717514,0.2606739401817322,297.37713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9490564465522766,0.3274495005607605,0.3100942969322204,297.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.8233425617218018,0.2159935086965561,0.9738631844520568,285.0402526855469,284.95001220703125,298.05743408203125,295.9532165527344,297.4999694824219,297.337646484375,285.0462341308594,1.0,0.4807946383953094,0.8175450563430786,0.1500000059604644,1.0,1.0,-2.662576198577881,0.1878399103879928,2.474736213684082,-0.4111541211605072,0.9742040634155272,0.9742040634155272,0.0,82.45343780517578,106.0,50544.453125,0.0,1451.635986328125,1.0,280.30206298828125,283.5596008300781,298.9212646484375,302.1234436035156,293.1499938964844,293.1499938964844,280.3500061035156,33504.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7712817788124084,1.0,0.0,0.0,3.697975873947144,3.697999954223633,9.12475968561921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.8232421875,0.0,1568.2860107421875,1895.4371337890625,0.0,2212.22900390625,0.9161917567253112,1.0,0.0,3.0,1.0,0.0
18004560,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.964599072933197,0.3635317087173462,0.3270274996757507,297.3843078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9687264561653136,0.3685013055801391,0.3488119542598724,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9733757972717284,0.3738059401512146,0.2614860236644745,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.9295576214790344,0.3288746774196625,0.3115817904472351,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8092439770698547,0.2168988585472107,0.9786662459373474,285.046630859375,284.95001220703125,298.0968017578125,295.978515625,297.50860595703125,297.3373413085937,285.04559326171875,1.0,0.4859712719917297,0.8194473385810852,0.1500000059604644,1.0,1.0,-2.674295425415039,0.1892984211444854,2.484997034072876,-0.4122191667556762,1.0,1.0,0.0,87.4156723022461,126.0,50897.24609375,0.0,1490.22265625,1.0,280.3430480957031,283.5552062988281,298.9567565917969,302.21697998046875,293.1499938964844,293.1499938964844,280.04998779296875,32346.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7693142294883728,1.0,0.0,0.0,3.788677453994751,3.7887022495269775,9.577861419529654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8782.1279296875,0.0,1664.6181640625,1895.4371337890625,0.0,2194.7509765625,0.9338372349739076,1.0,0.0,3.0,1.0,0.0
18004620,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9172760844230652,0.3642458617687225,0.3285182416439056,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9230169653892516,0.3705930411815643,0.3515743613243103,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9274021983146667,0.3749259710311889,0.2628515064716339,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8865355253219604,0.3308287858963012,0.3141960799694061,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7740605473518372,0.2180490046739578,0.9872100353240968,284.898193359375,284.95001220703125,298.1770324707031,296.0300598144531,297.5194091796875,297.3280639648437,284.90045166015625,1.0,0.4982759952545166,0.8232519626617432,0.1500000059604644,1.0,1.0,-2.69446325302124,0.191814124584198,2.502649068832397,-0.4138738811016083,0.9006236791610718,0.9006236791610718,0.0,101.20057678222656,146.0,52162.10546875,0.0,1581.4749755859375,1.0,280.0571594238281,283.3870544433594,299.0619812011719,302.4706115722656,293.1499938964844,293.1499938964844,279.75,37626.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780020534992218,1.0,0.0,0.0,3.741643190383911,3.741668462753296,9.341530358142336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.1337890625,0.0,1650.00830078125,1895.4371337890625,0.0,2290.32470703125,0.9267588257789612,1.0,0.0,3.0,1.0,0.0
18004680,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9172760844230652,0.3642458617687225,0.3285182416439056,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9230169653892516,0.3705930411815643,0.3515743613243103,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9274021983146667,0.3749259710311889,0.2628515064716339,297.3677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8865355253219604,0.3308287858963012,0.3141960799694061,297.30731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7740605473518372,0.2180490046739578,0.9872100353240968,284.898193359375,284.95001220703125,298.1770324707031,296.0300598144531,297.5194091796875,297.3280639648437,284.90045166015625,1.0,0.4982759952545166,0.8232519626617432,0.1500000059604644,1.0,1.0,-2.69446325302124,0.191814124584198,2.502649068832397,-0.4138738811016083,0.9006236791610718,0.9006236791610718,0.0,101.20057678222656,146.0,52162.10546875,0.0,1581.4749755859375,1.0,280.0571594238281,283.3870544433594,299.0619812011719,302.4706115722656,293.1499938964844,293.1499938964844,279.75,37626.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780020534992218,1.0,0.0,0.0,3.741643190383911,3.741668462753296,9.341530358142336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.1337890625,0.0,1650.00830078125,1895.4371337890625,0.0,2290.32470703125,0.9267588257789612,1.0,0.0,3.0,1.0,0.0
18004740,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.876203179359436,0.3646713495254516,0.3294515907764435,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8821057081222534,0.3723343312740326,0.3538487553596496,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8850244879722595,0.3757806420326233,0.2638924121856689,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.849846363067627,0.3324272036552429,0.316347986459732,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7426484227180481,0.2188252955675125,0.993902027606964,284.8865661621094,284.95001220703125,298.2590026855469,296.0827331542969,297.5287780761719,297.3162841796875,284.89013671875,1.0,0.5118996500968933,0.8270565867424011,0.1500000059604644,1.0,1.0,-2.7101964950561523,0.1937874555587768,2.516408920288086,-0.4152587950229645,0.8277023434638977,0.8277023434638977,0.0,118.247802734375,164.0,52580.09765625,0.0,1682.6669921875,1.0,279.7581787109375,283.3570556640625,299.09674072265625,302.54571533203125,293.1499938964844,293.1499938964844,280.04998779296875,41214.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858256101608276,1.0,0.0,0.0,3.4893455505371094,3.4893689155578613,8.124212058646663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.85595703125,0.0,1398.9659423828125,1895.4371337890625,0.0,2342.599365234375,0.8748045563697815,1.0,0.0,3.0,1.0,0.0
18004800,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.876203179359436,0.3646713495254516,0.3294515907764435,297.36456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8821057081222534,0.3723343312740326,0.3538487553596496,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8850244879722595,0.3757806420326233,0.2638924121856689,297.3563842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.849846363067627,0.3324272036552429,0.316347986459732,297.2953186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847961425781,0.7426484227180481,0.2188252955675125,0.993902027606964,284.8865661621094,284.95001220703125,298.2590026855469,296.0827331542969,297.5287780761719,297.3162841796875,284.89013671875,1.0,0.5118996500968933,0.8270565867424011,0.1500000059604644,1.0,1.0,-2.7101964950561523,0.1937874555587768,2.516408920288086,-0.4152587950229645,0.8277023434638977,0.8277023434638977,0.0,118.247802734375,164.0,52580.09765625,0.0,1682.6669921875,1.0,279.7581787109375,283.3570556640625,299.09674072265625,302.54571533203125,293.1499938964844,293.1499938964844,280.04998779296875,41214.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7858256101608276,1.0,0.0,0.0,3.4893455505371094,3.4893689155578613,8.124212058646663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.85595703125,0.0,1398.9659423828125,1895.4371337890625,0.0,2342.599365234375,0.8748045563697815,1.0,0.0,3.0,1.0,0.0
18004860,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8482167720794678,0.3664630651473999,0.3314075469970703,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8543103933334351,0.3750139772891998,0.3568075001239776,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8564677834510803,0.3777898252010345,0.2655826807022095,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8247026801109314,0.3348509669303894,0.3190897405147552,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.720887303352356,0.2201229184865951,1.0021581649780271,285.0186767578125,284.95001220703125,298.3424377441406,296.1361999511719,297.5459899902344,297.3141784667969,285.0183410644531,1.0,0.5258840918540955,0.8308114409446716,0.1500000059604644,1.0,1.0,-2.7313432693481445,0.1964567303657531,2.534886598587036,-0.4173425734043121,0.9405801296234132,0.9405801296234132,0.0,135.2920379638672,167.0,52405.3828125,0.0,1793.165771484375,1.0,280.0412902832031,283.4902038574219,299.1024475097656,302.45526123046875,293.1499938964844,293.1499938964844,279.75,32966.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774573564529419,1.0,0.0,0.0,3.632125377655029,3.632148504257202,8.802680326880363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.7333984375,0.0,1490.7861328125,1895.4371337890625,0.0,2241.558837890625,0.8992190361022949,1.0,0.0,3.0,1.0,0.0
18004920,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8482167720794678,0.3664630651473999,0.3314075469970703,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8543103933334351,0.3750139772891998,0.3568075001239776,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8564677834510803,0.3777898252010345,0.2655826807022095,297.3545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8247026801109314,0.3348509669303894,0.3190897405147552,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.720887303352356,0.2201229184865951,1.0021581649780271,285.0186767578125,284.95001220703125,298.3424377441406,296.1361999511719,297.5459899902344,297.3141784667969,285.0183410644531,1.0,0.5258840918540955,0.8308114409446716,0.1500000059604644,1.0,1.0,-2.7313432693481445,0.1964567303657531,2.534886598587036,-0.4173425734043121,0.9405801296234132,0.9405801296234132,0.0,135.2920379638672,167.0,52405.3828125,0.0,1793.165771484375,1.0,280.0412902832031,283.4902038574219,299.1024475097656,302.45526123046875,293.1499938964844,293.1499938964844,279.75,32966.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.774573564529419,1.0,0.0,0.0,3.632125377655029,3.632148504257202,8.802680326880363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8969.7333984375,0.0,1490.7861328125,1895.4371337890625,0.0,2241.558837890625,0.8992190361022949,1.0,0.0,3.0,1.0,0.0
18004980,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8329488039016724,0.3671331107616424,0.3327229022979736,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8395310044288635,0.3769474029541015,0.3592971563339233,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.841042160987854,0.3789258003234863,0.2668941020965576,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8106189370155334,0.3365959525108337,0.3213854730129242,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7079431414604187,0.2209556549787521,1.0087250471115112,284.9128723144531,284.95001220703125,298.4270935058594,296.19024658203125,297.5585327148437,297.3057556152344,284.9156494140625,1.0,0.5353550910949707,0.8345662951469421,0.1500000059604644,1.0,1.0,-2.7481529712677,0.1985851824283599,2.549567937850952,-0.4188721776008606,0.8549569845199585,0.8549569845199585,0.0,147.24176025390625,155.0,53370.96484375,0.0,1874.681640625,1.0,279.7577209472656,283.365966796875,299.2115478515625,302.6966552734375,293.1499938964844,293.1499938964844,280.04998779296875,38429.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830432653427124,1.0,0.0,0.0,3.5332839488983154,3.5333073139190674,8.330103469234018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.51025390625,0.0,1424.7513427734375,1895.4371337890625,0.0,2317.50634765625,0.881590723991394,1.0,0.0,3.0,1.0,0.0
18005040,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9126892089844,0.8329488039016724,0.3671331107616424,0.3327229022979736,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8395310044288635,0.3769474029541015,0.3592971563339233,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.841042160987854,0.3789258003234863,0.2668941020965576,297.3461608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.8106189370155334,0.3365959525108337,0.3213854730129242,297.2806701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.7079431414604187,0.2209556549787521,1.0087250471115112,284.9128723144531,284.95001220703125,298.4270935058594,296.19024658203125,297.5585327148437,297.3057556152344,284.9156494140625,1.0,0.5353550910949707,0.8345662951469421,0.1500000059604644,1.0,1.0,-2.7481529712677,0.1985851824283599,2.549567937850952,-0.4188721776008606,0.8549569845199585,0.8549569845199585,0.0,147.24176025390625,155.0,53370.96484375,0.0,1874.681640625,1.0,279.7577209472656,283.365966796875,299.2115478515625,302.6966552734375,293.1499938964844,293.1499938964844,280.04998779296875,38429.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7830432653427124,1.0,0.0,0.0,3.5332839488983154,3.5333073139190674,8.330103469234018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.51025390625,0.0,1424.7513427734375,1895.4371337890625,0.0,2317.50634765625,0.881590723991394,1.0,0.0,3.0,1.0,0.0
18005100,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03662109375,0.8308362364768982,0.3678466379642486,0.3331868648529053,297.3553161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8377636075019836,0.3781381547451019,0.3603216707706451,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367431640625,0.8389991521835327,0.3797664046287536,0.2673842012882232,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8088359832763672,0.3376617133617401,0.3223120868206024,297.2776184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03424072265625,0.7061206102371216,0.2214814275503158,1.0109626054763794,285.03692626953125,284.95001220703125,298.46978759765625,296.2174072265625,297.56671142578125,297.3038024902344,285.041259765625,1.0,0.5371370315551758,0.8364437222480774,0.1500000059604644,1.0,1.0,-2.7543318271636963,0.1993716359138488,2.554960250854492,-0.4195197820663452,0.9450713992118835,0.9450713992118835,0.0,149.3522186279297,155.0,52822.2578125,0.0,1894.172119140625,1.0,279.9996337890625,283.5004272460937,299.1829833984375,302.5277099609375,293.1499938964844,293.1499938964844,280.04998779296875,33418.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765824794769287,1.0,0.0,0.0,3.598398447036743,3.598421573638916,8.639960924483603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8440.1318359375,0.0,1457.4742431640625,1895.4371337890625,0.0,2259.511474609375,0.893842339515686,1.0,0.0,3.0,1.0,0.0
18005160,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8320621252059937,0.3687619566917419,0.3339481055736542,297.35577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8392940759658813,0.3794831931591034,0.3615315854549408,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.8403040766716003,0.3807842433452606,0.2680477499961853,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8103898167610168,0.3388688862323761,0.3233954310417175,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7073729038238525,0.2221193015575409,1.0135786533355713,285.030517578125,284.95001220703125,298.5126953125,296.24462890625,297.5761413574219,297.303466796875,285.0286560058594,1.0,0.5378231406211853,0.8383087515830994,0.1500000059604644,1.0,1.0,-2.7619431018829346,0.2003418654203415,2.561601161956787,-0.4203130602836609,0.9701799750328064,0.9701799750328064,0.0,149.13470458984375,143.0,53156.5,0.0,1905.025390625,1.0,280.042236328125,283.4862365722656,299.2216796875,302.6244812011719,293.1499938964844,293.1499938964844,279.75,32237.751953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7745720744132996,1.0,0.0,0.0,3.691678524017334,3.691702127456665,9.093708399632304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.46875,0.0,1551.5628662109375,1895.4371337890625,0.0,2241.54541015625,0.9119194149971008,1.0,0.0,3.0,1.0,0.0
18005220,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8380187153816223,0.3693870604038238,0.3346459865570068,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8461558222770691,0.3813221156597137,0.3633261024951935,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.846649706363678,0.3818173110485077,0.2688420712947845,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8171082139015198,0.3405138850212097,0.324989378452301,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7132123708724976,0.2228789329528808,1.016905426979065,284.90069580078125,284.95001220703125,298.59893798828125,296.2991027832031,297.5894470214844,297.2955017089844,284.90350341796875,1.0,0.536501944065094,0.8420387506484985,0.1500000059604644,1.0,1.0,-2.771815299987793,0.201600894331932,2.5702145099639893,-0.4212568402290344,0.8674294948577881,0.8674294948577881,0.0,145.45375061035156,131.0,54106.9921875,0.0,1903.1070556640625,1.0,279.7571716308594,283.3417663574219,299.32452392578125,302.8606872558594,293.1499938964844,293.1499938964844,280.04998779296875,38362.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78386390209198,1.0,0.0,0.0,3.60506534576416,3.6050891876220703,8.672005833432195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.4169921875,0.0,1501.208740234375,1895.4371337890625,0.0,2324.900146484375,0.8972110152244568,1.0,0.0,3.0,1.0,0.0
18005280,297.2504577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8380187153816223,0.3693870604038238,0.3346459865570068,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8461558222770691,0.3813221156597137,0.3633261024951935,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.846649706363678,0.3818173110485077,0.2688420712947845,297.3360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.8171082139015198,0.3405138850212097,0.324989378452301,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.7132123708724976,0.2228789329528808,1.016905426979065,284.90069580078125,284.95001220703125,298.59893798828125,296.2991027832031,297.5894470214844,297.2955017089844,284.90350341796875,1.0,0.536501944065094,0.8420387506484985,0.1500000059604644,1.0,1.0,-2.771815299987793,0.201600894331932,2.5702145099639893,-0.4212568402290344,0.8674294948577881,0.8674294948577881,0.0,145.45375061035156,131.0,54106.9921875,0.0,1903.1070556640625,1.0,279.7571716308594,283.3417663574219,299.32452392578125,302.8606872558594,293.1499938964844,293.1499938964844,280.04998779296875,38362.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78386390209198,1.0,0.0,0.0,3.60506534576416,3.6050891876220703,8.672005833432195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.4169921875,0.0,1501.208740234375,1895.4371337890625,0.0,2324.900146484375,0.8972110152244568,1.0,0.0,3.0,1.0,0.0
18005340,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8501821756362915,0.3711196184158325,0.3355721831321716,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8593274354934692,0.3838740587234497,0.3651773929595947,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8593158721923828,0.3836877644062042,0.2697077393531799,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8293251991271973,0.3427884876728058,0.3266057968139648,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7236687541007996,0.2240516990423202,1.0199648141860962,285.02752685546875,284.95001220703125,298.6855773925781,296.3534240722656,297.60821533203125,297.2943115234375,285.0257263183594,1.0,0.532921314239502,0.8457688093185425,0.1500000059604644,1.0,1.0,-2.781806230545044,0.2028819471597671,2.5789241790771484,-0.4223845601081848,0.984204351902008,0.984204351902008,0.0,138.02711486816406,119.0,53757.22265625,0.0,1883.5875244140625,1.0,280.04302978515625,283.47296142578125,299.3296203613281,302.7734069824219,293.1499938964844,293.1499938964844,279.75,32518.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751309871673584,1.0,0.0,0.0,3.748480319976807,3.748504638671875,9.375700642522132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.255859375,0.0,1618.76513671875,1895.4371337890625,0.0,2246.536376953125,0.9248135089874268,1.0,0.0,3.0,1.0,0.0
18005400,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.8501821756362915,0.3711196184158325,0.3355721831321716,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8593274354934692,0.3838740587234497,0.3651773929595947,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8593158721923828,0.3836877644062042,0.2697077393531799,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8293251991271973,0.3427884876728058,0.3266057968139648,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.7236687541007996,0.2240516990423202,1.0199648141860962,285.02752685546875,284.95001220703125,298.6855773925781,296.3534240722656,297.60821533203125,297.2943115234375,285.0257263183594,1.0,0.532921314239502,0.8457688093185425,0.1500000059604644,1.0,1.0,-2.781806230545044,0.2028819471597671,2.5789241790771484,-0.4223845601081848,0.984204351902008,0.984204351902008,0.0,138.02711486816406,119.0,53757.22265625,0.0,1883.5875244140625,1.0,280.04302978515625,283.47296142578125,299.3296203613281,302.7734069824219,293.1499938964844,293.1499938964844,279.75,32518.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751309871673584,1.0,0.0,0.0,3.748480319976807,3.748504638671875,9.375700642522132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.255859375,0.0,1618.76513671875,1895.4371337890625,0.0,2246.536376953125,0.9248135089874268,1.0,0.0,3.0,1.0,0.0
18005460,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8666111826896667,0.3718585669994354,0.3361841440200805,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8770214915275574,0.3857537806034088,0.3668036162853241,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8764234781265259,0.3847561180591583,0.2703752815723419,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8453026413917542,0.3444565832614898,0.3280150592327118,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7369606494903564,0.2248405069112777,1.022435188293457,284.8944702148437,284.95001220703125,298.7723693847656,296.4073486328125,297.62274169921875,297.2878112792969,284.89703369140625,1.0,0.5280527472496033,0.8495215177536011,0.1500000059604644,1.0,1.0,-2.789968490600586,0.203926533460617,2.5860421657562256,-0.4231254160404205,0.8764294385910034,0.8764294385910034,0.0,128.9713592529297,107.0,54709.546875,0.0,1853.29833984375,1.0,279.7572326660156,283.3251342773437,299.4305725097656,303.0062866210937,293.1499938964844,293.1499938964844,280.04998779296875,38411.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839804887771606,1.0,0.0,0.0,3.6620044708251953,3.6620290279388414,8.948103982220346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.2236328125,0.0,1564.6689453125,1895.4371337890625,0.0,2325.95166015625,0.9097610116004944,1.0,0.0,3.0,1.0,0.0
18005520,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.8666111826896667,0.3718585669994354,0.3361841440200805,297.3422546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8770214915275574,0.3857537806034088,0.3668036162853241,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8764234781265259,0.3847561180591583,0.2703752815723419,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.8453026413917542,0.3444565832614898,0.3280150592327118,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.7369606494903564,0.2248405069112777,1.022435188293457,284.8944702148437,284.95001220703125,298.7723693847656,296.4073486328125,297.62274169921875,297.2878112792969,284.89703369140625,1.0,0.5280527472496033,0.8495215177536011,0.1500000059604644,1.0,1.0,-2.789968490600586,0.203926533460617,2.5860421657562256,-0.4231254160404205,0.8764294385910034,0.8764294385910034,0.0,128.9713592529297,107.0,54709.546875,0.0,1853.29833984375,1.0,279.7572326660156,283.3251342773437,299.4305725097656,303.0062866210937,293.1499938964844,293.1499938964844,280.04998779296875,38411.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839804887771606,1.0,0.0,0.0,3.6620044708251953,3.6620290279388414,8.948103982220346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.2236328125,0.0,1564.6689453125,1895.4371337890625,0.0,2325.95166015625,0.9097610116004944,1.0,0.0,3.0,1.0,0.0
18005580,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.889712393283844,0.3737012147903442,0.3370893895626068,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9012818336486816,0.3883604109287262,0.3685784935951233,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9000821113586426,0.3866706788539886,0.2711776494979858,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8675459623336792,0.3467638790607452,0.329535573720932,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7552732825279236,0.2260425090789795,1.0250400304794312,285.0292663574219,284.95001220703125,298.8590087890625,296.46063232421875,297.6427307128906,297.2881774902344,285.0276794433594,1.0,0.5223936438560486,0.8532742857933044,0.1500000059604644,1.0,1.0,-2.7991042137146,0.2051014602184295,2.594002723693848,-0.4241041839122772,0.9973105788230896,0.9973105788230896,0.0,118.42257690429688,95.0,54285.8828125,0.0,1817.2113037109373,1.0,280.0433654785156,283.4654846191406,299.4357604980469,302.91424560546875,293.1499938964844,293.1499938964844,279.75,32722.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775056779384613,1.0,0.0,0.0,3.7937161922454834,3.79374098777771,9.60335455602035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.681640625,0.0,1673.5260009765625,1895.4371337890625,0.0,2245.873779296875,0.935201108455658,1.0,0.0,3.0,1.0,0.0
18005640,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.889712393283844,0.3737012147903442,0.3370893895626068,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9012818336486816,0.3883604109287262,0.3685784935951233,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9000821113586426,0.3866706788539886,0.2711776494979858,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8675459623336792,0.3467638790607452,0.329535573720932,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7552732825279236,0.2260425090789795,1.0250400304794312,285.0292663574219,284.95001220703125,298.8590087890625,296.46063232421875,297.6427307128906,297.2881774902344,285.0276794433594,1.0,0.5223936438560486,0.8532742857933044,0.1500000059604644,1.0,1.0,-2.7991042137146,0.2051014602184295,2.594002723693848,-0.4241041839122772,0.9973105788230896,0.9973105788230896,0.0,118.42257690429688,95.0,54285.8828125,0.0,1817.2113037109373,1.0,280.0433654785156,283.4654846191406,299.4357604980469,302.91424560546875,293.1499938964844,293.1499938964844,279.75,32722.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.775056779384613,1.0,0.0,0.0,3.7937161922454834,3.79374098777771,9.60335455602035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9284.681640625,0.0,1673.5260009765625,1895.4371337890625,0.0,2245.873779296875,0.935201108455658,1.0,0.0,3.0,1.0,0.0
18005700,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.9039851427078248,0.3742471039295196,0.3376307487487793,297.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.916962206363678,0.389423668384552,0.3695434927940368,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851013183594,0.915289044380188,0.387339323759079,0.2716419696807861,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.8814945816993713,0.3477035760879516,0.3303659856319427,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.7668775916099548,0.2265188992023468,1.026631474494934,284.8847961425781,284.95001220703125,298.9021911621094,296.4869384765625,297.6510925292969,297.2864990234375,284.878173828125,1.0,0.5194525122642517,0.8551506400108337,0.1500000059604644,1.0,1.0,-2.8043882846832275,0.2057792544364929,2.59860897064209,-0.4245469570159912,0.9053656458854676,0.9053656458854676,0.0,112.8622055053711,95.0,55404.80078125,0.0,1798.8055419921875,1.0,279.7942199707031,283.2981872558594,299.5215759277344,303.17626953125,293.1499938964844,293.1499938964844,279.75,36089.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817493677139282,1.0,0.0,0.0,3.790740013122559,3.790765285491944,9.588292186890612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8998.177734375,0.0,1696.1561279296875,1895.4371337890625,0.0,2305.86083984375,0.935035228729248,1.0,0.0,3.0,1.0,0.0
18005760,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9196016788482666,0.3745104670524597,0.3377218544483185,297.3385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.934043288230896,0.390269786119461,0.3701794147491455,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9319255948066713,0.3877555429935455,0.2718193829059601,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8959335684776306,0.3484402000904083,0.3308982253074646,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.7789966464042664,0.2268413305282592,1.0272743701934814,284.8910827636719,284.95001220703125,298.9452209472656,296.51300048828125,297.6578063964844,297.2826232910156,284.8941650390625,1.0,0.5163014531135559,0.8570249676704407,0.1500000059604644,1.0,1.0,-2.806890726089477,0.2061004787683487,2.60079026222229,-0.4247538447380066,0.8862638473510742,0.8862638473510742,0.0,107.56401824951172,83.0,55260.67578125,0.0,1777.3084716796875,1.0,279.7564392089844,283.312744140625,299.5362854003906,303.14801025390625,293.1499938964844,293.1499938964844,280.04998779296875,38499.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838089466094971,1.0,0.0,0.0,3.710481882095337,3.710506916046143,9.186581451103848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.3603515625,0.0,1620.5133056640625,1895.4371337890625,0.0,2324.4052734375,0.9205710291862488,1.0,0.0,3.0,1.0,0.0
18005820,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9626078009605408,0.3764384388923645,0.3386382162570953,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9759276509284972,0.392909437417984,0.3719295859336853,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9735671281814576,0.3896706700325012,0.2725852727890014,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9381073117256165,0.3507421910762787,0.3323663473129272,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8118578195571899,0.2280385494232177,1.0296491384506226,285.0331726074219,284.95001220703125,299.03076171875,296.56427001953125,297.6781921386719,297.2839050292969,285.0320129394531,1.0,0.5098963975906372,0.8607736229896545,0.1500000059604644,1.0,1.0,-2.815626621246338,0.2072252929210662,2.608401298522949,-0.4255646169185638,1.0,1.0,0.0,95.98963928222656,101.0,54773.5859375,0.0,1735.1954345703125,1.0,280.0436706542969,283.460693359375,299.53936767578125,303.0508117675781,293.1499938964844,293.1499938964844,279.75,33066.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748671770095825,1.0,0.0,0.0,3.8326711654663086,3.832696437835693,9.8015868843504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.6826171875,0.0,1723.0096435546875,1895.4371337890625,0.0,2244.18017578125,0.9441142082214355,1.0,0.0,3.0,1.0,0.0
18005880,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332336425781,0.9626078009605408,0.3764384388923645,0.3386382162570953,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9759276509284972,0.392909437417984,0.3719295859336853,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9735671281814576,0.3896706700325012,0.2725852727890014,297.3243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.9381073117256165,0.3507421910762787,0.3323663473129272,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.8118578195571899,0.2280385494232177,1.0296491384506226,285.0331726074219,284.95001220703125,299.03076171875,296.56427001953125,297.6781921386719,297.2839050292969,285.0320129394531,1.0,0.5098963975906372,0.8607736229896545,0.1500000059604644,1.0,1.0,-2.815626621246338,0.2072252929210662,2.608401298522949,-0.4255646169185638,1.0,1.0,0.0,95.98963928222656,101.0,54773.5859375,0.0,1735.1954345703125,1.0,280.0436706542969,283.460693359375,299.53936767578125,303.0508117675781,293.1499938964844,293.1499938964844,279.75,33066.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748671770095825,1.0,0.0,0.0,3.8326711654663086,3.832696437835693,9.8015868843504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.6826171875,0.0,1723.0096435546875,1895.4371337890625,0.0,2244.18017578125,0.9441142082214355,1.0,0.0,3.0,1.0,0.0
18005940,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9636546969413756,0.3773784339427948,0.339809775352478,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9775205850601196,0.3948546946048736,0.3740140497684479,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9745456576347352,0.3907010555267334,0.2735331356525421,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9399243593215942,0.3523629605770111,0.3341395854949951,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8128647208213806,0.2287977337837219,1.0338809490203855,284.89404296875,284.95001220703125,299.1153564453125,296.6141357421875,297.6930847167969,297.2786865234375,284.8963317871094,1.0,0.5126193165779114,0.8645222783088684,0.1500000059604644,1.0,1.0,-2.827898502349853,0.208804652094841,2.619093894958496,-0.4265117347240448,0.9001625180244446,0.9001625180244446,0.0,96.477783203125,119.0,55877.0625,0.0,1756.3260498046875,1.0,279.7569580078125,283.3036499023437,299.6371459960937,303.2867736816406,293.1499938964844,293.1499938964844,279.45001220703125,38126.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783595860004425,1.0,0.0,0.0,3.762816905975342,3.7628424167633057,9.447555839869892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.623046875,0.0,1678.7476806640625,1895.4371337890625,0.0,2322.484619140625,0.9319113492965698,1.0,0.0,3.0,1.0,0.0
18006000,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939208984375,0.9636546969413756,0.3773784339427948,0.339809775352478,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.9775205850601196,0.3948546946048736,0.3740140497684479,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939514160156,0.9745456576347352,0.3907010555267334,0.2735331356525421,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.9399243593215942,0.3523629605770111,0.3341395854949951,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8128647208213806,0.2287977337837219,1.0338809490203855,284.89404296875,284.95001220703125,299.1153564453125,296.6141357421875,297.6930847167969,297.2786865234375,284.8963317871094,1.0,0.5126193165779114,0.8645222783088684,0.1500000059604644,1.0,1.0,-2.827898502349853,0.208804652094841,2.619093894958496,-0.4265117347240448,0.9001625180244446,0.9001625180244446,0.0,96.477783203125,119.0,55877.0625,0.0,1756.3260498046875,1.0,279.7569580078125,283.3036499023437,299.6371459960937,303.2867736816406,293.1499938964844,293.1499938964844,279.45001220703125,38126.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.783595860004425,1.0,0.0,0.0,3.762816905975342,3.7628424167633057,9.447555839869892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9554.623046875,0.0,1678.7476806640625,1895.4371337890625,0.0,2322.484619140625,0.9319113492965698,1.0,0.0,3.0,1.0,0.0
18006060,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9355934262275696,0.3780958652496338,0.3406782150268554,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.952198088169098,0.3965431153774261,0.3758857250213623,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.94789320230484,0.3914116024971008,0.2742345631122589,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9118903875350952,0.3536832928657532,0.3356837630271911,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7912326455116272,0.2292579263448715,1.0375049114227295,284.8885498046875,284.95001220703125,299.1987609863281,296.66241455078125,297.7059936523437,297.2711486816406,284.89129638671875,1.0,0.5197265148162842,0.8682531714439392,0.1500000059604644,1.0,1.0,-2.838244199752808,0.2101401388645172,2.6281042098999023,-0.4273382425308227,0.8314961194992065,0.8314961194992065,0.0,104.87612915039062,137.0,56180.68359375,0.0,1812.9273681640625,1.0,279.4580383300781,283.2781066894531,299.6696472167969,303.3515014648437,293.1499938964844,293.1499938964844,279.75,41092.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878242135047913,1.0,0.0,0.0,3.5130324363708496,3.5130560398101807,8.234886195168656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.810546875,0.0,1422.7333984375,1895.4371337890625,0.0,2360.66552734375,0.8798322677612305,1.0,0.0,3.0,1.0,0.0
18006120,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.9355934262275696,0.3780958652496338,0.3406782150268554,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.952198088169098,0.3965431153774261,0.3758857250213623,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.94789320230484,0.3914116024971008,0.2742345631122589,297.3104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9118903875350952,0.3536832928657532,0.3356837630271911,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7912326455116272,0.2292579263448715,1.0375049114227295,284.8885498046875,284.95001220703125,299.1987609863281,296.66241455078125,297.7059936523437,297.2711486816406,284.89129638671875,1.0,0.5197265148162842,0.8682531714439392,0.1500000059604644,1.0,1.0,-2.838244199752808,0.2101401388645172,2.6281042098999023,-0.4273382425308227,0.8314961194992065,0.8314961194992065,0.0,104.87612915039062,137.0,56180.68359375,0.0,1812.9273681640625,1.0,279.4580383300781,283.2781066894531,299.6696472167969,303.3515014648437,293.1499938964844,293.1499938964844,279.75,41092.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7878242135047913,1.0,0.0,0.0,3.5130324363708496,3.5130560398101807,8.234886195168656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8525.810546875,0.0,1422.7333984375,1895.4371337890625,0.0,2360.66552734375,0.8798322677612305,1.0,0.0,3.0,1.0,0.0
18006180,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9040632247924804,0.380167543888092,0.3426994979381561,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9203526973724364,0.3991810083389282,0.3786084353923797,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9152790307998656,0.3932099044322967,0.2756439745426178,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8839336037635803,0.3558305203914642,0.3379688858985901,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7672808170318604,0.2302444130182266,1.043426275253296,285.0145263671875,284.95001220703125,299.2806396484375,296.7088317871094,297.7260437011719,297.2731628417969,285.0142517089844,1.0,0.529765248298645,0.87198406457901,0.1500000059604644,1.0,1.0,-2.8554952144622803,0.2123777717351913,2.643117427825928,-0.4288903474807739,0.939533829689026,0.939533829689026,0.0,116.6105499267578,155.0,55909.40234375,0.0,1897.1553955078125,1.0,279.7414245605469,283.4085998535156,299.676513671875,303.25640869140625,293.1499938964844,293.1499938964844,279.45001220703125,33241.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771027088165283,1.0,0.0,0.0,3.644307136535645,3.644330501556397,8.861826472639223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.45703125,0.0,1506.23828125,1895.4371337890625,0.0,2264.166259765625,0.902206003665924,1.0,0.0,3.0,1.0,0.0
18006240,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9040632247924804,0.380167543888092,0.3426994979381561,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9203526973724364,0.3991810083389282,0.3786084353923797,297.2706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.9152790307998656,0.3932099044322967,0.2756439745426178,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8839336037635803,0.3558305203914642,0.3379688858985901,297.2365417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146484375,0.7672808170318604,0.2302444130182266,1.043426275253296,285.0145263671875,284.95001220703125,299.2806396484375,296.7088317871094,297.7260437011719,297.2731628417969,285.0142517089844,1.0,0.529765248298645,0.87198406457901,0.1500000059604644,1.0,1.0,-2.8554952144622803,0.2123777717351913,2.643117427825928,-0.4288903474807739,0.939533829689026,0.939533829689026,0.0,116.6105499267578,155.0,55909.40234375,0.0,1897.1553955078125,1.0,279.7414245605469,283.4085998535156,299.676513671875,303.25640869140625,293.1499938964844,293.1499938964844,279.45001220703125,33241.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771027088165283,1.0,0.0,0.0,3.644307136535645,3.644330501556397,8.861826472639223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9525.45703125,0.0,1506.23828125,1895.4371337890625,0.0,2264.166259765625,0.902206003665924,1.0,0.0,3.0,1.0,0.0
18006300,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8895444869995117,0.3807189762592315,0.3437170386314392,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.9045698046684264,0.4001846015453338,0.3800136148929596,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.8997620344161987,0.3937370777130127,0.2763754725456238,297.3091735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879699707031,0.8700925707817078,0.356618583202362,0.3391538858413696,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7554778456687927,0.2305545955896377,1.0466409921646118,284.8874206542969,284.95001220703125,299.3209533691406,296.73126220703125,297.7335510253906,297.27130126953125,284.8835754394531,1.0,0.5354818105697632,0.8738494515419006,0.1500000059604644,1.0,1.0,-2.864579439163208,0.2135570794343948,2.65102219581604,-0.4296057522296905,0.8567362427711487,0.8567362427711487,0.0,123.63429260253906,155.0,56931.1015625,0.0,1946.0250244140625,1.0,279.49761962890625,283.2602844238281,299.7593688964844,303.514404296875,293.1499938964844,293.1499938964844,279.45001220703125,37175.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7831792831420898,1.0,0.0,0.0,3.622779130935669,3.622802972793579,8.757436376072292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.1806640625,0.0,1511.822998046875,1895.4371337890625,0.0,2318.731689453125,0.8978251218795776,1.0,0.0,3.0,1.0,0.0
