time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006360,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.8745114803314209,0.3810321092605591,0.344317764043808,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8894960284233093,0.4010025858879089,0.3811191022396087,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8844411969184875,0.3940503001213074,0.2768455147743225,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8560569882392883,0.3572287559509277,0.3400666117668152,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.743606686592102,0.2307211011648178,1.0489946603775024,284.9154052734375,284.95001220703125,299.3607788085937,296.7531433105469,297.7394714355469,297.2674255371094,284.9176940917969,1.0,0.5413528084754944,0.8756834864616394,0.1500000059604644,1.0,1.0,-2.871123552322388,0.2144078314304351,2.6567156314849854,-0.4301103949546814,0.8575731515884399,0.8575731515884399,0.0,131.52890014648438,173.0,56840.703125,0.0,1995.2967529296875,1.0,279.4579467773437,283.2894287109375,299.7717590332031,303.4837951660156,293.1499938964844,293.1499938964844,279.75,38337.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7848697900772095,1.0,0.0,0.0,3.5444157123565674,3.54443907737732,8.382674536733248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8614.568359375,0.0,1435.828369140625,1895.4371337890625,0.0,2333.9716796875,0.8839841485023499,1.0,0.0,3.0,1.0,0.0
18006420,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8500054478645325,0.3827428519725799,0.3461827039718628,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8644374012947083,0.4033806324005127,0.3837861120700836,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8590710163116455,0.3955330848693847,0.2781741023063659,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8332296013832092,0.3590993285179138,0.3422801494598388,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7240597009658813,0.2314603626728058,1.0547257661819458,285.0281066894531,284.95001220703125,299.4389038085937,296.795166015625,297.7571105957031,297.2674255371094,285.0262756347656,1.0,0.5536779165267944,0.8793515563011169,0.1500000059604644,1.0,1.0,-2.8877100944519043,0.2165743112564087,2.671135902404785,-0.4315974116325378,0.9695371985435486,0.9695371985435486,0.0,147.7431182861328,191.0,56650.22265625,0.0,2102.481689453125,1.0,279.7426147460937,283.40576171875,299.7755126953125,303.4049377441406,293.1499938964844,293.1499938964844,279.45001220703125,32366.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772184610366821,1.0,0.0,0.0,3.698807001113892,3.6988308429718018,9.128860938290018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.3017578125,0.0,1560.6009521484375,1895.4371337890625,0.0,2265.202880859375,0.9134742021560668,1.0,0.0,3.0,1.0,0.0
18006480,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8500054478645325,0.3827428519725799,0.3461827039718628,297.3295593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8644374012947083,0.4033806324005127,0.3837861120700836,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8590710163116455,0.3955330848693847,0.2781741023063659,297.30426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8332296013832092,0.3590993285179138,0.3422801494598388,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7240597009658813,0.2314603626728058,1.0547257661819458,285.0281066894531,284.95001220703125,299.4389038085937,296.795166015625,297.7571105957031,297.2674255371094,285.0262756347656,1.0,0.5536779165267944,0.8793515563011169,0.1500000059604644,1.0,1.0,-2.8877100944519043,0.2165743112564087,2.671135902404785,-0.4315974116325378,0.9695371985435486,0.9695371985435486,0.0,147.7431182861328,191.0,56650.22265625,0.0,2102.481689453125,1.0,279.7426147460937,283.40576171875,299.7755126953125,303.4049377441406,293.1499938964844,293.1499938964844,279.45001220703125,32366.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772184610366821,1.0,0.0,0.0,3.698807001113892,3.6988308429718018,9.128860938290018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9653.3017578125,0.0,1560.6009521484375,1895.4371337890625,0.0,2265.202880859375,0.9134742021560668,1.0,0.0,3.0,1.0,0.0
18006540,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8288601040840149,0.3832564353942871,0.3476096987724304,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8428508043289185,0.4049168825149536,0.3861563503742218,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8372489213943481,0.3960428535938263,0.2792407870292663,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8130070567131042,0.3601965010166168,0.3442209362983703,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7053724527359009,0.2316620200872421,1.0596420764923096,284.9055480957031,284.95001220703125,299.51470947265625,296.8345947265625,297.767822265625,297.2594299316406,284.90802001953125,1.0,0.566264271736145,0.8830196261405945,0.1500000059604644,1.0,1.0,-2.901806831359864,0.2184176594018936,2.683389186859131,-0.4326921701431274,0.8723369240760803,0.8723369240760803,0.0,165.3679962158203,179.0,57661.109375,0.0,2213.53369140625,1.0,279.4571533203125,283.2655944824219,299.8601989746094,303.6286926269531,293.1499938964844,293.1499938964844,279.75,38113.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863975763320923,1.0,0.0,0.0,3.6166045665740967,3.616628646850586,8.727610634196026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.2216796875,0.0,1512.0032958984375,1895.4371337890625,0.0,2347.765869140625,0.8996419310569763,1.0,0.0,3.0,1.0,0.0
18006600,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.8288601040840149,0.3832564353942871,0.3476096987724304,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8428508043289185,0.4049168825149536,0.3861563503742218,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.8372489213943481,0.3960428535938263,0.2792407870292663,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8130070567131042,0.3601965010166168,0.3442209362983703,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.7053724527359009,0.2316620200872421,1.0596420764923096,284.9055480957031,284.95001220703125,299.51470947265625,296.8345947265625,297.767822265625,297.2594299316406,284.90802001953125,1.0,0.566264271736145,0.8830196261405945,0.1500000059604644,1.0,1.0,-2.901806831359864,0.2184176594018936,2.683389186859131,-0.4326921701431274,0.8723369240760803,0.8723369240760803,0.0,165.3679962158203,179.0,57661.109375,0.0,2213.53369140625,1.0,279.4571533203125,283.2655944824219,299.8601989746094,303.6286926269531,293.1499938964844,293.1499938964844,279.75,38113.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7863975763320923,1.0,0.0,0.0,3.6166045665740967,3.616628646850586,8.727610634196026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8711.2216796875,0.0,1512.0032958984375,1895.4371337890625,0.0,2347.765869140625,0.8996419310569763,1.0,0.0,3.0,1.0,0.0
18006660,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8244037628173828,0.3848002552986145,0.3488555252552032,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8386939764022827,0.4071286022663116,0.3881927728652954,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8325749039649963,0.3973337411880493,0.2800808250904083,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8086531758308411,0.3618752360343933,0.3457824885845184,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7008017301559448,0.2322100102901458,1.0623154640197754,285.0235900878906,284.95001220703125,299.5879821777344,296.8712463378906,297.7838439941406,297.2587890625,285.0221862792969,1.0,0.5699066519737244,0.8866559267044067,0.1500000059604644,1.0,1.0,-2.911851406097412,0.2197361886501312,2.692115306854248,-0.4335461556911468,0.9837900400161744,0.9837900400161744,0.0,170.4731903076172,167.0,57290.57421875,0.0,2256.295654296875,1.0,279.742431640625,283.3902587890625,299.8535461425781,303.52911376953125,293.1499938964844,293.1499938964844,279.45001220703125,32685.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790219187736511,1.0,0.0,0.0,3.7556540966033936,3.755678653717041,9.411621704202844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.9931640625,0.0,1628.40087890625,1895.4371337890625,0.0,2281.363037109375,0.9267585277557372,1.0,0.0,3.0,1.0,0.0
18006720,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0236511230469,0.8244037628173828,0.3848002552986145,0.3488555252552032,297.32257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8386939764022827,0.4071286022663116,0.3881927728652954,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8325749039649963,0.3973337411880493,0.2800808250904083,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8086531758308411,0.3618752360343933,0.3457824885845184,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.7008017301559448,0.2322100102901458,1.0623154640197754,285.0235900878906,284.95001220703125,299.5879821777344,296.8712463378906,297.7838439941406,297.2587890625,285.0221862792969,1.0,0.5699066519737244,0.8866559267044067,0.1500000059604644,1.0,1.0,-2.911851406097412,0.2197361886501312,2.692115306854248,-0.4335461556911468,0.9837900400161744,0.9837900400161744,0.0,170.4731903076172,167.0,57290.57421875,0.0,2256.295654296875,1.0,279.742431640625,283.3902587890625,299.8535461425781,303.52911376953125,293.1499938964844,293.1499938964844,279.45001220703125,32685.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7790219187736511,1.0,0.0,0.0,3.7556540966033936,3.755678653717041,9.411621704202844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.9931640625,0.0,1628.40087890625,1895.4371337890625,0.0,2281.363037109375,0.9267585277557372,1.0,0.0,3.0,1.0,0.0
18006780,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8275691866874695,0.3853359222412109,0.3495418131351471,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8425031304359436,0.4086442291736603,0.3897484242916107,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8356989026069641,0.3978175222873688,0.2805399298667907,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8122571706771851,0.3629274070262909,0.3468847572803497,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.703599214553833,0.2323773652315139,1.0632736682891846,284.8946228027344,284.95001220703125,299.6584167480469,296.90484619140625,297.79400634765625,297.2515869140625,284.8973388671875,1.0,0.5690898299217224,0.890292227268219,0.1500000059604644,1.0,1.0,-2.9175844192504883,0.2204869389533996,2.6970975399017334,-0.4339024722576141,0.8772258758544922,0.8772258758544922,0.0,168.33885192871094,155.0,58160.34765625,0.0,2255.699951171875,1.0,279.45654296875,283.24615478515625,299.9286193847656,303.7345886230469,293.1499938964844,293.1499938964844,279.75,38556.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877150774002075,1.0,0.0,0.0,3.665402412414551,3.665427207946777,8.964718176684983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.724609375,0.0,1569.5789794921875,1895.4371337890625,0.0,2359.677978515625,0.9106266498565674,1.0,0.0,3.0,1.0,0.0
18006840,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8275691866874695,0.3853359222412109,0.3495418131351471,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8425031304359436,0.4086442291736603,0.3897484242916107,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8356989026069641,0.3978175222873688,0.2805399298667907,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8122571706771851,0.3629274070262909,0.3468847572803497,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.703599214553833,0.2323773652315139,1.0632736682891846,284.8946228027344,284.95001220703125,299.6584167480469,296.90484619140625,297.79400634765625,297.2515869140625,284.8973388671875,1.0,0.5690898299217224,0.890292227268219,0.1500000059604644,1.0,1.0,-2.9175844192504883,0.2204869389533996,2.6970975399017334,-0.4339024722576141,0.8772258758544922,0.8772258758544922,0.0,168.33885192871094,155.0,58160.34765625,0.0,2255.699951171875,1.0,279.45654296875,283.24615478515625,299.9286193847656,303.7345886230469,293.1499938964844,293.1499938964844,279.75,38556.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7877150774002075,1.0,0.0,0.0,3.665402412414551,3.665427207946777,8.964718176684983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8771.724609375,0.0,1569.5789794921875,1895.4371337890625,0.0,2359.677978515625,0.9106266498565674,1.0,0.0,3.0,1.0,0.0
18006900,297.2440490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8310667276382446,0.3860606849193573,0.3497927486896515,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.8464198112487793,0.4097061455249786,0.3904220461845398,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8392117619514465,0.3984046280384063,0.2806862592697143,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.8159484267234802,0.3637167811393738,0.3473265469074249,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7067902088165283,0.232628047466278,1.0632648468017578,285.0253295898437,284.95001220703125,299.6924743652344,296.9204406738281,297.80145263671875,297.25115966796875,285.0292053222656,1.0,0.567563533782959,0.8921104073524475,0.1500000059604644,1.0,1.0,-2.919387102127075,0.2207253575325012,2.6986618041992188,-0.4341078996658325,0.9671566486358644,0.9671566486358644,0.0,165.543701171875,155.0,57425.6796875,0.0,2244.941162109375,1.0,279.7025146484375,283.38995361328125,299.88897705078125,303.5381164550781,293.1499938964844,293.1499938964844,279.75,34009.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815411686897278,1.0,0.0,0.0,3.714320182800293,3.714344501495361,9.205597280015354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9104.3583984375,0.0,1590.75732421875,1895.4371337890625,0.0,2303.988525390625,0.9201024174690248,1.0,0.0,3.0,1.0,0.0
18006960,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8364851474761963,0.387034922838211,0.3504561185836792,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.8522722125053406,0.4109618663787842,0.3913916647434234,297.2480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.8446352481842041,0.3992091715335846,0.2810859084129333,297.28680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8213532567024231,0.3646845817565918,0.3480291068553924,297.2088317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7116197943687439,0.2330208718776703,1.0640543699264526,285.0209045410156,284.95001220703125,299.7257385253906,296.9351806640625,297.8104248046875,297.2530517578125,285.0193176269531,1.0,0.5656792521476746,0.8939461708068848,0.1500000059604644,1.0,1.0,-2.92362117767334,0.2212839871644973,2.7023372650146484,-0.4345167875289917,0.9899064898490906,0.9899064898490906,0.0,161.61952209472656,143.0,57657.796875,0.0,2232.7783203125,1.0,279.7431945800781,283.38037109375,299.9144592285156,303.6168518066406,293.1499938964844,293.1499938964844,279.45001220703125,32972.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7797490954399109,1.0,0.0,0.0,3.790908575057984,3.79093337059021,9.589144838173524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9825.111328125,0.0,1672.1334228515625,1895.4371337890625,0.0,2287.8876953125,0.9347960352897644,1.0,0.0,3.0,1.0,0.0
18007020,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8486117124557495,0.3876973688602447,0.3510317206382751,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8656482100486755,0.4125843048095703,0.3928014636039734,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8569959998130798,0.3997881412506103,0.2814312875270843,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8333118557929993,0.3658181130886078,0.3489605486392975,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7218145728111267,0.2333001643419265,1.0643149614334106,284.8919372558594,284.95001220703125,299.7896728515625,296.9620361328125,297.8204650878906,297.2475280761719,284.89471435546875,1.0,0.5608292818069458,0.8976176381111145,0.1500000059604644,1.0,1.0,-2.9278643131256104,0.2218412011861801,2.7060229778289795,-0.4347935318946838,0.8814775347709656,0.8814775347709656,0.0,152.91558837890625,131.0,58491.03515625,0.0,2196.716064453125,1.0,279.4563293457031,283.2370300292969,299.98419189453125,303.81353759765625,293.1499938964844,293.1499938964844,279.75,38713.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881284356117249,1.0,0.0,0.0,3.6947529315948486,3.6947779655456543,9.10886171823222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.9228515625,0.0,1604.0838623046875,1895.4371337890625,0.0,2363.418212890625,0.9172677993774414,1.0,0.0,3.0,1.0,0.0
18007080,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8486117124557495,0.3876973688602447,0.3510317206382751,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.8656482100486755,0.4125843048095703,0.3928014636039734,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8569959998130798,0.3997881412506103,0.2814312875270843,297.28082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.8333118557929993,0.3658181130886078,0.3489605486392975,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.7218145728111267,0.2333001643419265,1.0643149614334106,284.8919372558594,284.95001220703125,299.7896728515625,296.9620361328125,297.8204650878906,297.2475280761719,284.89471435546875,1.0,0.5608292818069458,0.8976176381111145,0.1500000059604644,1.0,1.0,-2.9278643131256104,0.2218412011861801,2.7060229778289795,-0.4347935318946838,0.8814775347709656,0.8814775347709656,0.0,152.91558837890625,131.0,58491.03515625,0.0,2196.716064453125,1.0,279.4563293457031,283.2370300292969,299.98419189453125,303.81353759765625,293.1499938964844,293.1499938964844,279.75,38713.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881284356117249,1.0,0.0,0.0,3.6947529315948486,3.6947779655456543,9.10886171823222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8814.9228515625,0.0,1604.0838623046875,1895.4371337890625,0.0,2363.418212890625,0.9172677993774414,1.0,0.0,3.0,1.0,0.0
18007140,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8655840754508972,0.3894875943660736,0.3518935441970825,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8839998841285706,0.4149949848651886,0.3943878710269928,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8742291927337646,0.4012506902217865,0.2819213569164276,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8495659232139587,0.3676400780677795,0.3500225245952606,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7350048422813416,0.2340377122163772,1.0648452043533323,285.0220031738281,284.95001220703125,299.8500061035156,296.9851379394531,297.83642578125,297.2503967285156,285.0204162597656,1.0,0.5551288723945618,0.901289165019989,0.1500000059604644,1.0,1.0,-2.933301448822021,0.2225617617368698,2.710739850997925,-0.4353980123996734,0.9964500665664672,0.9964500665664672,0.0,142.49224853515625,119.0,57940.4453125,0.0,2154.013427734375,1.0,279.7435607910156,283.3753356933594,299.9642944335937,303.6872863769531,293.1499938964844,293.1499938964844,279.45001220703125,33097.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780137300491333,1.0,0.0,0.0,3.8151509761810303,3.815176010131836,9.71218014456099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.6591796875,0.0,1702.0853271484375,1895.4371337890625,0.0,2291.373291015625,0.940277934074402,1.0,0.0,3.0,1.0,0.0
18007200,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8655840754508972,0.3894875943660736,0.3518935441970825,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.8839998841285706,0.4149949848651886,0.3943878710269928,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.8742291927337646,0.4012506902217865,0.2819213569164276,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8495659232139587,0.3676400780677795,0.3500225245952606,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.7350048422813416,0.2340377122163772,1.0648452043533323,285.0220031738281,284.95001220703125,299.8500061035156,296.9851379394531,297.83642578125,297.2503967285156,285.0204162597656,1.0,0.5551288723945618,0.901289165019989,0.1500000059604644,1.0,1.0,-2.933301448822021,0.2225617617368698,2.710739850997925,-0.4353980123996734,0.9964500665664672,0.9964500665664672,0.0,142.49224853515625,119.0,57940.4453125,0.0,2154.013427734375,1.0,279.7435607910156,283.3753356933594,299.9642944335937,303.6872863769531,293.1499938964844,293.1499938964844,279.45001220703125,33097.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.780137300491333,1.0,0.0,0.0,3.8151509761810303,3.815176010131836,9.71218014456099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9876.6591796875,0.0,1702.0853271484375,1895.4371337890625,0.0,2291.373291015625,0.940277934074402,1.0,0.0,3.0,1.0,0.0
18007260,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8861050605773926,0.3901827335357666,0.3524385690689087,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.905941128730774,0.4166683554649353,0.3957776129245758,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8950173258781433,0.4018564224243164,0.2822357714176178,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8694227933883667,0.3687991797924042,0.3509092628955841,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7508689165115356,0.2343786358833313,1.0650430917739868,284.8905944824219,284.95001220703125,299.90838623046875,297.0062255859375,297.8457336425781,297.2455444335937,284.8933410644531,1.0,0.5489622354507446,0.9049625992774964,0.1500000059604644,1.0,1.0,-2.937317371368408,0.2230907976627349,2.714226484298706,-0.435686320066452,0.8865017294883728,0.8865017294883728,0.0,131.7183074951172,107.0,58783.48828125,0.0,2106.95068359375,1.0,279.4561462402344,283.2295227050781,300.0281677246094,303.8778991699219,293.1499938964844,293.1499938964844,279.75,38712.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884792685508728,1.0,0.0,0.0,3.7203540802001953,3.720379114151001,9.235529887519078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.77734375,0.0,1633.542724609375,1895.4371337890625,0.0,2366.59423828125,0.9229448437690736,1.0,0.0,3.0,1.0,0.0
18007320,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8861050605773926,0.3901827335357666,0.3524385690689087,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.905941128730774,0.4166683554649353,0.3957776129245758,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8950173258781433,0.4018564224243164,0.2822357714176178,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8694227933883667,0.3687991797924042,0.3509092628955841,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.7508689165115356,0.2343786358833313,1.0650430917739868,284.8905944824219,284.95001220703125,299.90838623046875,297.0062255859375,297.8457336425781,297.2455444335937,284.8933410644531,1.0,0.5489622354507446,0.9049625992774964,0.1500000059604644,1.0,1.0,-2.937317371368408,0.2230907976627349,2.714226484298706,-0.435686320066452,0.8865017294883728,0.8865017294883728,0.0,131.7183074951172,107.0,58783.48828125,0.0,2106.95068359375,1.0,279.4561462402344,283.2295227050781,300.0281677246094,303.8778991699219,293.1499938964844,293.1499938964844,279.75,38712.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884792685508728,1.0,0.0,0.0,3.7203540802001953,3.720379114151001,9.235529887519078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.77734375,0.0,1633.542724609375,1895.4371337890625,0.0,2366.59423828125,0.9229448437690736,1.0,0.0,3.0,1.0,0.0
18007380,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9136443734169006,0.391989916563034,0.3532682359218597,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.93724125623703,0.419118583202362,0.3973531424999237,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9237037897109984,0.4033268690109253,0.2826979160308838,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8958223462104797,0.3706292510032654,0.3519341051578522,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.772313117980957,0.2351548671722412,1.0655447244644165,285.0238952636719,284.95001220703125,299.9667053222656,297.0271301269531,297.8616638183594,297.2489318847656,285.0224914550781,1.0,0.5424816608428955,0.9086360335350036,0.1500000059604644,1.0,1.0,-2.9425902366638184,0.2237917482852935,2.7187983989715576,-0.436310201883316,1.0,1.0,0.0,120.14202880859376,95.0,58202.2265625,0.0,2057.868408203125,1.0,279.74371337890625,283.3715209960937,300.0055236816406,303.7461853027344,293.1499938964844,293.1499938964844,279.45001220703125,33198.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803477644920349,1.0,0.0,0.0,3.8362669944763184,3.836292266845703,9.819987099035643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.466796875,0.0,1728.410400390625,1895.4371337890625,0.0,2293.26318359375,0.9451242685317992,1.0,0.0,3.0,1.0,0.0
18007440,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9136443734169006,0.391989916563034,0.3532682359218597,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.93724125623703,0.419118583202362,0.3973531424999237,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.9237037897109984,0.4033268690109253,0.2826979160308838,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8958223462104797,0.3706292510032654,0.3519341051578522,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245056152344,0.772313117980957,0.2351548671722412,1.0655447244644165,285.0238952636719,284.95001220703125,299.9667053222656,297.0271301269531,297.8616638183594,297.2489318847656,285.0224914550781,1.0,0.5424816608428955,0.9086360335350036,0.1500000059604644,1.0,1.0,-2.9425902366638184,0.2237917482852935,2.7187983989715576,-0.436310201883316,1.0,1.0,0.0,120.14202880859376,95.0,58202.2265625,0.0,2057.868408203125,1.0,279.74371337890625,283.3715209960937,300.0055236816406,303.7461853027344,293.1499938964844,293.1499938964844,279.45001220703125,33198.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803477644920349,1.0,0.0,0.0,3.8362669944763184,3.836292266845703,9.819987099035643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9922.466796875,0.0,1728.410400390625,1895.4371337890625,0.0,2293.26318359375,0.9451242685317992,1.0,0.0,3.0,1.0,0.0
18007500,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.9319276809692384,0.3925018012523651,0.3537767827510834,297.3152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9556063413619996,0.4200837910175323,0.3982260823249817,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.9420514106750488,0.4037384688854217,0.2829886376857757,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.9122564792633056,0.371295690536499,0.3525149226188659,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837585449219,0.7856512665748596,0.2354101836681366,1.066117763519287,284.88067626953125,284.95001220703125,299.995849609375,297.0375061035156,297.86737060546875,297.2478942871094,284.87530517578125,1.0,0.539246141910553,0.9104727506637572,0.1500000059604644,1.0,1.0,-2.9459924697875977,0.2242414951324463,2.721750974655152,-0.4365854859352112,0.909846842288971,0.909846842288971,0.0,114.24785614013672,95.0,59270.90234375,0.0,2034.01025390625,1.0,279.4940490722656,283.20733642578125,300.07098388671875,303.9875793457031,293.1499938964844,293.1499938964844,279.45001220703125,36554.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7867372632026672,1.0,0.0,0.0,3.824932813644409,3.8249588012695312,9.7620477390592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9597.8427734375,0.0,1740.9835205078125,1895.4371337890625,0.0,2350.835693359375,0.9430333971977234,1.0,0.0,3.0,1.0,0.0
18007560,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.9501441717147828,0.3927521109580993,0.3538365364074707,297.3123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.9726231098175048,0.4208473563194275,0.3987655639648437,297.236083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88995361328125,0.9597017765045166,0.4038949310779571,0.282978892326355,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.930551290512085,0.371752381324768,0.3527760505676269,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.7993474006652832,0.2355199754238128,1.0657505989074707,284.8900451660156,284.95001220703125,300.02496337890625,297.0477905273437,297.8712463378906,297.24444580078125,284.89263916015625,1.0,0.5358432531356812,0.9123057723045348,0.1500000059604644,1.0,1.0,-2.9465765953063965,0.224318653345108,2.7222580909729004,-0.436628520488739,0.8923057317733765,0.8923057317733765,0.0,108.71746063232422,113.0,59074.83984375,0.0,2007.19921875,1.0,279.4564819335937,283.2227783203125,300.0690002441406,303.93756103515625,293.1499938964844,293.1499938964844,279.75,38589.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.788506269454956,1.0,0.0,0.0,3.745903491973877,3.745929002761841,9.362815376334764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.3828125,0.0,1662.3917236328125,1895.4371337890625,0.0,2366.838623046875,0.928577184677124,1.0,0.0,3.0,1.0,0.0
18007620,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9515695571899414,0.3946209549903869,0.3551696836948395,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9743310809135436,0.42334845662117,0.4008564949035644,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9606903195381165,0.4052659571170807,0.2837240099906921,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9321191906929016,0.3734930455684662,0.3541918098926544,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.800128161907196,0.2362808287143707,1.0684442520141602,285.0308837890625,284.95001220703125,300.08306884765625,297.0682373046875,297.8872985839844,297.24786376953125,285.0301208496094,1.0,0.5381656885147095,0.9159718751907348,0.1500000059604644,1.0,1.0,-2.956512451171875,0.2256421744823455,2.730870246887207,-0.4377856254577636,1.0,1.0,0.0,109.05504608154295,131.0,58505.33203125,0.0,2025.61572265625,1.0,279.7438659667969,283.37213134765625,300.0469970703125,303.8065795898437,293.1499938964844,293.1499938964844,279.45001220703125,33449.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804715633392334,1.0,0.0,0.0,3.854889869689941,3.854915380477905,9.915559076034697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.376953125,0.0,1753.134033203125,1895.4371337890625,0.0,2294.375244140625,0.9493685960769652,1.0,0.0,3.0,1.0,0.0
18007680,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.9515695571899414,0.3946209549903869,0.3551696836948395,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9743310809135436,0.42334845662117,0.4008564949035644,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.9606903195381165,0.4052659571170807,0.2837240099906921,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.9321191906929016,0.3734930455684662,0.3541918098926544,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.800128161907196,0.2362808287143707,1.0684442520141602,285.0308837890625,284.95001220703125,300.08306884765625,297.0682373046875,297.8872985839844,297.24786376953125,285.0301208496094,1.0,0.5381656885147095,0.9159718751907348,0.1500000059604644,1.0,1.0,-2.956512451171875,0.2256421744823455,2.730870246887207,-0.4377856254577636,1.0,1.0,0.0,109.05504608154295,131.0,58505.33203125,0.0,2025.61572265625,1.0,279.7438659667969,283.37213134765625,300.0469970703125,303.8065795898437,293.1499938964844,293.1499938964844,279.45001220703125,33449.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804715633392334,1.0,0.0,0.0,3.854889869689941,3.854915380477905,9.915559076034697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.376953125,0.0,1753.134033203125,1895.4371337890625,0.0,2294.375244140625,0.9493685960769652,1.0,0.0,3.0,1.0,0.0
18007740,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9273025989532472,0.3952601552009582,0.3564171195030212,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.952762246131897,0.4250098764896393,0.4030154645442962,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9366590976715088,0.4056627750396728,0.2844721972942352,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9084511399269104,0.3744557797908783,0.3556756675243377,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7816890478134155,0.2365255653858184,1.071916937828064,284.8962097167969,284.95001220703125,300.1410217285156,297.0884094238281,297.8960266113281,297.2423095703125,284.8983459472656,1.0,0.5450696349143982,0.91963791847229,0.1500000059604644,1.0,1.0,-2.9674718379974365,0.2270985543727874,2.740373134613037,-0.438779354095459,0.9052897691726683,0.9052897691726683,0.0,117.44212341308594,149.0,59569.4609375,0.0,2086.609375,1.0,279.4566650390625,283.218505859375,300.1110534667969,304.0081481933594,293.1499938964844,293.1499938964844,279.1499938964844,38136.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889339923858643,1.0,0.0,0.0,3.7823994159698486,3.782425165176392,9.546146202410457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.4072265625,0.0,1702.082763671875,1895.4371337890625,0.0,2370.7119140625,0.9364315271377563,1.0,0.0,3.0,1.0,0.0
18007800,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.9273025989532472,0.3952601552009582,0.3564171195030212,297.312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.952762246131897,0.4250098764896393,0.4030154645442962,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9366590976715088,0.4056627750396728,0.2844721972942352,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9084511399269104,0.3744557797908783,0.3556756675243377,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.7816890478134155,0.2365255653858184,1.071916937828064,284.8962097167969,284.95001220703125,300.1410217285156,297.0884094238281,297.8960266113281,297.2423095703125,284.8983459472656,1.0,0.5450696349143982,0.91963791847229,0.1500000059604644,1.0,1.0,-2.9674718379974365,0.2270985543727874,2.740373134613037,-0.438779354095459,0.9052897691726683,0.9052897691726683,0.0,117.44212341308594,149.0,59569.4609375,0.0,2086.609375,1.0,279.4566650390625,283.218505859375,300.1110534667969,304.0081481933594,293.1499938964844,293.1499938964844,279.1499938964844,38136.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889339923858643,1.0,0.0,0.0,3.7823994159698486,3.782425165176392,9.546146202410457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10170.4072265625,0.0,1702.082763671875,1895.4371337890625,0.0,2370.7119140625,0.9364315271377563,1.0,0.0,3.0,1.0,0.0
18007860,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8956512808799744,0.3956027626991272,0.3571368455886841,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9197944402694702,0.4263997375965118,0.4047899544239044,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9034602642059326,0.4057527184486389,0.2848770022392273,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.879650890827179,0.3751234412193298,0.3567874431610107,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7573439478874207,0.2364795356988906,1.074143886566162,284.8888244628906,284.95001220703125,300.1988220214844,297.1082458496094,297.9031982421875,297.2345275878906,284.8910522460937,1.0,0.5542243123054504,0.9232658743858336,0.1500000059604644,1.0,1.0,-2.974968433380127,0.2280993014574051,2.7468693256378174,-0.4395742416381836,0.8366024494171143,0.8366024494171143,0.0,130.48805236816406,167.0,59788.0546875,0.0,2165.676025390625,1.0,279.1578674316406,283.18994140625,300.115478515625,304.0394897460937,293.1499938964844,293.1499938964844,279.45001220703125,40918.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929801940917969,1.0,0.0,0.0,3.542231798171997,3.5422556400299072,8.372347224394616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.4111328125,0.0,1452.258056640625,1895.4371337890625,0.0,2407.42578125,0.8859841227531433,1.0,0.0,3.0,1.0,0.0
18007920,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8956512808799744,0.3956027626991272,0.3571368455886841,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.9197944402694702,0.4263997375965118,0.4047899544239044,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.9034602642059326,0.4057527184486389,0.2848770022392273,297.2613830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886108398437,0.879650890827179,0.3751234412193298,0.3567874431610107,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7573439478874207,0.2364795356988906,1.074143886566162,284.8888244628906,284.95001220703125,300.1988220214844,297.1082458496094,297.9031982421875,297.2345275878906,284.8910522460937,1.0,0.5542243123054504,0.9232658743858336,0.1500000059604644,1.0,1.0,-2.974968433380127,0.2280993014574051,2.7468693256378174,-0.4395742416381836,0.8366024494171143,0.8366024494171143,0.0,130.48805236816406,167.0,59788.0546875,0.0,2165.676025390625,1.0,279.1578674316406,283.18994140625,300.115478515625,304.0394897460937,293.1499938964844,293.1499938964844,279.45001220703125,40918.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7929801940917969,1.0,0.0,0.0,3.542231798171997,3.5422556400299072,8.372347224394616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.4111328125,0.0,1452.258056640625,1895.4371337890625,0.0,2407.42578125,0.8859841227531433,1.0,0.0,3.0,1.0,0.0
18007980,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8706984519958496,0.3973130881786346,0.3589460253715515,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8931896686553955,0.4287867248058319,0.4073857367038727,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.87778639793396,0.4069643318653106,0.2859615087509155,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.855646014213562,0.3766675293445587,0.3586123585700989,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7373886704444885,0.2369879782199859,1.07844877243042,285.0097351074219,284.95001220703125,300.2563781738281,297.1277770996094,297.9187927246094,297.23760986328125,285.0094299316406,1.0,0.564987063407898,0.9268938302993774,0.1500000059604644,1.0,1.0,-2.988927364349365,0.2299665212631225,2.758960723876953,-0.4410500228404999,0.9398992657661438,0.9398992657661438,0.0,145.00723266601562,185.0,59400.33203125,0.0,2264.1279296875,1.0,279.44158935546875,283.3188781738281,300.0998840332031,303.9134521484375,293.1499938964844,293.1499938964844,279.1499938964844,33517.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833732962608337,1.0,0.0,0.0,3.662065029144287,3.662088632583618,8.94840013643261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.14453125,0.0,1527.994873046875,1895.4371337890625,0.0,2320.4794921875,0.90637868642807,1.0,0.0,3.0,1.0,0.0
18008040,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.8706984519958496,0.3973130881786346,0.3589460253715515,297.30987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8931896686553955,0.4287867248058319,0.4073857367038727,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.87778639793396,0.4069643318653106,0.2859615087509155,297.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.855646014213562,0.3766675293445587,0.3586123585700989,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.7373886704444885,0.2369879782199859,1.07844877243042,285.0097351074219,284.95001220703125,300.2563781738281,297.1277770996094,297.9187927246094,297.23760986328125,285.0094299316406,1.0,0.564987063407898,0.9268938302993774,0.1500000059604644,1.0,1.0,-2.988927364349365,0.2299665212631225,2.758960723876953,-0.4410500228404999,0.9398992657661438,0.9398992657661438,0.0,145.00723266601562,185.0,59400.33203125,0.0,2264.1279296875,1.0,279.44158935546875,283.3188781738281,300.0998840332031,303.9134521484375,293.1499938964844,293.1499938964844,279.1499938964844,33517.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7833732962608337,1.0,0.0,0.0,3.662065029144287,3.662088632583618,8.94840013643261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10101.14453125,0.0,1527.994873046875,1895.4371337890625,0.0,2320.4794921875,0.90637868642807,1.0,0.0,3.0,1.0,0.0
18008100,297.2397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8591688275337219,0.3976565599441528,0.3598262369632721,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8812552094459534,0.4296419322490692,0.4087012410163879,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.8658764958381653,0.4071899950504303,0.2865155637264251,297.26025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8447104096412659,0.3771423697471618,0.3595487177371979,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7282590270042419,0.2370612472295761,1.080790638923645,284.8841552734375,284.95001220703125,300.2850646972656,297.1374206542969,297.9237670898437,297.2357177734375,284.8813171386719,1.0,0.5707401633262634,0.9287078380584716,0.1500000059604644,1.0,1.0,-2.99617886543274,0.2309359610080719,2.7652428150177,-0.4417051374912262,0.8563426733016968,0.8563426733016968,0.0,152.9873504638672,185.0,60367.6796875,0.0,2317.855712890625,1.0,279.19732666015625,283.17364501953125,300.1654968261719,304.15447998046875,293.1499938964844,293.1499938964844,279.1499938964844,37522.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892429828643799,1.0,0.0,0.0,3.633582353591919,3.633606433868408,8.809744258542196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9782.2939453125,0.0,1526.3167724609375,1895.4371337890625,0.0,2373.510986328125,0.9004969000816345,1.0,0.0,3.0,1.0,0.0
18008160,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.847639799118042,0.3977783918380737,0.3602767884731293,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.8692905306816101,0.4303293228149414,0.4097040593624115,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8540244102478027,0.4072253108024597,0.2868070900440216,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.833868682384491,0.3774557113647461,0.360204130411148,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7188999652862549,0.2370081543922424,1.0822709798812866,284.9150085449219,284.95001220703125,300.3136901855469,297.1469421386719,297.9272766113281,297.2318725585937,284.9168701171875,1.0,0.5764941573143005,0.9305010437965392,0.1500000059604644,1.0,1.0,-3.0008459091186523,0.2315614372491836,2.76928448677063,-0.442160964012146,0.8589555025100708,0.8589555025100708,0.0,161.6182861328125,188.0,60227.55859375,0.0,2370.45947265625,1.0,279.1578674316406,283.2040100097656,300.1642761230469,304.1044921875,293.1499938964844,293.1499938964844,279.45001220703125,38400.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7907061576843262,1.0,0.0,0.0,3.55668044090271,3.556703805923462,8.440787837571406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9100.044921875,0.0,1449.302978515625,1895.4371337890625,0.0,2386.77587890625,0.8867555856704712,1.0,0.0,3.0,1.0,0.0
