time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008220,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8358843326568604,0.3991227447986603,0.3616231679916382,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8571555018424988,0.4324928820133209,0.4119566082954407,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8417726755142212,0.4081765413284302,0.2876140177249908,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8225902915000916,0.3787723779678345,0.3616839051246643,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7081983089447021,0.2373412996530532,1.085167407989502,285.0181884765625,284.95001220703125,300.3707580566406,297.16571044921875,297.9411926269531,297.23291015625,285.0169982910156,1.0,0.5838618874549866,0.934087574481964,0.1500000059604644,1.0,1.0,-3.011399745941162,0.2329801470041275,2.7784194946289062,-0.4432906210422516,0.9613280296325684,0.9613280296325684,0.0,172.36106872558594,176.0,59900.46484375,0.0,2444.9384765625,1.0,279.4418334960937,283.3158569335937,300.1485900878906,303.9960021972656,293.1499938964844,293.1499938964844,279.1499938964844,32805.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836469411849976,1.0,0.0,0.0,3.697160243988037,3.6971840858459473,9.120734603129675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.283203125,0.0,1562.0611572265625,1895.4371337890625,0.0,2322.94482421875,0.91364586353302,1.0,0.0,3.0,1.0,0.0
18008280,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8358843326568604,0.3991227447986603,0.3616231679916382,297.3070678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8571555018424988,0.4324928820133209,0.4119566082954407,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8417726755142212,0.4081765413284302,0.2876140177249908,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8225902915000916,0.3787723779678345,0.3616839051246643,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.7081983089447021,0.2373412996530532,1.085167407989502,285.0181884765625,284.95001220703125,300.3707580566406,297.16571044921875,297.9411926269531,297.23291015625,285.0169982910156,1.0,0.5838618874549866,0.934087574481964,0.1500000059604644,1.0,1.0,-3.011399745941162,0.2329801470041275,2.7784194946289062,-0.4432906210422516,0.9613280296325684,0.9613280296325684,0.0,172.36106872558594,176.0,59900.46484375,0.0,2444.9384765625,1.0,279.4418334960937,283.3158569335937,300.1485900878906,303.9960021972656,293.1499938964844,293.1499938964844,279.1499938964844,32805.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836469411849976,1.0,0.0,0.0,3.697160243988037,3.6971840858459473,9.120734603129675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10188.283203125,0.0,1562.0611572265625,1895.4371337890625,0.0,2322.94482421875,0.91364586353302,1.0,0.0,3.0,1.0,0.0
18008340,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8349161148071289,0.3993315696716308,0.3621424436569214,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8567677140235901,0.4338609576225281,0.4135090708732605,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8406480550765991,0.4082408845424652,0.2878760099411011,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8218510150909424,0.3793795108795166,0.3625031411647796,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7070063352584839,0.2372322827577591,1.0855404138565063,284.9041442871094,284.95001220703125,300.427490234375,297.1840515136719,297.9485778808594,297.2259216308594,284.9061584472656,1.0,0.5846981406211853,0.9376741051673888,0.1500000059604644,1.0,1.0,-3.015650749206543,0.233550950884819,2.782099723815918,-0.4436812400817871,0.8655959963798523,0.8655959963798523,0.0,173.69882202148438,164.0,60675.5390625,0.0,2459.692626953125,1.0,279.1572570800781,283.1854248046875,300.2054138183594,304.1791687011719,293.1499938964844,293.1499938964844,279.45001220703125,38443.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917789220809937,1.0,0.0,0.0,3.5985255241394043,3.5985493659973145,8.640571422802168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.5166015625,0.0,1494.6778564453125,1895.4371337890625,0.0,2396.511962890625,0.895943820476532,1.0,0.0,3.0,1.0,0.0
18008400,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8349161148071289,0.3993315696716308,0.3621424436569214,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8567677140235901,0.4338609576225281,0.4135090708732605,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.8406480550765991,0.4082408845424652,0.2878760099411011,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8218510150909424,0.3793795108795166,0.3625031411647796,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.7070063352584839,0.2372322827577591,1.0855404138565063,284.9041442871094,284.95001220703125,300.427490234375,297.1840515136719,297.9485778808594,297.2259216308594,284.9061584472656,1.0,0.5846981406211853,0.9376741051673888,0.1500000059604644,1.0,1.0,-3.015650749206543,0.233550950884819,2.782099723815918,-0.4436812400817871,0.8655959963798523,0.8655959963798523,0.0,173.69882202148438,164.0,60675.5390625,0.0,2459.692626953125,1.0,279.1572570800781,283.1854248046875,300.2054138183594,304.1791687011719,293.1499938964844,293.1499938964844,279.45001220703125,38443.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917789220809937,1.0,0.0,0.0,3.5985255241394043,3.5985493659973145,8.640571422802168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.5166015625,0.0,1494.6778564453125,1895.4371337890625,0.0,2396.511962890625,0.895943820476532,1.0,0.0,3.0,1.0,0.0
18008460,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8413977026939392,0.4006661772727966,0.3628349900245666,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8643103837966919,0.4360342919826507,0.4151078164577484,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8470309376716614,0.4091945886611938,0.2881918847560882,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8282561898231506,0.3806870281696319,0.3633151650428772,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7125313878059387,0.2375865876674652,1.0854438543319702,285.01220703125,284.95001220703125,300.48388671875,297.20196533203125,297.96307373046875,297.2277526855469,285.0104064941406,1.0,0.5821564197540283,0.941265106201172,0.1500000059604644,1.0,1.0,-3.019638061523437,0.2340923696756363,2.785545587539673,-0.444291353225708,0.9659212231636048,0.9659212231636048,0.0,168.7637939453125,152.0,60192.515625,0.0,2441.697265625,1.0,279.4429016113281,283.30377197265625,300.18316650390625,304.05291748046875,293.1499938964844,293.1499938964844,279.1499938964844,33001.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784371018409729,1.0,0.0,0.0,3.728437900543213,3.728462219238281,9.27570965814084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.4296875,0.0,1599.280029296875,1895.4371337890625,0.0,2329.47265625,0.9205654859542848,1.0,0.0,3.0,1.0,0.0
18008520,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.8413977026939392,0.4006661772727966,0.3628349900245666,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8643103837966919,0.4360342919826507,0.4151078164577484,297.2130432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.8470309376716614,0.4091945886611938,0.2881918847560882,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.8282561898231506,0.3806870281696319,0.3633151650428772,297.1789855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.7125313878059387,0.2375865876674652,1.0854438543319702,285.01220703125,284.95001220703125,300.48388671875,297.20196533203125,297.96307373046875,297.2277526855469,285.0104064941406,1.0,0.5821564197540283,0.941265106201172,0.1500000059604644,1.0,1.0,-3.019638061523437,0.2340923696756363,2.785545587539673,-0.444291353225708,0.9659212231636048,0.9659212231636048,0.0,168.7637939453125,152.0,60192.515625,0.0,2441.697265625,1.0,279.4429016113281,283.30377197265625,300.18316650390625,304.05291748046875,293.1499938964844,293.1499938964844,279.1499938964844,33001.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784371018409729,1.0,0.0,0.0,3.728437900543213,3.728462219238281,9.27570965814084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10244.4296875,0.0,1599.280029296875,1895.4371337890625,0.0,2329.47265625,0.9205654859542848,1.0,0.0,3.0,1.0,0.0
18008580,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8515356779098511,0.4009523391723633,0.363088846206665,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8759557604789734,0.4374955892562866,0.4163903295993805,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.857237696647644,0.4093517959117889,0.2882545292377472,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8381932973861694,0.3813693523406982,0.3638465404510498,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7208565473556519,0.2375843077898025,1.084578514099121,284.8996887207031,284.95001220703125,300.5399169921875,297.2193908691406,297.9715576171875,297.2223205566406,284.9018859863281,1.0,0.5776917338371277,0.9448561668395996,0.1500000059604644,1.0,1.0,-3.0211668014526367,0.2342997640371322,2.786867141723633,-0.4445113241672516,0.8672475218772888,0.8672475218772888,0.0,161.06936645507812,140.0,60894.09765625,0.0,2404.873291015625,1.0,279.1571044921875,283.1767272949219,300.23846435546875,304.2275695800781,293.1499938964844,293.1499938964844,279.45001220703125,38685.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920358180999756,1.0,0.0,0.0,3.618807077407837,3.618831157684326,8.738243764128129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.62109375,0.0,1518.663818359375,1895.4371337890625,0.0,2398.84521484375,0.9006330370903015,1.0,0.0,3.0,1.0,0.0
18008640,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8515356779098511,0.4009523391723633,0.363088846206665,297.2987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8759557604789734,0.4374955892562866,0.4163903295993805,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.857237696647644,0.4093517959117889,0.2882545292377472,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8381932973861694,0.3813693523406982,0.3638465404510498,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.7208565473556519,0.2375843077898025,1.084578514099121,284.8996887207031,284.95001220703125,300.5399169921875,297.2193908691406,297.9715576171875,297.2223205566406,284.9018859863281,1.0,0.5776917338371277,0.9448561668395996,0.1500000059604644,1.0,1.0,-3.0211668014526367,0.2342997640371322,2.786867141723633,-0.4445113241672516,0.8672475218772888,0.8672475218772888,0.0,161.06936645507812,140.0,60894.09765625,0.0,2404.873291015625,1.0,279.1571044921875,283.1767272949219,300.23846435546875,304.2275695800781,293.1499938964844,293.1499938964844,279.45001220703125,38685.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920358180999756,1.0,0.0,0.0,3.618807077407837,3.618831157684326,8.738243764128129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.62109375,0.0,1518.663818359375,1895.4371337890625,0.0,2398.84521484375,0.9006330370903015,1.0,0.0,3.0,1.0,0.0
18008700,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8581141233444214,0.4015597701072693,0.3631810545921325,297.2999572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.8833817839622498,0.438557356595993,0.4169936776161194,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02227783203125,0.8638699650764465,0.4097907841205597,0.2882529497146606,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8445660471916199,0.3819926381111145,0.3640647828578949,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.7259856462478638,0.2377594858407974,1.0839215517044067,285.0224609375,284.95001220703125,300.5677795410156,297.2279357910156,297.9786071777344,297.2230224609375,285.0253295898437,1.0,0.5749626755714417,0.9466516971588136,0.1500000059604644,1.0,1.0,-3.021467924118042,0.234343945980072,2.787123918533325,-0.4446988701820373,0.9524341821670532,0.9524341821670532,0.0,156.43646240234375,140.0,60155.640625,0.0,2381.553955078125,1.0,279.4014587402344,283.31280517578125,300.1959228515625,304.0243835449219,293.1499938964844,293.1499938964844,279.45001220703125,34033.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860140800476074,1.0,0.0,0.0,3.669556617736816,3.669580459594727,8.985049930743116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.9130859375,0.0,1540.2464599609375,1895.4371337890625,0.0,2344.3017578125,0.9100793600082396,1.0,0.0,3.0,1.0,0.0
18008760,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8666808009147644,0.4023639857769012,0.3636668920516968,297.302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.8927609920501709,0.4397820234298706,0.4178975820541382,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120849609375,0.8724456429481506,0.4104092717170715,0.2884980142116546,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.8527399301528931,0.382767766714096,0.3645471930503845,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7324658036231995,0.2380556613206863,1.084079384803772,285.0119934082031,284.95001220703125,300.5955505371094,297.236328125,297.987060546875,297.2256164550781,285.0103759765625,1.0,0.5721533894538879,0.9484643936157228,0.1500000059604644,1.0,1.0,-3.024200201034546,0.2347142994403839,2.7894859313964844,-0.4450720250606537,0.9689410328865052,0.9689410328865052,0.0,151.13880920410156,128.0,60370.1875,0.0,2359.24462890625,1.0,279.4428405761719,283.29962158203125,300.2160949707031,304.0975952148437,293.1499938964844,293.1499938964844,279.1499938964844,33121.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784347414970398,1.0,0.0,0.0,3.743215084075928,3.743239641189575,9.349381002721202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10278.009765625,0.0,1617.281005859375,1895.4371337890625,0.0,2329.259521484375,0.9240906238555908,1.0,0.0,3.0,1.0,0.0
18008820,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8849368691444397,0.4026857912540436,0.3638603091239929,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9131843447685242,0.4413291811943054,0.4191600680351257,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8908289074897766,0.4106427431106567,0.2885393500328064,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8705117106437683,0.3835175037384033,0.3650403916835785,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7463579773902893,0.2381494045257568,1.0831571817398071,284.89910888671875,284.95001220703125,300.6507568359375,297.2527160644531,297.9962158203125,297.22119140625,284.9013366699219,1.0,0.566002607345581,0.9520897269248962,0.1500000059604644,1.0,1.0,-3.0254921913146973,0.2348905354738235,2.79060173034668,-0.4452935457229614,0.8697803616523743,0.8697803616523743,0.0,140.66360473632812,116.0,61074.2109375,0.0,2307.539794921875,1.0,279.156982421875,283.1719970703125,300.2711181640625,304.2720642089844,293.1499938964844,293.1499938964844,279.45001220703125,38719.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918734550476074,1.0,0.0,0.0,3.633609294891357,3.633633613586426,8.809874998405576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.427734375,0.0,1535.263427734375,1895.4371337890625,0.0,2397.37060546875,0.903942048549652,1.0,0.0,3.0,1.0,0.0
18008880,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8849368691444397,0.4026857912540436,0.3638603091239929,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9131843447685242,0.4413291811943054,0.4191600680351257,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8908289074897766,0.4106427431106567,0.2885393500328064,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8705117106437683,0.3835175037384033,0.3650403916835785,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.7463579773902893,0.2381494045257568,1.0831571817398071,284.89910888671875,284.95001220703125,300.6507568359375,297.2527160644531,297.9962158203125,297.22119140625,284.9013366699219,1.0,0.566002607345581,0.9520897269248962,0.1500000059604644,1.0,1.0,-3.0254921913146973,0.2348905354738235,2.79060173034668,-0.4452935457229614,0.8697803616523743,0.8697803616523743,0.0,140.66360473632812,116.0,61074.2109375,0.0,2307.539794921875,1.0,279.156982421875,283.1719970703125,300.2711181640625,304.2720642089844,293.1499938964844,293.1499938964844,279.45001220703125,38719.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7918734550476074,1.0,0.0,0.0,3.633609294891357,3.633633613586426,8.809874998405576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.427734375,0.0,1535.263427734375,1895.4371337890625,0.0,2397.37060546875,0.903942048549652,1.0,0.0,3.0,1.0,0.0
18008940,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9093866348266602,0.4041094481945038,0.3643934726715088,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9421023726463318,0.4436876475811004,0.420674979686737,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9158073663711548,0.411756694316864,0.2887786626815796,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8942630290985107,0.3849665522575378,0.3657296299934387,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7652158141136169,0.2386926114559173,1.0827118158340454,285.0131530761719,284.95001220703125,300.7054748535156,297.2685241699219,298.0120544433594,297.2251892089844,285.0114440917969,1.0,0.5594986081123352,0.9557151198387146,0.1500000059604644,1.0,1.0,-3.028526544570923,0.235305905342102,2.7932205200195312,-0.4458712041378021,0.9730505347251892,0.9730505347251892,0.0,129.192138671875,104.0,60539.1171875,0.0,2253.78564453125,1.0,279.4431457519531,283.2965087890625,300.248291015625,304.1412658691406,293.1499938964844,293.1499938964844,279.1499938964844,33148.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841719388961792,1.0,0.0,0.0,3.757036447525024,3.757061004638672,9.418551485396164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.4873046875,0.0,1633.5849609375,1895.4371337890625,0.0,2327.67724609375,0.9271386861801147,1.0,0.0,3.0,1.0,0.0
18009000,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9093866348266602,0.4041094481945038,0.3643934726715088,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.9421023726463318,0.4436876475811004,0.420674979686737,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.9158073663711548,0.411756694316864,0.2887786626815796,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8942630290985107,0.3849665522575378,0.3657296299934387,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.7652158141136169,0.2386926114559173,1.0827118158340454,285.0131530761719,284.95001220703125,300.7054748535156,297.2685241699219,298.0120544433594,297.2251892089844,285.0114440917969,1.0,0.5594986081123352,0.9557151198387146,0.1500000059604644,1.0,1.0,-3.028526544570923,0.235305905342102,2.7932205200195312,-0.4458712041378021,0.9730505347251892,0.9730505347251892,0.0,129.192138671875,104.0,60539.1171875,0.0,2253.78564453125,1.0,279.4431457519531,283.2965087890625,300.248291015625,304.1412658691406,293.1499938964844,293.1499938964844,279.1499938964844,33148.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841719388961792,1.0,0.0,0.0,3.757036447525024,3.757061004638672,9.418551485396164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.4873046875,0.0,1633.5849609375,1895.4371337890625,0.0,2327.67724609375,0.9271386861801147,1.0,0.0,3.0,1.0,0.0
18009060,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.941368043422699,0.4044104218482971,0.3645461201667785,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9732283353805542,0.4452776610851288,0.4219529926776886,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.947942078113556,0.4120210707187652,0.2888227105140686,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9243524074554444,0.3857423365116119,0.3662214875221252,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7885740399360657,0.2388342320919037,1.081877827644348,284.8982849121094,284.95001220703125,300.7597351074219,297.2837829589844,298.0213317871094,297.2211608886719,284.9005432128906,1.0,0.5527802109718323,0.9593323469161988,0.1500000059604644,1.0,1.0,-3.0298960208892822,0.235492929816246,2.794403076171875,-0.4461084604263305,0.8727810978889465,0.8727810978889465,0.0,117.87255096435548,92.0,61259.01953125,0.0,2197.734375,1.0,279.1568908691406,283.1669616699219,300.3023986816406,304.31573486328125,293.1499938964844,293.1499938964844,279.45001220703125,38708.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917432188987732,1.0,0.0,0.0,3.648998022079468,3.6490225791931152,8.884654789653723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.59375,0.0,1552.3109130859375,1895.4371337890625,0.0,2396.187744140625,0.9073326587677002,1.0,0.0,3.0,1.0,0.0
18009120,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.941368043422699,0.4044104218482971,0.3645461201667785,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9732283353805542,0.4452776610851288,0.4219529926776886,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.947942078113556,0.4120210707187652,0.2888227105140686,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9243524074554444,0.3857423365116119,0.3662214875221252,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.7885740399360657,0.2388342320919037,1.081877827644348,284.8982849121094,284.95001220703125,300.7597351074219,297.2837829589844,298.0213317871094,297.2211608886719,284.9005432128906,1.0,0.5527802109718323,0.9593323469161988,0.1500000059604644,1.0,1.0,-3.0298960208892822,0.235492929816246,2.794403076171875,-0.4461084604263305,0.8727810978889465,0.8727810978889465,0.0,117.87255096435548,92.0,61259.01953125,0.0,2197.734375,1.0,279.1568908691406,283.1669616699219,300.3023986816406,304.31573486328125,293.1499938964844,293.1499938964844,279.45001220703125,38708.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917432188987732,1.0,0.0,0.0,3.648998022079468,3.6490225791931152,8.884654789653723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9235.59375,0.0,1552.3109130859375,1895.4371337890625,0.0,2396.187744140625,0.9073326587677002,1.0,0.0,3.0,1.0,0.0
18009180,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.978399097919464,0.4058034420013428,0.3650583028793335,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.4477551281452179,0.4171593785285949,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9835890531539916,0.4131538271903991,0.289080798625946,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9638542532920836,0.3872050642967224,0.3669315874576568,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8182263970375061,0.239402487874031,1.0815980434417725,285.0126647949219,284.95001220703125,300.8134460449219,297.29840087890625,298.0372314453125,297.2255249023437,285.0104675292969,1.0,0.5457777976989746,0.9629496335983276,0.1500000059604644,1.0,1.0,-3.030555486679077,0.2355910241603851,2.79496431350708,-0.446570336818695,0.9763570427894592,0.9763570427894592,0.0,106.39547729492188,112.0,60679.109375,0.0,2136.06298828125,1.0,279.4432373046875,283.2919311523437,300.2783203125,304.1824645996094,293.1499938964844,293.1499938964844,279.1499938964844,33186.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840875387191772,1.0,0.0,0.0,3.7705235481262207,3.7705483436584473,9.486294629823532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.5810546875,0.0,1649.690185546875,1895.4371337890625,0.0,2326.916259765625,0.9302079677581788,1.0,0.0,3.0,1.0,0.0
18009240,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.978399097919464,0.4058034420013428,0.3650583028793335,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9990000128746032,0.4477551281452179,0.4171593785285949,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9835890531539916,0.4131538271903991,0.289080798625946,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.9638542532920836,0.3872050642967224,0.3669315874576568,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135803222656,0.8182263970375061,0.239402487874031,1.0815980434417725,285.0126647949219,284.95001220703125,300.8134460449219,297.29840087890625,298.0372314453125,297.2255249023437,285.0104675292969,1.0,0.5457777976989746,0.9629496335983276,0.1500000059604644,1.0,1.0,-3.030555486679077,0.2355910241603851,2.79496431350708,-0.446570336818695,0.9763570427894592,0.9763570427894592,0.0,106.39547729492188,112.0,60679.109375,0.0,2136.06298828125,1.0,279.4432373046875,283.2919311523437,300.2783203125,304.1824645996094,293.1499938964844,293.1499938964844,279.1499938964844,33186.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7840875387191772,1.0,0.0,0.0,3.7705235481262207,3.7705483436584473,9.486294629823532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.5810546875,0.0,1649.690185546875,1895.4371337890625,0.0,2326.916259765625,0.9302079677581788,1.0,0.0,3.0,1.0,0.0
18009300,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.9791555404663086,0.4059880077838897,0.3655198216438293,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4494300484657287,0.4166160523891449,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.9842527508735656,0.413338840007782,0.289386510848999,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.964809775352478,0.3876346349716186,0.367525577545166,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761291503906,0.8188042640686035,0.2395070940256118,1.082613825798035,284.8739318847656,284.95001220703125,300.840087890625,297.3054504394531,298.0448608398437,297.22735595703125,284.87078857421875,1.0,0.5460008978843689,0.9647582173347472,0.1500000059604644,1.0,1.0,-3.0283329486846924,0.2352943271398544,2.7930386066436768,-0.4464795887470245,0.8807929158210754,0.8807929158210754,0.0,106.18063354492188,112.0,61542.66796875,0.0,2134.1689453125,1.0,279.197265625,283.13836669921875,300.33551025390625,304.4066467285156,293.1499938964844,293.1499938964844,279.1499938964844,37393.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7899680137634277,1.0,0.0,0.0,3.738749027252197,3.738774061203003,9.32708417167305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9981.2392578125,0.0,1644.8482666015625,1895.4371337890625,0.0,2380.08154296875,0.9240819811820984,1.0,0.0,3.0,1.0,0.0
18009360,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9753295183181764,0.4060074388980865,0.3655937910079956,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9990000128746032,0.4505148530006408,0.422075480222702,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9806177616119384,0.4133857786655426,0.2894651591777801,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.960835576057434,0.3879494965076446,0.3678844571113586,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8155347108840942,0.2395273894071579,1.0830204486846924,284.90087890625,284.95001220703125,300.8666076660156,297.3123779296875,298.0501708984375,297.2260437011719,284.9040832519531,1.0,0.548120379447937,0.9665765166282654,0.1500000059604644,1.0,1.0,-3.035425901412964,0.2362542450428009,2.7991716861724854,-0.4473121464252472,0.8761346936225891,0.8761346936225891,0.0,107.67574310302734,132.0,61415.80078125,0.0,2154.79638671875,1.0,279.156982421875,283.166259765625,300.3299560546875,304.3500671386719,293.1499938964844,293.1499938964844,279.45001220703125,38698.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913368940353394,1.0,0.0,0.0,3.658233165740967,3.6582577228546143,8.929683872338501e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9257.291015625,0.0,1562.5802001953125,1895.4371337890625,0.0,2392.4990234375,0.909423530101776,1.0,0.0,3.0,1.0,0.0
18009420,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9497668743133544,0.4072999358177185,0.3667803108692169,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9828893542289734,0.4522825479507446,0.4283553957939148,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.955806314945221,0.4144831299781799,0.2902909815311432,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9337875247001648,0.3893743753433227,0.3693602979183197,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7944503426551819,0.2400294840335846,1.0862998962402344,285.02490234375,284.95001220703125,300.919189453125,297.3256530761719,298.0627746582031,297.2268371582031,285.02325439453125,1.0,0.5559331774711609,0.9702131152153016,0.1500000059604644,1.0,1.0,-3.050886631011963,0.2383432388305664,2.8125433921813965,-0.448790431022644,0.9920535683631896,0.9920535683631896,0.0,116.66297912597656,152.0,61086.0859375,0.0,2229.165283203125,1.0,279.443359375,283.2953186035156,300.3086853027344,304.2344970703125,293.1499938964844,293.1499938964844,279.1499938964844,32898.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784307599067688,1.0,0.0,0.0,3.7924978733062735,3.792522668838501,9.597187045073952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.580078125,0.0,1673.4456787109375,1895.4371337890625,0.0,2328.90087890625,0.9350066781044006,1.0,0.0,3.0,1.0,0.0
18009480,297.2225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9497668743133544,0.4072999358177185,0.3667803108692169,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9828893542289734,0.4522825479507446,0.4283553957939148,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.955806314945221,0.4144831299781799,0.2902909815311432,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9337875247001648,0.3893743753433227,0.3693602979183197,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.7944503426551819,0.2400294840335846,1.0862998962402344,285.02490234375,284.95001220703125,300.919189453125,297.3256530761719,298.0627746582031,297.2268371582031,285.02325439453125,1.0,0.5559331774711609,0.9702131152153016,0.1500000059604644,1.0,1.0,-3.050886631011963,0.2383432388305664,2.8125433921813965,-0.448790431022644,0.9920535683631896,0.9920535683631896,0.0,116.66297912597656,152.0,61086.0859375,0.0,2229.165283203125,1.0,279.443359375,283.2953186035156,300.3086853027344,304.2344970703125,293.1499938964844,293.1499938964844,279.1499938964844,32898.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.784307599067688,1.0,0.0,0.0,3.7924978733062735,3.792522668838501,9.597187045073952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10407.580078125,0.0,1673.4456787109375,1895.4371337890625,0.0,2328.90087890625,0.9350066781044006,1.0,0.0,3.0,1.0,0.0
18009540,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9100649952888488,0.4072482287883758,0.367638349533081,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9476258158683776,0.4534320831298828,0.4301928281784057,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9160678386688232,0.414540946483612,0.2909784913063049,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8963298201560974,0.3899492919445038,0.3707240223884582,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.76505446434021,0.2399380803108215,1.0894570350646973,284.8984375,284.95001220703125,300.9711608886719,297.3382568359375,298.0689392089844,297.2194519042969,284.9008483886719,1.0,0.56619793176651,0.9738496541976928,0.1500000059604644,1.0,1.0,-3.060624361038208,0.2396631836891174,2.820961236953736,-0.44976806640625,0.8888752460479736,0.8888752460479736,0.0,131.37216186523438,172.0,62039.37109375,0.0,2323.35009765625,1.0,279.1562805175781,283.1513671875,300.3616943359375,304.4238586425781,293.1499938964844,293.1499938964844,279.45001220703125,38297.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928138971328735,1.0,0.0,0.0,3.7091856002807617,3.709210634231568,9.180163829114464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.9775390625,0.0,1617.487060546875,1895.4371337890625,0.0,2405.914306640625,0.9202125072479248,1.0,0.0,3.0,1.0,0.0
18009600,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.9100649952888488,0.4072482287883758,0.367638349533081,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.9476258158683776,0.4534320831298828,0.4301928281784057,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9160678386688232,0.414540946483612,0.2909784913063049,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8963298201560974,0.3899492919445038,0.3707240223884582,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.76505446434021,0.2399380803108215,1.0894570350646973,284.8984375,284.95001220703125,300.9711608886719,297.3382568359375,298.0689392089844,297.2194519042969,284.9008483886719,1.0,0.56619793176651,0.9738496541976928,0.1500000059604644,1.0,1.0,-3.060624361038208,0.2396631836891174,2.820961236953736,-0.44976806640625,0.8888752460479736,0.8888752460479736,0.0,131.37216186523438,172.0,62039.37109375,0.0,2323.35009765625,1.0,279.1562805175781,283.1513671875,300.3616943359375,304.4238586425781,293.1499938964844,293.1499938964844,279.45001220703125,38297.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928138971328735,1.0,0.0,0.0,3.7091856002807617,3.709210634231568,9.180163829114464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9334.9775390625,0.0,1617.487060546875,1895.4371337890625,0.0,2405.914306640625,0.9202125072479248,1.0,0.0,3.0,1.0,0.0
18009660,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8785656094551086,0.4082311391830444,0.3688125312328338,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.912038028240204,0.4555238783359527,0.4325202405452728,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8837507963180542,0.4154013097286224,0.2918524742126465,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8661251664161682,0.3911432325839996,0.372275710105896,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7403355836868286,0.2401622831821441,1.0929083824157717,285.02496337890625,284.95001220703125,301.0224609375,297.3501281738281,298.0819091796875,297.2206420898437,285.02362060546875,1.0,0.5778021812438965,0.9773698449134828,0.1500000059604644,1.0,1.0,-3.071889877319336,0.2411969453096389,2.830693006515503,-0.4510623514652252,1.0,1.0,0.0,148.2493133544922,192.0,61559.41796875,0.0,2432.52392578125,1.0,279.4436950683594,283.2864990234375,300.3340148925781,304.2922668457031,293.1499938964844,293.1499938964844,279.1499938964844,33088.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859529256820679,1.0,0.0,0.0,3.830532312393189,3.830557584762573,9.79065021056158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.4306640625,0.0,1720.5855712890625,1895.4371337890625,0.0,2343.749267578125,0.943741738796234,1.0,0.0,3.0,1.0,0.0
18009720,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.8785656094551086,0.4082311391830444,0.3688125312328338,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.912038028240204,0.4555238783359527,0.4325202405452728,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8837507963180542,0.4154013097286224,0.2918524742126465,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8661251664161682,0.3911432325839996,0.372275710105896,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.7403355836868286,0.2401622831821441,1.0929083824157717,285.02496337890625,284.95001220703125,301.0224609375,297.3501281738281,298.0819091796875,297.2206420898437,285.02362060546875,1.0,0.5778021812438965,0.9773698449134828,0.1500000059604644,1.0,1.0,-3.071889877319336,0.2411969453096389,2.830693006515503,-0.4510623514652252,1.0,1.0,0.0,148.2493133544922,192.0,61559.41796875,0.0,2432.52392578125,1.0,279.4436950683594,283.2864990234375,300.3340148925781,304.2922668457031,293.1499938964844,293.1499938964844,279.1499938964844,33088.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7859529256820679,1.0,0.0,0.0,3.830532312393189,3.830557584762573,9.79065021056158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10485.4306640625,0.0,1720.5855712890625,1895.4371337890625,0.0,2343.749267578125,0.943741738796234,1.0,0.0,3.0,1.0,0.0
18009780,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8515599966049194,0.4080017507076263,0.3696481585502624,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8835164308547974,0.4568179249763489,0.4347222149372101,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8563976287841797,0.4153287410736084,0.2925579845905304,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8405136466026306,0.39157634973526,0.3736555278301239,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7191670536994934,0.2398746013641357,1.09589684009552,284.8963317871094,284.95001220703125,301.0730895996094,297.3612365722656,298.0881042480469,297.2137756347656,284.8983154296875,1.0,0.5900782346725464,0.9808900356292723,0.1500000059604644,1.0,1.0,-3.081650257110596,0.2425240278244018,2.8391261100769043,-0.4519957304000854,0.898068368434906,0.898068368434906,0.0,167.05657958984375,210.0,62539.75,0.0,2549.737548828125,1.0,279.15692138671875,283.1391906738281,300.3837280273437,304.4784240722656,293.1499938964844,293.1499938964844,279.45001220703125,38192.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942715287208557,1.0,0.0,0.0,3.751378774642944,3.751404047012329,9.390205946147034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.630859375,0.0,1665.7689208984375,1895.4371337890625,0.0,2419.171142578125,0.929554522037506,1.0,0.0,3.0,1.0,0.0
18009840,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.8515599966049194,0.4080017507076263,0.3696481585502624,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.8835164308547974,0.4568179249763489,0.4347222149372101,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.8563976287841797,0.4153287410736084,0.2925579845905304,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8405136466026306,0.39157634973526,0.3736555278301239,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.7191670536994934,0.2398746013641357,1.09589684009552,284.8963317871094,284.95001220703125,301.0730895996094,297.3612365722656,298.0881042480469,297.2137756347656,284.8983154296875,1.0,0.5900782346725464,0.9808900356292723,0.1500000059604644,1.0,1.0,-3.081650257110596,0.2425240278244018,2.8391261100769043,-0.4519957304000854,0.898068368434906,0.898068368434906,0.0,167.05657958984375,210.0,62539.75,0.0,2549.737548828125,1.0,279.15692138671875,283.1391906738281,300.3837280273437,304.4784240722656,293.1499938964844,293.1499938964844,279.45001220703125,38192.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942715287208557,1.0,0.0,0.0,3.751378774642944,3.751404047012329,9.390205946147034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9398.630859375,0.0,1665.7689208984375,1895.4371337890625,0.0,2419.171142578125,0.929554522037506,1.0,0.0,3.0,1.0,0.0
18009900,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8404520750045776,0.4083169996738434,0.3699888586997986,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.8717097640037537,0.4577816426753998,0.4357670843601227,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8451271057128906,0.4156159460544586,0.2928511798381805,297.2299499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.8299590349197388,0.3920406997203827,0.3742672801017761,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.7095131874084473,0.2398525029420852,1.0969934463500977,285.02850341796875,284.95001220703125,301.09814453125,297.36651611328125,298.0936889648437,297.21337890625,285.0321655273437,1.0,0.5960069894790649,0.9826501607894896,0.1500000059604644,1.0,1.0,-3.085716485977173,0.2430803477764129,2.842636108398437,-0.452503889799118,0.9898427128791808,0.9898427128791808,0.0,176.4450225830078,210.0,61749.91796875,0.0,2606.9697265625,1.0,279.4045715332031,283.2856140136719,300.3387451171875,304.2704162597656,293.1499938964844,293.1499938964844,279.45001220703125,34141.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887201309204102,1.0,0.0,0.0,3.7950844764709473,3.795109510421753,9.610282631911105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9759.3115234375,0.0,1686.191650390625,1895.4371337890625,0.0,2368.775146484375,0.9381901025772096,1.0,0.0,3.0,1.0,0.0
18009960,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8314131498336792,0.4088791012763977,0.3707674741744995,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.8620216846466064,0.4589484333992004,0.4371568262577057,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8359183669090271,0.4161205291748047,0.2934164702892303,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.821163535118103,0.3926857113838196,0.3751721382141113,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7008529901504517,0.2399542778730392,1.0989192724227903,285.02880859375,284.95001220703125,301.1230163574219,297.37158203125,298.1009521484375,297.2152709960937,285.0281066894531,1.0,0.6020054221153259,0.9844112396240234,0.1500000059604644,1.0,1.0,-3.092402935028076,0.2439931184053421,2.84840989112854,-0.453212022781372,1.0,1.0,0.0,185.4151763916016,198.0,61957.65234375,0.0,2667.27490234375,1.0,279.4436950683594,283.281982421875,300.3551025390625,304.3407592773437,293.1499938964844,293.1499938964844,279.1499938964844,33516.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874122262001038,1.0,0.0,0.0,3.8588271141052246,3.858852863311768,9.935824891726952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10548.662109375,0.0,1758.503173828125,1895.4371337890625,0.0,2356.938232421875,0.9503572583198548,1.0,0.0,3.0,1.0,0.0
18010020,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.826059103012085,0.408634603023529,0.3710892796516418,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8570148348808289,0.460291713476181,0.4388921558856964,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8305792808532715,0.4160562455654144,0.2937402427196502,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.816156268119812,0.3931028842926025,0.3760127425193786,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6955223083496094,0.2395977824926376,1.0990839004516602,284.8934936523437,284.95001220703125,301.1722106933594,297.381103515625,298.1072998046875,297.20916748046875,284.8952941894531,1.0,0.6049763560295105,0.987933337688446,0.1500000059604644,1.0,1.0,-3.0964903831481934,0.2445491105318069,2.8519413471221924,-0.4535359442234039,0.9036242365837096,0.9036242365837096,0.0,191.0350036621093,186.0,62891.5546875,0.0,2704.96923828125,1.0,279.1566467285156,283.12841796875,300.40264892578125,304.5224609375,293.1499938964844,293.1499938964844,278.8500061035156,38247.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954995036125183,1.0,0.0,0.0,3.782527208328247,3.78255295753479,9.546790806780336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.6044921875,0.0,1703.0975341796875,1895.4371337890625,0.0,2430.351318359375,0.9365178346633912,1.0,0.0,3.0,1.0,0.0
