time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010080,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.826059103012085,0.408634603023529,0.3710892796516418,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934936523437,0.8570148348808289,0.460291713476181,0.4388921558856964,297.19122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934020996094,0.8305792808532715,0.4160562455654144,0.2937402427196502,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8933410644531,0.816156268119812,0.3931028842926025,0.3760127425193786,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6955223083496094,0.2395977824926376,1.0990839004516602,284.8934936523437,284.95001220703125,301.1722106933594,297.381103515625,298.1072998046875,297.20916748046875,284.8952941894531,1.0,0.6049763560295105,0.987933337688446,0.1500000059604644,1.0,1.0,-3.0964903831481934,0.2445491105318069,2.8519413471221924,-0.4535359442234039,0.9036242365837096,0.9036242365837096,0.0,191.0350036621093,186.0,62891.5546875,0.0,2704.96923828125,1.0,279.1566467285156,283.12841796875,300.40264892578125,304.5224609375,293.1499938964844,293.1499938964844,278.8500061035156,38247.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954995036125183,1.0,0.0,0.0,3.782527208328247,3.78255295753479,9.546790806780336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10749.6044921875,0.0,1703.0975341796875,1895.4371337890625,0.0,2430.351318359375,0.9365178346633912,1.0,0.0,3.0,1.0,0.0
18010140,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8277333974838257,0.4083923697471618,0.3706621527671814,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8598538041114807,0.4616077244281769,0.4399475157260895,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8323752880096436,0.4159446358680725,0.2935269474983215,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8182581663131714,0.39345583319664,0.3761855065822601,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6968485116958618,0.2391611039638519,1.0965460538864136,284.8866882324219,284.95001220703125,301.2206115722656,297.3897705078125,298.1139831542969,297.2033386230469,284.88787841796875,1.0,0.6032872200012207,0.9914554357528688,0.1500000059604644,1.0,1.0,-3.094145536422729,0.2442332357168197,2.849912166595459,-0.453486293554306,0.8344722390174866,0.8344722390174866,0.0,188.973876953125,174.0,62889.99609375,0.0,2689.4638671875,1.0,278.8582763671875,283.1009826660156,300.3938293457031,304.52667236328125,293.1499938964844,293.1499938964844,279.1499938964844,40825.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987639307975769,1.0,0.0,0.0,3.541606903076172,3.541630744934082,8.369394208784797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.654296875,0.0,1450.922607421875,1895.4371337890625,0.0,2460.129150390625,0.8856573104858398,1.0,0.0,3.0,1.0,0.0
18010200,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8277333974838257,0.4083923697471618,0.3706621527671814,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.8598538041114807,0.4616077244281769,0.4399475157260895,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8323752880096436,0.4159446358680725,0.2935269474983215,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865966796875,0.8182581663131714,0.39345583319664,0.3761855065822601,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6968485116958618,0.2391611039638519,1.0965460538864136,284.8866882324219,284.95001220703125,301.2206115722656,297.3897705078125,298.1139831542969,297.2033386230469,284.88787841796875,1.0,0.6032872200012207,0.9914554357528688,0.1500000059604644,1.0,1.0,-3.094145536422729,0.2442332357168197,2.849912166595459,-0.453486293554306,0.8344722390174866,0.8344722390174866,0.0,188.973876953125,174.0,62889.99609375,0.0,2689.4638671875,1.0,278.8582763671875,283.1009826660156,300.3938293457031,304.52667236328125,293.1499938964844,293.1499938964844,279.1499938964844,40825.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987639307975769,1.0,0.0,0.0,3.541606903076172,3.541630744934082,8.369394208784797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.654296875,0.0,1450.922607421875,1895.4371337890625,0.0,2460.129150390625,0.8856573104858398,1.0,0.0,3.0,1.0,0.0
18010260,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8361133933067322,0.4097194969654083,0.37129807472229,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8698803782463074,0.464154452085495,0.4418067038059234,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8407832384109497,0.4171417355537414,0.2939536273479461,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8266980648040771,0.3948912918567657,0.3770244717597961,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7042660713195801,0.2394643574953079,1.095736742019653,284.9984741210937,284.95001220703125,301.2682189941406,297.3975830078125,298.1302795410156,297.2099914550781,284.99810791015625,1.0,0.5994237661361694,0.9948732852935792,0.1500000059604644,0.999861180782318,1.0,-3.0976858139038086,0.2447248101234436,2.8529610633850098,-0.4540240466594696,0.9270433783531188,0.9270433783531188,0.0,181.5777282714844,162.0,62266.51953125,0.0,2657.35546875,1.0,279.1415405273437,283.2266540527344,300.3697204589844,304.376708984375,293.1499938964844,293.1499938964844,278.8500061035156,33973.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789375901222229,1.0,0.0,0.0,3.643327236175537,3.643350839614868,8.857061288836121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.8359375,0.0,1510.6234130859375,1895.4371337890625,0.0,2374.71533203125,0.9024401307106018,1.0,0.0,3.0,1.0,0.0
18010320,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8361133933067322,0.4097194969654083,0.37129807472229,297.2969665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8698803782463074,0.464154452085495,0.4418067038059234,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8407832384109497,0.4171417355537414,0.2939536273479461,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.8266980648040771,0.3948912918567657,0.3770244717597961,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7042660713195801,0.2394643574953079,1.095736742019653,284.9984741210937,284.95001220703125,301.2682189941406,297.3975830078125,298.1302795410156,297.2099914550781,284.99810791015625,1.0,0.5994237661361694,0.9948732852935792,0.1500000059604644,0.999861180782318,1.0,-3.0976858139038086,0.2447248101234436,2.8529610633850098,-0.4540240466594696,0.9270433783531188,0.9270433783531188,0.0,181.5777282714844,162.0,62266.51953125,0.0,2657.35546875,1.0,279.1415405273437,283.2266540527344,300.3697204589844,304.376708984375,293.1499938964844,293.1499938964844,278.8500061035156,33973.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.789375901222229,1.0,0.0,0.0,3.643327236175537,3.643350839614868,8.857061288836121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10600.8359375,0.0,1510.6234130859375,1895.4371337890625,0.0,2374.71533203125,0.9024401307106018,1.0,0.0,3.0,1.0,0.0
18010380,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8468620181083679,0.4099877476692199,0.3714469075202942,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8827975988388062,0.4659967720508575,0.4433606266975403,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8517646193504333,0.4175677597522735,0.2941356897354126,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8374763131141663,0.3957292735576629,0.3776172697544098,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7137576341629028,0.2394515424966812,1.094455003738403,284.91455078125,284.95001220703125,301.31500244140625,297.4045104980469,298.1402282714844,297.2091369628906,284.9157409667969,1.0,0.5942989587783813,0.9982910752296448,0.1500000059604644,0.9997223019599916,1.0,-3.099130868911743,0.2449266165494918,2.8542041778564453,-0.4541840851306915,0.8493399024009705,0.8493399024009705,0.0,172.473876953125,150.0,62820.04296875,0.0,2612.04541015625,1.0,278.8578796386719,283.1241455078125,300.4170227050781,304.5339050292969,293.1499938964844,293.1499938964844,279.1499938964844,38664.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795587956905365,1.0,0.0,0.0,3.519036054611206,3.519059181213379,8.263056656687695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.6748046875,0.0,1411.50537109375,1895.4371337890625,0.0,2431.1572265625,0.878720223903656,1.0,0.0,3.0,1.0,0.0
18010440,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8468620181083679,0.4099877476692199,0.3714469075202942,297.2967224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8827975988388062,0.4659967720508575,0.4433606266975403,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8517646193504333,0.4175677597522735,0.2941356897354126,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8374763131141663,0.3957292735576629,0.3776172697544098,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7137576341629028,0.2394515424966812,1.094455003738403,284.91455078125,284.95001220703125,301.31500244140625,297.4045104980469,298.1402282714844,297.2091369628906,284.9157409667969,1.0,0.5942989587783813,0.9982910752296448,0.1500000059604644,0.9997223019599916,1.0,-3.099130868911743,0.2449266165494918,2.8542041778564453,-0.4541840851306915,0.8493399024009705,0.8493399024009705,0.0,172.473876953125,150.0,62820.04296875,0.0,2612.04541015625,1.0,278.8578796386719,283.1241455078125,300.4170227050781,304.5339050292969,293.1499938964844,293.1499938964844,279.1499938964844,38664.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795587956905365,1.0,0.0,0.0,3.519036054611206,3.519059181213379,8.263056656687695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9511.6748046875,0.0,1411.50537109375,1895.4371337890625,0.0,2431.1572265625,0.878720223903656,1.0,0.0,3.0,1.0,0.0
18010500,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8534595966339111,0.4105528593063354,0.3715153932571411,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8905810117721558,0.4672502875328064,0.4441379308700561,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8585029244422913,0.4181194901466369,0.2942170798778534,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8440138697624207,0.3964226245880127,0.3778984248638153,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.7191296815872192,0.2396117895841598,1.0937042236328125,285.0242919921875,284.95001220703125,301.33807373046875,297.4076538085937,298.1477355957031,297.2118225097656,285.02557373046875,1.0,0.5914074182510376,1.0,0.1500000059604644,0.9996529221534728,1.0,-3.099675416946411,0.2450056076049804,2.8546698093414307,-0.4543479382991791,0.9288439750671388,0.9288439750671388,0.0,167.35777282714844,150.0,62153.05078125,0.0,2586.0537109375,1.0,279.0986633300781,283.24627685546875,300.3749389648437,304.3344421386719,293.1499938964844,293.1499938964844,279.1499938964844,33813.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897931933403015,1.0,0.0,0.0,3.577310800552368,3.577333927154541,8.538993370166281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9853.95703125,0.0,1437.7584228515625,1895.4371337890625,0.0,2378.4970703125,0.8891745805740356,1.0,0.0,3.0,1.0,0.0
18010560,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.861643373966217,0.41123828291893,0.3719147443771362,297.3042907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8999302387237549,0.468616634607315,0.4451849460601806,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8667997121810913,0.4187902808189392,0.2945086061954498,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.8520088195800781,0.397221028804779,0.3784110844135284,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7254546880722046,0.2398574948310852,1.0936517715454102,285.0062255859375,284.95001220703125,301.36090087890625,297.4105224609375,298.156005859375,297.2156982421875,285.00457763671875,1.0,0.588492751121521,1.0,0.1500000059604644,0.9978706240653992,1.0,-3.102316379547119,0.2454156577587127,2.856900691986084,-0.454604834318161,0.9391542673110962,0.9391542673110962,0.0,161.74273681640625,138.0,62364.30859375,0.0,2561.455322265625,1.0,279.14208984375,283.228271484375,300.3917236328125,304.4051513671875,293.1499938964844,293.1499938964844,278.8500061035156,33125.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884045243263245,1.0,0.0,0.0,3.649691581726074,3.649715185165405,8.888032425602432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.3876953125,0.0,1511.319580078125,1895.4371337890625,0.0,2365.917724609375,0.9029796719551086,1.0,0.0,3.0,1.0,0.0
18010620,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.878677487373352,0.4114123582839966,0.371922492980957,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9205220341682434,0.4704853296279907,0.4467073976993561,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8841918706893921,0.4191932380199432,0.2946332991123199,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8689503073692322,0.398057609796524,0.3789477050304413,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7383467555046082,0.239870548248291,1.092239260673523,284.9096984863281,284.95001220703125,301.4059143066406,297.41558837890625,298.1649780273437,297.2141418457031,284.9111022949219,1.0,0.5822452306747437,1.0,0.1500000059604644,0.9943061470985411,1.0,-3.1032602787017822,0.2456493377685547,2.8576109409332275,-0.4545875489711761,0.8528800010681152,0.8528800010681152,0.0,150.87039184570312,126.0,62958.62109375,0.0,2505.712646484375,1.0,278.8577575683594,283.115234375,300.43310546875,304.5613098144531,293.1499938964844,293.1499938964844,279.1499938964844,38525.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956539988517761,1.0,0.0,0.0,3.5337038040161133,3.533727169036865,8.332082757078751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.6884765625,0.0,1425.8839111328125,1895.4371337890625,0.0,2431.759033203125,0.8817609548568726,1.0,0.0,3.0,1.0,0.0
18010680,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.878677487373352,0.4114123582839966,0.371922492980957,297.30340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.9205220341682434,0.4704853296279907,0.4467073976993561,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.8841918706893921,0.4191932380199432,0.2946332991123199,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8689503073692322,0.398057609796524,0.3789477050304413,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.7383467555046082,0.239870548248291,1.092239260673523,284.9096984863281,284.95001220703125,301.4059143066406,297.41558837890625,298.1649780273437,297.2141418457031,284.9111022949219,1.0,0.5822452306747437,1.0,0.1500000059604644,0.9943061470985411,1.0,-3.1032602787017822,0.2456493377685547,2.8576109409332275,-0.4545875489711761,0.8528800010681152,0.8528800010681152,0.0,150.87039184570312,126.0,62958.62109375,0.0,2505.712646484375,1.0,278.8577575683594,283.115234375,300.43310546875,304.5613098144531,293.1499938964844,293.1499938964844,279.1499938964844,38525.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956539988517761,1.0,0.0,0.0,3.5337038040161133,3.533727169036865,8.332082757078751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9529.6884765625,0.0,1425.8839111328125,1895.4371337890625,0.0,2431.759033203125,0.8817609548568726,1.0,0.0,3.0,1.0,0.0
18010740,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9009830355644226,0.4126566350460052,0.3723281323909759,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9479305744171144,0.4731900095939636,0.4485574066638946,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.90682190656662,0.420452743768692,0.2949914038181305,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8911303281784058,0.3995888829231262,0.3797281086444855,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7552515268325806,0.2403023838996887,1.0913535356521606,285.0036315917969,284.95001220703125,301.45001220703125,297.419677734375,298.1802978515625,297.2206726074219,285.0025634765625,1.0,0.5757764577865601,1.0,0.1500000059604644,0.9907416701316832,1.0,-3.106268405914306,0.2461716681718826,2.8600966930389404,-0.4549096524715423,0.942011833190918,0.942011833190918,0.0,139.1403045654297,114.0,62478.421875,0.0,2449.314453125,1.0,279.1416015625,283.2221374511719,300.4030456542969,304.4254455566406,293.1499938964844,293.1499938964844,278.8500061035156,33225.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887731790542603,1.0,0.0,0.0,3.660729169845581,3.660752773284912,8.941872806644824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.7216796875,0.0,1524.3167724609375,1895.4371337890625,0.0,2369.255615234375,0.9056984782218932,1.0,0.0,3.0,1.0,0.0
18010800,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9009830355644226,0.4126566350460052,0.3723281323909759,297.3109741210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9479305744171144,0.4731900095939636,0.4485574066638946,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.90682190656662,0.420452743768692,0.2949914038181305,297.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8911303281784058,0.3995888829231262,0.3797281086444855,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.7552515268325806,0.2403023838996887,1.0913535356521606,285.0036315917969,284.95001220703125,301.45001220703125,297.419677734375,298.1802978515625,297.2206726074219,285.0025634765625,1.0,0.5757764577865601,1.0,0.1500000059604644,0.9907416701316832,1.0,-3.106268405914306,0.2461716681718826,2.8600966930389404,-0.4549096524715423,0.942011833190918,0.942011833190918,0.0,139.1403045654297,114.0,62478.421875,0.0,2449.314453125,1.0,279.1416015625,283.2221374511719,300.4030456542969,304.4254455566406,293.1499938964844,293.1499938964844,278.8500061035156,33225.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7887731790542603,1.0,0.0,0.0,3.660729169845581,3.660752773284912,8.941872806644824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10644.7216796875,0.0,1524.3167724609375,1895.4371337890625,0.0,2369.255615234375,0.9056984782218932,1.0,0.0,3.0,1.0,0.0
18010860,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9288963675498962,0.4128639698028564,0.3723339438438415,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9759834408760072,0.4751676321029663,0.4501520097255707,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9357689023017884,0.4209265112876892,0.2951417863368988,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9179484844207764,0.4004885256290436,0.3802944421768188,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7757058143615723,0.2403502911329269,1.089973211288452,284.9076538085937,284.95001220703125,301.493408203125,297.4230041503906,298.1889953613281,297.21923828125,284.9091491699219,1.0,0.5691418051719666,1.0,0.1500000059604644,0.9871919751167296,1.0,-3.1074018478393555,0.2464365363121032,2.8609652519226074,-0.4548884630203247,0.8545541763305664,0.8545541763305664,0.0,127.6914520263672,102.0,63075.06640625,0.0,2390.76513671875,1.0,278.857666015625,283.10906982421875,300.4408264160156,304.5772705078125,293.1499938964844,293.1499938964844,279.1499938964844,38576.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960203289985657,1.0,0.0,0.0,3.545175075531006,3.545198440551758,8.386266472371062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.31640625,0.0,1438.3662109375,1895.4371337890625,0.0,2435.096923828125,0.8843408823013306,1.0,0.0,3.0,1.0,0.0
18010920,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9288963675498962,0.4128639698028564,0.3723339438438415,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.9759834408760072,0.4751676321029663,0.4501520097255707,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.9357689023017884,0.4209265112876892,0.2951417863368988,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.9179484844207764,0.4004885256290436,0.3802944421768188,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7757058143615723,0.2403502911329269,1.089973211288452,284.9076538085937,284.95001220703125,301.493408203125,297.4230041503906,298.1889953613281,297.21923828125,284.9091491699219,1.0,0.5691418051719666,1.0,0.1500000059604644,0.9871919751167296,1.0,-3.1074018478393555,0.2464365363121032,2.8609652519226074,-0.4548884630203247,0.8545541763305664,0.8545541763305664,0.0,127.6914520263672,102.0,63075.06640625,0.0,2390.76513671875,1.0,278.857666015625,283.10906982421875,300.4408264160156,304.5772705078125,293.1499938964844,293.1499938964844,279.1499938964844,38576.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960203289985657,1.0,0.0,0.0,3.545175075531006,3.545198440551758,8.386266472371062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9544.31640625,0.0,1438.3662109375,1895.4371337890625,0.0,2435.096923828125,0.8843408823013306,1.0,0.0,3.0,1.0,0.0
18010980,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9628511667251588,0.4141446650028229,0.3728009760379791,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.4780786037445068,0.4476784169673919,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9690651893615724,0.4222613573074341,0.2955740988254547,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9528652429580688,0.4020845890045166,0.381166011095047,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8012710809707642,0.2408080399036407,1.089356541633606,285.0022888183594,284.95001220703125,301.536376953125,297.42584228515625,298.2038879394531,297.2261962890625,285.0003662109375,1.0,0.5622165203094482,1.0,0.1500000059604644,0.983642280101776,1.0,-3.1063928604125977,0.24640654027462,2.8599863052368164,-0.4544628858566284,0.9435611367225648,0.9435611367225648,0.0,116.40664672851562,122.0,62536.17578125,0.0,2328.637451171875,1.0,279.1416931152344,283.2162475585937,300.4091796875,304.4383850097656,293.1499938964844,293.1499938964844,278.8500061035156,33265.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891237139701843,1.0,0.0,0.0,3.67056941986084,3.67059326171875,8.99001008747291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.158203125,0.0,1535.6019287109375,1895.4371337890625,0.0,2372.43017578125,0.9079346656799316,1.0,0.0,3.0,1.0,0.0
18011040,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9628511667251588,0.4141446650028229,0.3728009760379791,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9990000128746032,0.4780786037445068,0.4476784169673919,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.9690651893615724,0.4222613573074341,0.2955740988254547,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023803710937,0.9528652429580688,0.4020845890045166,0.381166011095047,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.8012710809707642,0.2408080399036407,1.089356541633606,285.0022888183594,284.95001220703125,301.536376953125,297.42584228515625,298.2038879394531,297.2261962890625,285.0003662109375,1.0,0.5622165203094482,1.0,0.1500000059604644,0.983642280101776,1.0,-3.1063928604125977,0.24640654027462,2.8599863052368164,-0.4544628858566284,0.9435611367225648,0.9435611367225648,0.0,116.40664672851562,122.0,62536.17578125,0.0,2328.637451171875,1.0,279.1416931152344,283.2162475585937,300.4091796875,304.4383850097656,293.1499938964844,293.1499938964844,278.8500061035156,33265.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891237139701843,1.0,0.0,0.0,3.67056941986084,3.67059326171875,8.99001008747291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10659.158203125,0.0,1535.6019287109375,1895.4371337890625,0.0,2372.43017578125,0.9079346656799316,1.0,0.0,3.0,1.0,0.0
18011100,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705139160156,0.9644794464111328,0.4142895638942718,0.3731938302516937,297.32598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.9990000128746032,0.4798285365104675,0.4459338784217834,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704833984375,0.9706860184669496,0.4225614070892334,0.2959376871585846,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705749511719,0.9547910690307616,0.4025884568691253,0.381805956363678,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722229003906,0.8025205731391907,0.2408651411533355,1.09005868434906,284.8703308105469,284.95001220703125,301.5577087402344,297.42706298828125,298.2113647460937,297.22882080078125,284.8688049316406,1.0,0.5625914931297302,1.0,0.1500000059604644,0.9818674325942992,1.0,-3.106233835220337,0.2464540153741836,2.859779596328736,-0.4548925161361694,0.8509874939918518,0.8509874939918518,0.0,115.95633697509766,122.0,63319.4765625,0.0,2326.395263671875,1.0,278.8972473144531,283.07098388671875,300.4583740234375,304.65496826171875,293.1499938964844,293.1499938964844,278.8500061035156,37976.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7949259281158447,1.0,0.0,0.0,3.6287953853607178,3.628819704055786,8.786547596173477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10284.3701171875,0.0,1524.404541015625,1895.4371337890625,0.0,2425.1279296875,0.8996151089668274,1.0,0.0,3.0,1.0,0.0
18011160,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111328125,0.9606175422668456,0.4143315255641937,0.3732486069202423,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.9990000128746032,0.4811709523200989,0.451239138841629,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.9671059846878052,0.4227720499038696,0.296105295419693,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.9510912895202636,0.4030178785324096,0.3822436332702636,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.7993268966674805,0.2408606559038162,1.0902727842330933,284.9112548828125,284.95001220703125,301.57891845703125,297.4281616210937,298.2167358398437,297.2291564941406,284.91326904296875,1.0,0.5647539496421814,1.0,0.1500000059604644,0.9800846576690674,1.0,-3.1136395931243896,0.24753138422966,2.8661081790924072,-0.455689787864685,0.8578998446464539,0.8578998446464539,0.0,117.51927185058594,142.0,63186.84765625,0.0,2348.48779296875,1.0,278.8578796386719,283.1084289550781,300.4447937011719,304.58416748046875,293.1499938964844,293.1499938964844,279.1499938964844,38455.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960688471794128,1.0,0.0,0.0,3.551949977874756,3.551973342895508,8.418349466410291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.8251953125,0.0,1444.67041015625,1895.4371337890625,0.0,2435.539306640625,0.8858354687690735,1.0,0.0,3.0,1.0,0.0
18011220,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9359742999076844,0.415547251701355,0.3744305968284607,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9849029779434204,0.4835065305233001,0.4577817916870117,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9432057738304138,0.4241120517253876,0.2971379458904266,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9263288974761964,0.4046172797679901,0.3839246332645416,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7801883220672607,0.2412611097097396,1.0932629108428955,285.01251220703125,284.95001220703125,301.6210327148437,297.429931640625,298.2290954589844,297.23260498046875,285.0111389160156,1.0,0.572535514831543,1.0,0.1500000059604644,0.9765190482139589,1.0,-3.128829002380371,0.249740645289421,2.8790884017944336,-0.4570944011211395,0.9567077159881592,0.9567077159881592,0.0,126.74530792236328,162.0,62914.453125,0.0,2426.95361328125,1.0,279.14178466796875,283.217529296875,300.4162902832031,304.46417236328125,293.1499938964844,293.1499938964844,278.8500061035156,32919.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898057699203491,1.0,0.0,0.0,3.690936088562012,3.690959930419922,9.09005166249699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.51171875,0.0,1555.88525390625,1895.4371337890625,0.0,2378.611083984375,0.9123564958572388,1.0,0.0,3.0,1.0,0.0
18011280,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9359742999076844,0.415547251701355,0.3744305968284607,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.9849029779434204,0.4835065305233001,0.4577817916870117,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9432057738304138,0.4241120517253876,0.2971379458904266,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.9263288974761964,0.4046172797679901,0.3839246332645416,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7801883220672607,0.2412611097097396,1.0932629108428955,285.01251220703125,284.95001220703125,301.6210327148437,297.429931640625,298.2290954589844,297.23260498046875,285.0111389160156,1.0,0.572535514831543,1.0,0.1500000059604644,0.9765190482139589,1.0,-3.128829002380371,0.249740645289421,2.8790884017944336,-0.4570944011211395,0.9567077159881592,0.9567077159881592,0.0,126.74530792236328,162.0,62914.453125,0.0,2426.95361328125,1.0,279.14178466796875,283.217529296875,300.4162902832031,304.46417236328125,293.1499938964844,293.1499938964844,278.8500061035156,32919.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898057699203491,1.0,0.0,0.0,3.690936088562012,3.690959930419922,9.09005166249699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.51171875,0.0,1555.88525390625,1895.4371337890625,0.0,2378.611083984375,0.9123564958572388,1.0,0.0,3.0,1.0,0.0
18011340,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9012107849121094,0.4154901206493377,0.3752225339412689,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9543547034263612,0.4851926863193512,0.4601135849952698,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9078471660614014,0.4244689345359802,0.2979955375194549,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8935623168945312,0.4054033458232879,0.3854468464851379,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7545685172080994,0.2410978972911834,1.0959701538085938,284.908447265625,284.95001220703125,301.6627197265625,297.43121337890625,298.23455810546875,297.2275085449219,284.9101257324219,1.0,0.5827261805534363,1.0,0.1500000059604644,0.9729534983634948,1.0,-3.1396758556365967,0.2513551712036133,2.8883206844329834,-0.4578100442886352,0.8673738837242126,0.8673738837242126,0.0,141.55038452148438,182.0,63752.8671875,0.0,2526.169189453125,1.0,278.8573913574219,283.093505859375,300.45343017578125,304.63134765625,293.1499938964844,293.1499938964844,279.1499938964844,38208.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979431748390198,1.0,0.0,0.0,3.595996141433716,3.596019983291626,8.628428531665122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.5302734375,0.0,1490.1943359375,1895.4371337890625,0.0,2452.635009765625,0.8952398896217346,1.0,0.0,3.0,1.0,0.0
18011400,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.9012107849121094,0.4154901206493377,0.3752225339412689,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.9543547034263612,0.4851926863193512,0.4601135849952698,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.9078471660614014,0.4244689345359802,0.2979955375194549,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8935623168945312,0.4054033458232879,0.3854468464851379,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.7545685172080994,0.2410978972911834,1.0959701538085938,284.908447265625,284.95001220703125,301.6627197265625,297.43121337890625,298.23455810546875,297.2275085449219,284.9101257324219,1.0,0.5827261805534363,1.0,0.1500000059604644,0.9729534983634948,1.0,-3.1396758556365967,0.2513551712036133,2.8883206844329834,-0.4578100442886352,0.8673738837242126,0.8673738837242126,0.0,141.55038452148438,182.0,63752.8671875,0.0,2526.169189453125,1.0,278.8573913574219,283.093505859375,300.45343017578125,304.63134765625,293.1499938964844,293.1499938964844,279.1499938964844,38208.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7979431748390198,1.0,0.0,0.0,3.595996141433716,3.596019983291626,8.628428531665122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9628.5302734375,0.0,1490.1943359375,1895.4371337890625,0.0,2452.635009765625,0.8952398896217346,1.0,0.0,3.0,1.0,0.0
18011460,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.8855130672454834,0.4159120321273803,0.3756496608257293,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9368317127227784,0.4864985048770904,0.4614367187023163,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.8919835090637207,0.4249998331069946,0.2984460294246673,297.238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8783316016197205,0.4060820341110229,0.3862395584583282,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.742354154586792,0.24113629758358,1.0972503423690796,285.0274353027344,284.95001220703125,301.6842041015625,297.4316711425781,298.2406005859375,297.22869873046875,285.02886962890625,1.0,0.5885277986526489,1.0,0.1500000059604644,0.9711631536483764,1.0,-3.1448075771331787,0.252130389213562,2.892677068710327,-0.4583547115325928,0.953262448310852,0.953262448310852,0.0,150.29641723632812,182.0,63103.4765625,0.0,2583.05322265625,1.0,279.1045227050781,283.2240600585937,300.4057006835937,304.4278869628906,293.1499938964844,293.1499938964844,279.1499938964844,33571.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925940155982971,1.0,0.0,0.0,3.657008647918701,3.657032251358032,8.923706786845287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9999.4951171875,0.0,1522.771240234375,1895.4371337890625,0.0,2403.916015625,0.9067052602767944,1.0,0.0,3.0,1.0,0.0
18011520,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.8729581832885742,0.4164365828037262,0.3764135837554931,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9221356511116028,0.4878453016281128,0.4629936516284942,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8793073296546936,0.4256194829940796,0.2990979254245758,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8661461472511292,0.4068159162998199,0.3872309029102325,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.7326636910438538,0.2412430793046951,1.0991652011871338,285.0132141113281,284.95001220703125,301.7039489746094,297.4319763183594,298.24725341796875,297.2312927246094,285.0116577148437,1.0,0.5942143797874451,1.0,0.1500000059604644,0.9695104956626892,1.0,-3.151873826980591,0.2531681358814239,2.89870548248291,-0.4590199291706085,0.9669849872589112,0.9669849872589112,0.0,158.49830627441406,202.0,63374.46484375,0.0,2641.01611328125,1.0,279.14276123046875,283.20782470703125,300.41876220703125,304.4974060058594,293.1499938964844,293.1499938964844,278.8500061035156,32969.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7917969822883606,1.0,0.0,0.0,3.728190660476685,3.728214740753174,9.274478429688316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10794.9169921875,0.0,1598.7496337890625,1895.4371337890625,0.0,2396.676025390625,0.9204784631729126,1.0,0.0,3.0,1.0,0.0
18011580,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8480880260467529,0.4161982536315918,0.377201646566391,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8944461345672607,0.4896854162216186,0.4656836986541748,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8542191386222839,0.4258585274219513,0.2999959588050842,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8423237800598145,0.4074744880199432,0.3887982666492462,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7127683162689209,0.2408914417028427,1.1017838716506958,284.9052124023437,284.95001220703125,301.7447204589844,297.43218994140625,298.2527160644531,297.2262878417969,284.9071044921875,1.0,0.6063151359558105,1.0,0.1500000059604644,0.9660674929618835,1.0,-3.1621758937835693,0.2547228336334228,2.9074530601501465,-0.4598851203918457,0.8739888072013855,0.8739888072013855,0.0,177.39691162109375,205.0,64219.65234375,0.0,2763.419921875,1.0,278.8570556640625,283.0804138183594,300.45440673828125,304.66290283203125,293.1499938964844,293.1499938964844,279.1499938964844,38263.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999176383018494,1.0,0.0,0.0,3.632858514785767,3.632882833480835,8.80623474586173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.1005859375,0.0,1531.035888671875,1895.4371337890625,0.0,2470.671875,0.9034386277198792,1.0,0.0,3.0,1.0,0.0
18011640,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8480880260467529,0.4161982536315918,0.377201646566391,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8944461345672607,0.4896854162216186,0.4656836986541748,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8542191386222839,0.4258585274219513,0.2999959588050842,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8423237800598145,0.4074744880199432,0.3887982666492462,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7127683162689209,0.2408914417028427,1.1017838716506958,284.9052124023437,284.95001220703125,301.7447204589844,297.43218994140625,298.2527160644531,297.2262878417969,284.9071044921875,1.0,0.6063151359558105,1.0,0.1500000059604644,0.9660674929618835,1.0,-3.1621758937835693,0.2547228336334228,2.9074530601501465,-0.4598851203918457,0.8739888072013855,0.8739888072013855,0.0,177.39691162109375,205.0,64219.65234375,0.0,2763.419921875,1.0,278.8570556640625,283.0804138183594,300.45440673828125,304.66290283203125,293.1499938964844,293.1499938964844,279.1499938964844,38263.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7999176383018494,1.0,0.0,0.0,3.632858514785767,3.632882833480835,8.80623474586173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9684.1005859375,0.0,1531.035888671875,1895.4371337890625,0.0,2470.671875,0.9034386277198792,1.0,0.0,3.0,1.0,0.0
18011700,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.8405662775039673,0.4165303409099579,0.3774726092815399,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8864779472351074,0.4909608364105224,0.4669167101383209,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.8466565012931824,0.4263245463371277,0.3003430962562561,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8351829051971436,0.4080772697925567,0.3894407451152801,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.7058609127998352,0.2408510893583297,1.1023321151733398,285.0252380371094,284.95001220703125,301.76495361328125,297.4320983886719,298.25836181640625,297.227294921875,285.0276184082031,1.0,0.6103178262710571,1.0,0.1500000059604644,0.9643459916114808,1.0,-3.165830373764038,0.2552976608276367,2.9105327129364014,-0.4602772295475006,0.9589717388153076,0.9589717388153076,0.0,184.1875915527344,205.0,63505.64453125,0.0,2807.503173828125,1.0,279.1018371582031,283.2132263183594,300.4064636230469,304.4541015625,293.1499938964844,293.1499938964844,279.1499938964844,33859.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946938276290894,1.0,0.0,0.0,3.686119318008423,3.686143159866333,9.066341135621768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.1064453125,0.0,1557.552978515625,1895.4371337890625,0.0,2423.0146484375,0.9135579466819764,1.0,0.0,3.0,1.0,0.0
18011760,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8358500599861145,0.4170526564121246,0.3780902326107025,297.3288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8815467357635498,0.4924000799655914,0.4684239327907562,297.2103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.8419065475463867,0.4269669651985168,0.3009016513824463,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8306825757026672,0.4088275134563446,0.3903030157089233,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7012437582015991,0.240917682647705,1.1033916473388672,285.0135803222656,284.95001220703125,301.7850646972656,297.431884765625,298.2654113769531,297.2302551269531,285.01202392578125,1.0,0.6137337684631348,1.0,0.1500000059604644,0.9626261591911316,1.0,-3.171365737915039,0.2561343908309936,2.915231227874756,-0.4608232975006103,0.9752590656280518,0.9752590656280518,0.0,189.15631103515625,193.0,63755.953125,0.0,2845.6884765625,1.0,279.1430053710937,283.19921875,300.4179992675781,304.5223999023437,293.1499938964844,293.1499938964844,278.8500061035156,33072.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936838865280151,1.0,0.0,0.0,3.75875735282898,3.758781909942627,9.427181453247612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.2890625,0.0,1635.010986328125,1895.4371337890625,0.0,2413.82470703125,0.9275609850883484,1.0,0.0,3.0,1.0,0.0
18011820,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8344470262527466,0.4168213605880737,0.3782274723052978,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.881156861782074,0.494317889213562,0.4705097675323486,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8407500386238098,0.4272483289241791,0.3013200163841247,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.829792857170105,0.4095048904418945,0.3911989629268646,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6996482610702515,0.2405508458614349,1.1026307344436646,284.89971923828125,284.95001220703125,301.824951171875,297.4310607910156,298.2712097167969,297.2259216308594,284.901611328125,1.0,0.614545464515686,1.0,0.1500000059604644,0.959186553955078,1.0,-3.17471694946289,0.2567375004291534,2.91797947883606,-0.4610700905323028,0.8764139413833618,0.8764139413833618,0.0,190.71939086914065,181.0,64493.05078125,0.0,2861.032958984375,1.0,278.8568725585937,283.06805419921875,300.45184326171875,304.6807861328125,293.1499938964844,293.1499938964844,279.1499938964844,38488.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015261292457581,1.0,0.0,0.0,3.6586220264434814,3.658646583557129,8.931581874094263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.4951171875,0.0,1561.44482421875,1895.4371337890625,0.0,2485.38671875,0.9092844724655152,1.0,0.0,3.0,1.0,0.0
