time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18011880,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8344470262527466,0.4168213605880737,0.3782274723052978,297.32537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997802734375,0.881156861782074,0.494317889213562,0.4705097675323486,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.8407500386238098,0.4272483289241791,0.3013200163841247,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.829792857170105,0.4095048904418945,0.3911989629268646,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.6996482610702515,0.2405508458614349,1.1026307344436646,284.89971923828125,284.95001220703125,301.824951171875,297.4310607910156,298.2712097167969,297.2259216308594,284.901611328125,1.0,0.614545464515686,1.0,0.1500000059604644,0.959186553955078,1.0,-3.17471694946289,0.2567375004291534,2.91797947883606,-0.4610700905323028,0.8764139413833618,0.8764139413833618,0.0,190.71939086914065,181.0,64493.05078125,0.0,2861.032958984375,1.0,278.8568725585937,283.06805419921875,300.45184326171875,304.6807861328125,293.1499938964844,293.1499938964844,279.1499938964844,38488.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8015261292457581,1.0,0.0,0.0,3.6586220264434814,3.658646583557129,8.931581874094263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9715.4951171875,0.0,1561.44482421875,1895.4371337890625,0.0,2485.38671875,0.9092844724655152,1.0,0.0,3.0,1.0,0.0
18011940,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8402334451675415,0.4178125858306885,0.3785904347896576,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8889645338058472,0.4972102344036102,0.4727387726306915,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8468567728996277,0.4285173118114471,0.3018344342708587,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8358928561210632,0.4109916687011719,0.3921495974063873,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7046302556991577,0.2406922280788421,1.10151469707489,285.00982666015625,284.95001220703125,301.8643798828125,297.4296875,298.2851867675781,297.2317199707031,285.0082397460937,1.0,0.6120362877845764,1.0,0.1500000059604644,0.95574688911438,1.0,-3.1782448291778564,0.2573754489421844,2.9208693504333496,-0.4615869522094726,0.9761191606521606,0.9761191606521606,0.0,185.67726135253903,169.0,63901.1171875,0.0,2840.968994140625,1.0,279.143310546875,283.1905517578125,300.4137268066406,304.5297546386719,293.1499938964844,293.1499938964844,278.8500061035156,33304.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948418259620667,1.0,0.0,0.0,3.775570869445801,3.7755956649780273,9.5117093223962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.9443359375,0.0,1656.5460205078125,1895.4371337890625,0.0,2424.36181640625,0.9314263463020324,1.0,0.0,3.0,1.0,0.0
18012000,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8402334451675415,0.4178125858306885,0.3785904347896576,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.8889645338058472,0.4972102344036102,0.4727387726306915,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8468567728996277,0.4285173118114471,0.3018344342708587,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8358928561210632,0.4109916687011719,0.3921495974063873,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.7046302556991577,0.2406922280788421,1.10151469707489,285.00982666015625,284.95001220703125,301.8643798828125,297.4296875,298.2851867675781,297.2317199707031,285.0082397460937,1.0,0.6120362877845764,1.0,0.1500000059604644,0.95574688911438,1.0,-3.1782448291778564,0.2573754489421844,2.9208693504333496,-0.4615869522094726,0.9761191606521606,0.9761191606521606,0.0,185.67726135253903,169.0,63901.1171875,0.0,2840.968994140625,1.0,279.143310546875,283.1905517578125,300.4137268066406,304.5297546386719,293.1499938964844,293.1499938964844,278.8500061035156,33304.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948418259620667,1.0,0.0,0.0,3.775570869445801,3.7755956649780273,9.5117093223962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10879.9443359375,0.0,1656.5460205078125,1895.4371337890625,0.0,2424.36181640625,0.9314263463020324,1.0,0.0,3.0,1.0,0.0
18012060,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8493116497993469,0.4177369475364685,0.3785207271575928,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9006327390670776,0.4993286430835724,0.4746451377868652,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8564589619636536,0.4289880394935608,0.3021127879619598,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8453593850135803,0.411838561296463,0.3928348124027252,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7125653028488159,0.2404966950416565,1.099744439125061,284.8982849121094,284.95001220703125,301.9033203125,297.4277648925781,298.2922058105469,297.22906494140625,284.9002380371094,1.0,0.6076852083206177,1.0,0.1500000059604644,0.9522818326950072,1.0,-3.1794915199279785,0.2576971650123596,2.921794414520264,-0.4617049098014831,0.8769574761390686,0.8769574761390686,0.0,177.8417510986328,157.0,64585.06640625,0.0,2801.0185546875,1.0,278.8567810058594,283.0625,300.4466857910156,304.6820068359375,293.1499938964844,293.1499938964844,279.1499938964844,38644.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022883534431458,1.0,0.0,0.0,3.668465614318848,3.668490171432495,8.979707217804389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.8564453125,0.0,1573.6956787109375,1895.4371337890625,0.0,2492.36572265625,0.911607563495636,1.0,0.0,3.0,1.0,0.0
18012120,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8493116497993469,0.4177369475364685,0.3785207271575928,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9006327390670776,0.4993286430835724,0.4746451377868652,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8564589619636536,0.4289880394935608,0.3021127879619598,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8453593850135803,0.411838561296463,0.3928348124027252,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.7125653028488159,0.2404966950416565,1.099744439125061,284.8982849121094,284.95001220703125,301.9033203125,297.4277648925781,298.2922058105469,297.22906494140625,284.9002380371094,1.0,0.6076852083206177,1.0,0.1500000059604644,0.9522818326950072,1.0,-3.1794915199279785,0.2576971650123596,2.921794414520264,-0.4617049098014831,0.8769574761390686,0.8769574761390686,0.0,177.8417510986328,157.0,64585.06640625,0.0,2801.0185546875,1.0,278.8567810058594,283.0625,300.4466857910156,304.6820068359375,293.1499938964844,293.1499938964844,279.1499938964844,38644.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8022883534431458,1.0,0.0,0.0,3.668465614318848,3.668490171432495,8.979707217804389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.8564453125,0.0,1573.6956787109375,1895.4371337890625,0.0,2492.36572265625,0.911607563495636,1.0,0.0,3.0,1.0,0.0
18012180,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8628882169723511,0.4188432097434997,0.3788079917430877,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.918033480644226,0.5024080276489258,0.476855605840683,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8706117272377014,0.4304217398166656,0.3025999367237091,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8591828942298889,0.413480132818222,0.3937372863292694,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7232839465141296,0.2407965362071991,1.0984179973602295,285.0103759765625,284.95001220703125,301.9418029785156,297.4253234863281,298.3070373535156,297.2362365722656,285.00885009765625,1.0,0.6023474335670471,1.0,0.1500000059604644,0.9488168358802797,1.0,-3.1825613975524902,0.2582812905311584,2.924280166625977,-0.4621739983558655,0.9777818322181702,0.9777818322181702,0.0,167.72450256347656,145.0,63975.453125,0.0,2752.36083984375,1.0,279.14337158203125,283.18707275390625,300.4084777832031,304.5293273925781,293.1499938964844,293.1499938964844,278.8500061035156,33361.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954280376434326,1.0,0.0,0.0,3.7831990718841553,3.783223867416382,9.550182085149572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.86328125,0.0,1666.01123046875,1895.4371337890625,0.0,2429.7001953125,0.933195412158966,1.0,0.0,3.0,1.0,0.0
18012240,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8628882169723511,0.4188432097434997,0.3788079917430877,297.3381042480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103454589844,0.918033480644226,0.5024080276489258,0.476855605840683,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8706117272377014,0.4304217398166656,0.3025999367237091,297.2408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8591828942298889,0.413480132818222,0.3937372863292694,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.7232839465141296,0.2407965362071991,1.0984179973602295,285.0103759765625,284.95001220703125,301.9418029785156,297.4253234863281,298.3070373535156,297.2362365722656,285.00885009765625,1.0,0.6023474335670471,1.0,0.1500000059604644,0.9488168358802797,1.0,-3.1825613975524902,0.2582812905311584,2.924280166625977,-0.4621739983558655,0.9777818322181702,0.9777818322181702,0.0,167.72450256347656,145.0,63975.453125,0.0,2752.36083984375,1.0,279.14337158203125,283.18707275390625,300.4084777832031,304.5293273925781,293.1499938964844,293.1499938964844,278.8500061035156,33361.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954280376434326,1.0,0.0,0.0,3.7831990718841553,3.783223867416382,9.550182085149572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10890.86328125,0.0,1666.01123046875,1895.4371337890625,0.0,2429.7001953125,0.933195412158966,1.0,0.0,3.0,1.0,0.0
18012300,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8710289597511292,0.4189361929893493,0.3789780139923095,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.9288179278373718,0.5036131143569946,0.4780031442642212,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.8790719509124756,0.4308035373687744,0.3028818964958191,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8674681186676025,0.4140334725379944,0.394235610961914,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.729415774345398,0.2408137172460556,1.0980024337768557,284.8744506835937,284.95001220703125,301.9608764648437,297.42388916015625,298.3114013671875,297.2362365722656,284.8710632324219,1.0,0.5995205044746399,1.0,0.1500000059604644,0.9470843076705932,1.0,-3.184590101242065,0.2586408257484436,2.9259493350982666,-0.4623181819915771,0.8854120969772339,0.8854120969772339,0.0,162.3186492919922,145.0,64949.22265625,0.0,2727.097900390625,1.0,278.8947448730469,283.03271484375,300.4562683105469,304.7552795410156,293.1499938964844,293.1499938964844,278.8500061035156,37209.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8014051914215088,1.0,0.0,0.0,3.757649183273315,3.7576744556427,9.421623303751404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10525.1259765625,0.0,1665.5823974609375,1895.4371337890625,0.0,2484.27978515625,0.9282077550888062,1.0,0.0,3.0,1.0,0.0
18012360,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8789384961128235,0.4188262522220611,0.3787008225917816,297.3367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.9393495917320251,0.5046632885932922,0.4787942767143249,297.212646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8873564600944519,0.4310095012187958,0.3028883337974548,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.8756676912307739,0.4144405424594879,0.3944310545921325,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7353585362434387,0.2407266050577163,1.0967339277267456,284.8981628417969,284.95001220703125,301.9798278808594,297.4223022460937,298.3143005371094,297.2342224121094,284.9002685546875,1.0,0.5964585542678833,1.0,0.1500000059604644,0.9453465938568116,1.0,-3.1839277744293213,0.2586278617382049,2.925299882888794,-0.462268978357315,0.8784860372543335,0.8784860372543335,0.0,157.13246154785156,133.0,64668.36328125,0.0,2697.5849609375,1.0,278.8568725585937,283.0583801269531,300.4411315917969,304.6820373535156,293.1499938964844,293.1499938964844,279.1499938964844,38659.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028408885002136,1.0,0.0,0.0,3.6766977310180655,3.676722526550293,9.020054676511792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9733.525390625,0.0,1583.12060546875,1895.4371337890625,0.0,2497.427001953125,0.9134308099746704,1.0,0.0,3.0,1.0,0.0
18012420,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9000853896141052,0.419953316450119,0.3789557516574859,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9647480249404908,0.5078520774841309,0.4810520112514496,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9093145728111268,0.4325276613235473,0.3033939599990845,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8972086310386658,0.4161669909954071,0.3953587412834167,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7511904239654541,0.2411196827888488,1.0955742597579956,285.0115661621094,284.95001220703125,302.01739501953125,297.41876220703125,298.3291320800781,297.24169921875,285.0100402832031,1.0,0.5902763605117798,1.0,0.1500000059604644,0.9418711066246032,1.0,-3.1872684955596924,0.2592585682868957,2.9280099868774414,-0.4627123475074768,0.9806567430496216,0.9806567430496216,0.0,145.52818298339844,121.0,64060.11328125,0.0,2641.209716796875,1.0,279.1434326171875,283.1840515136719,300.4021301269531,304.52850341796875,293.1499938964844,293.1499938964844,278.8500061035156,33364.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960307598114014,1.0,0.0,0.0,3.791101694107056,3.791126489639282,9.59012254497793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.2529296875,0.0,1675.406982421875,1895.4371337890625,0.0,2435.192138671875,0.93498694896698,1.0,0.0,3.0,1.0,0.0
18012480,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.9000853896141052,0.419953316450119,0.3789557516574859,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.9647480249404908,0.5078520774841309,0.4810520112514496,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9093145728111268,0.4325276613235473,0.3033939599990845,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8972086310386658,0.4161669909954071,0.3953587412834167,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7511904239654541,0.2411196827888488,1.0955742597579956,285.0115661621094,284.95001220703125,302.01739501953125,297.41876220703125,298.3291320800781,297.24169921875,285.0100402832031,1.0,0.5902763605117798,1.0,0.1500000059604644,0.9418711066246032,1.0,-3.1872684955596924,0.2592585682868957,2.9280099868774414,-0.4627123475074768,0.9806567430496216,0.9806567430496216,0.0,145.52818298339844,121.0,64060.11328125,0.0,2641.209716796875,1.0,279.1434326171875,283.1840515136719,300.4021301269531,304.52850341796875,293.1499938964844,293.1499938964844,278.8500061035156,33364.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960307598114014,1.0,0.0,0.0,3.791101694107056,3.791126489639282,9.59012254497793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10903.2529296875,0.0,1675.406982421875,1895.4371337890625,0.0,2435.192138671875,0.93498694896698,1.0,0.0,3.0,1.0,0.0
18012540,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9262941479682922,0.4199261367321014,0.3788171410560608,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9890741109848022,0.5101768374443054,0.4830341041088104,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9372614622116088,0.4331685602664947,0.3037020266056061,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9237269759178162,0.4171820282936096,0.3960798978805542,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7703010439872742,0.2411184757947921,1.0940760374069214,284.8980407714844,284.95001220703125,302.054443359375,297.4146728515625,298.3360290527344,297.2395935058594,284.9000244140625,1.0,0.583916425704956,1.0,0.1500000059604644,0.938395619392395,1.0,-3.188929557800293,0.2596545219421386,2.9292750358581543,-0.4627735614776611,0.8807967305183411,0.8807967305183411,0.0,134.145751953125,109.0,64772.8359375,0.0,2582.58544921875,1.0,278.8566589355469,283.05377197265625,300.43377685546875,304.68115234375,293.1499938964844,293.1499938964844,279.1499938964844,38617.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035199046134949,1.0,0.0,0.0,3.686609268188477,3.686634063720703,9.068751865015656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.484375,0.0,1594.064208984375,1895.4371337890625,0.0,2503.650390625,0.9156090617179872,1.0,0.0,3.0,1.0,0.0
18012600,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9262941479682922,0.4199261367321014,0.3788171410560608,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.9890741109848022,0.5101768374443054,0.4830341041088104,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.9372614622116088,0.4331685602664947,0.3037020266056061,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9237269759178162,0.4171820282936096,0.3960798978805542,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7703010439872742,0.2411184757947921,1.0940760374069214,284.8980407714844,284.95001220703125,302.054443359375,297.4146728515625,298.3360290527344,297.2395935058594,284.9000244140625,1.0,0.583916425704956,1.0,0.1500000059604644,0.938395619392395,1.0,-3.188929557800293,0.2596545219421386,2.9292750358581543,-0.4627735614776611,0.8807967305183411,0.8807967305183411,0.0,134.145751953125,109.0,64772.8359375,0.0,2582.58544921875,1.0,278.8566589355469,283.05377197265625,300.43377685546875,304.68115234375,293.1499938964844,293.1499938964844,279.1499938964844,38617.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035199046134949,1.0,0.0,0.0,3.686609268188477,3.686634063720703,9.068751865015656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9744.484375,0.0,1594.064208984375,1895.4371337890625,0.0,2503.650390625,0.9156090617179872,1.0,0.0,3.0,1.0,0.0
18012660,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9433099031448364,0.4205174148082733,0.3788011074066162,297.34844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9990000128746032,0.5121315121650696,0.4813212752342224,297.2209777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.9542289972305298,0.4340302646160126,0.3039238452911377,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.941204071044922,0.4181787669658661,0.3965562880039215,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.7825331687927246,0.2413301616907119,1.093265175819397,285.02471923828125,284.95001220703125,302.0764465332031,297.41192626953125,298.34356689453125,297.24334716796875,285.0235290527344,1.0,0.5797646045684814,1.0,0.1500000059604644,0.9363107681274414,1.0,-3.185549736022949,0.259273886680603,2.9262757301330566,-0.4620144069194793,0.9733681082725524,0.9733681082725524,0.0,127.89275360107422,109.0,63959.87890625,0.0,2542.85546875,1.0,279.117919921875,283.1923217773437,300.382568359375,304.47320556640625,293.1499938964844,293.1499938964844,279.1499938964844,33647.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973554730415344,1.0,0.0,0.0,3.7516329288482666,3.751657485961914,9.391478670295328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10146.8095703125,0.0,1631.1119384765625,1895.4371337890625,0.0,2447.271728515625,0.9274763464927672,1.0,0.0,3.0,1.0,0.0
18012720,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9511921405792236,0.4209263026714325,0.3791210353374481,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.9990000128746032,0.5144666433334351,0.4711606502532959,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9619024991989136,0.4346317648887634,0.3042917847633362,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9493408203125,0.4188614785671234,0.3971254229545593,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.7883733510971069,0.2414854764938354,1.09353506565094,284.99664306640625,284.95001220703125,302.0910339355469,297.4100036621094,298.3530578613281,297.2502746582031,284.99468994140625,1.0,0.576350748538971,1.0,0.1500000059604644,0.9349209070205688,1.0,-3.173356771469116,0.2576537728309631,2.915703058242798,-0.4614461362361908,0.9709023237228394,0.9709023237228394,0.0,124.75218963623048,127.0,63879.45703125,0.0,2503.424560546875,1.0,279.1434631347656,283.1703491210937,300.3924560546875,304.5165100097656,293.1499938964844,293.1499938964844,278.8500061035156,33700.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7966082096099854,1.0,0.0,0.0,3.793204069137573,3.7932288646698,9.60076135925192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10874.51953125,0.0,1680.52197265625,1895.4371337890625,0.0,2440.456298828125,0.9355459213256836,1.0,0.0,3.0,1.0,0.0
18012780,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9517242312431335,0.420793741941452,0.3792629837989807,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.5194894075393677,0.4706175327301025,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9629143476486206,0.4352373480796814,0.3048721551895141,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9507173299789428,0.4198533296585083,0.3982302546501159,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7888222932815552,0.2415103316307068,1.094089388847351,284.901123046875,284.95001220703125,302.12713623046875,297.40478515625,298.3691101074219,297.2597961425781,284.9032287597656,1.0,0.5778005719184875,1.0,0.1500000059604644,0.931446135044098,1.0,-3.178524971008301,0.25855353474617,2.919971466064453,-0.4621134400367737,0.8776798844337463,0.8776798844337463,0.0,124.80774688720705,147.0,64559.67578125,0.0,2511.463134765625,1.0,278.8572692871094,283.0572509765625,300.4196472167969,304.6498718261719,293.1499938964844,293.1499938964844,279.1499938964844,38711.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031465411186218,1.0,0.0,0.0,3.6720800399780273,3.672104597091675,8.997411100608588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.65234375,0.0,1578.2847900390625,1895.4371337890625,0.0,2500.228271484375,0.9126070141792296,1.0,0.0,3.0,1.0,0.0
18012840,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9517242312431335,0.420793741941452,0.3792629837989807,297.3848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9990000128746032,0.5194894075393677,0.4706175327301025,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.9629143476486206,0.4352373480796814,0.3048721551895141,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9507173299789428,0.4198533296585083,0.3982302546501159,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7888222932815552,0.2415103316307068,1.094089388847351,284.901123046875,284.95001220703125,302.12713623046875,297.40478515625,298.3691101074219,297.2597961425781,284.9032287597656,1.0,0.5778005719184875,1.0,0.1500000059604644,0.931446135044098,1.0,-3.178524971008301,0.25855353474617,2.919971466064453,-0.4621134400367737,0.8776798844337463,0.8776798844337463,0.0,124.80774688720705,147.0,64559.67578125,0.0,2511.463134765625,1.0,278.8572692871094,283.0572509765625,300.4196472167969,304.6498718261719,293.1499938964844,293.1499938964844,279.1499938964844,38711.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8031465411186218,1.0,0.0,0.0,3.6720800399780273,3.672104597091675,8.997411100608588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9716.65234375,0.0,1578.2847900390625,1895.4371337890625,0.0,2500.228271484375,0.9126070141792296,1.0,0.0,3.0,1.0,0.0
18012900,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9459818005561828,0.421239286661148,0.3794520795345306,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315856933594,0.9990000128746032,0.5213974118232727,0.4786086082458496,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.9576879143714904,0.4359466135501861,0.3052428364753723,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9453662633895874,0.4206840395927429,0.3988889753818512,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291442871094,0.7844580411911011,0.2417076677083969,1.0947932004928589,285.0314636230469,284.95001220703125,302.1449890136719,297.4019775390625,298.37646484375,297.263671875,285.0347595214844,1.0,0.5811011791229248,1.0,0.1500000059604644,0.9297087788581848,1.0,-3.19042706489563,0.2603077590465545,2.930119276046753,-0.4632672965526581,0.9696890711784364,0.9696890711784364,0.0,127.31802368164062,147.0,63927.81640625,0.0,2548.423583984375,1.0,279.102783203125,283.19873046875,300.3720397949219,304.44189453125,293.1499938964844,293.1499938964844,279.1499938964844,34014.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976401448249817,1.0,0.0,0.0,3.7237184047698975,3.723742723464966,9.25224071579578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10094.59375,0.0,1601.5836181640625,1895.4371337890625,0.0,2449.86962890625,0.9222148656845092,1.0,0.0,3.0,1.0,0.0
18012960,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9384000301361084,0.4218714833259582,0.3800984025001526,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.9990000128746032,0.5226061344146729,0.489688366651535,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9505640268325806,0.4368360042572021,0.3059163689613342,297.25146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.9380672574043274,0.4216660857200622,0.3998927175998688,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.7787789702415466,0.2420039623975753,1.0965453386306765,285.0307312011719,284.95001220703125,302.1627197265625,297.3990173339844,298.3818054199219,297.2651062011719,285.0301208496094,1.0,0.5858273506164551,1.0,0.1500000059604644,0.92796391248703,1.0,-3.20862889289856,0.2629491984844208,2.9456796646118164,-0.4648849964141845,0.9971836805343628,0.9971836805343628,0.0,130.9375457763672,167.0,64362.88671875,0.0,2604.24072265625,1.0,279.143310546875,283.1916809082031,300.3846130371094,304.52001953125,293.1499938964844,293.1499938964844,278.8500061035156,32908.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967672348022461,1.0,0.0,0.0,3.8011045455932617,3.801129341125488,9.640796179155586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.263671875,0.0,1683.7769775390625,1895.4371337890625,0.0,2441.90625,0.9371109008789062,1.0,0.0,3.0,1.0,0.0
18013020,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9037687182426452,0.4215399622917175,0.3807495236396789,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9764806628227234,0.5229877233505249,0.4958313703536987,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9157372713088988,0.4373279213905334,0.3069378435611725,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9042734503746032,0.4225503206253052,0.4015892148017883,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7538172006607056,0.2418597638607025,1.099614143371582,284.90216064453125,284.95001220703125,302.1978454589844,297.3927001953125,298.3776550292969,297.2501220703125,284.90411376953125,1.0,0.5964738130569458,1.0,0.1500000059604644,0.9244741797447203,1.0,-3.223998785018921,0.2652851641178131,2.9587135314941406,-0.4657074213027954,0.8980889320373535,0.8980889320373535,0.0,145.89488220214844,187.0,65458.88671875,0.0,2717.10302734375,1.0,278.8561706542969,283.0408630371094,300.41973876953125,304.7084045410156,293.1499938964844,293.1499938964844,279.1499938964844,37912.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059121370315552,1.0,0.0,0.0,3.7366702556610094,3.736695289611816,9.31671536363865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.0859375,0.0,1646.3944091796875,1895.4371337890625,0.0,2525.600341796875,0.9260074496269226,1.0,0.0,3.0,1.0,0.0
18013080,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9037687182426452,0.4215399622917175,0.3807495236396789,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.9764806628227234,0.5229877233505249,0.4958313703536987,297.2223205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.9157372713088988,0.4373279213905334,0.3069378435611725,297.2474060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9042734503746032,0.4225503206253052,0.4015892148017883,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7538172006607056,0.2418597638607025,1.099614143371582,284.90216064453125,284.95001220703125,302.1978454589844,297.3927001953125,298.3776550292969,297.2501220703125,284.90411376953125,1.0,0.5964738130569458,1.0,0.1500000059604644,0.9244741797447203,1.0,-3.223998785018921,0.2652851641178131,2.9587135314941406,-0.4657074213027954,0.8980889320373535,0.8980889320373535,0.0,145.89488220214844,187.0,65458.88671875,0.0,2717.10302734375,1.0,278.8561706542969,283.0408630371094,300.41973876953125,304.7084045410156,293.1499938964844,293.1499938964844,279.1499938964844,37912.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8059121370315552,1.0,0.0,0.0,3.7366702556610094,3.736695289611816,9.31671536363865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9826.0859375,0.0,1646.3944091796875,1895.4371337890625,0.0,2525.600341796875,0.9260074496269226,1.0,0.0,3.0,1.0,0.0
18013140,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.874360978603363,0.4221265912055969,0.381608098745346,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9453229308128356,0.5253201127052307,0.4982079267501831,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.885516881942749,0.4385389387607574,0.3080782294273376,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8755054473876953,0.4240004122257232,0.4034090340137481,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7313581705093384,0.2419525682926178,1.1026475429534912,285.0238952636719,284.95001220703125,302.232421875,297.3857727050781,298.3853454589844,297.24969482421875,285.0227966308594,1.0,0.607919454574585,1.0,0.1500000059604644,0.9209844470024108,1.0,-3.234891653060913,0.2670111358165741,2.9678804874420166,-0.4665062725543976,1.0,1.0,0.0,163.51168823242188,207.0,64892.15234375,0.0,2836.780029296875,1.0,279.1438293457031,283.1741638183594,300.37457275390625,304.5543212890625,293.1499938964844,293.1499938964844,278.8500061035156,33359.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002233505249023,1.0,0.0,0.0,3.849608421325684,3.849633932113648,9.88840838545002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.0224609375,0.0,1745.94873046875,1895.4371337890625,0.0,2473.46728515625,0.948116898536682,1.0,0.0,3.0,1.0,0.0
18013200,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.874360978603363,0.4221265912055969,0.381608098745346,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.9453229308128356,0.5253201127052307,0.4982079267501831,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.885516881942749,0.4385389387607574,0.3080782294273376,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8755054473876953,0.4240004122257232,0.4034090340137481,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.7313581705093384,0.2419525682926178,1.1026475429534912,285.0238952636719,284.95001220703125,302.232421875,297.3857727050781,298.3853454589844,297.24969482421875,285.0227966308594,1.0,0.607919454574585,1.0,0.1500000059604644,0.9209844470024108,1.0,-3.234891653060913,0.2670111358165741,2.9678804874420166,-0.4665062725543976,1.0,1.0,0.0,163.51168823242188,207.0,64892.15234375,0.0,2836.780029296875,1.0,279.1438293457031,283.1741638183594,300.37457275390625,304.5543212890625,293.1499938964844,293.1499938964844,278.8500061035156,33359.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002233505249023,1.0,0.0,0.0,3.849608421325684,3.849633932113648,9.88840838545002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11029.0224609375,0.0,1745.94873046875,1895.4371337890625,0.0,2473.46728515625,0.948116898536682,1.0,0.0,3.0,1.0,0.0
18013260,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8491901755332947,0.4214675426483154,0.3820785582065582,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9150339365005492,0.5270745754241943,0.5008288621902466,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8600588440895081,0.4387666583061218,0.3090119957923889,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8509891033172607,0.424627423286438,0.4049985706806183,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7113916873931885,0.2415428310632705,1.1051393747329712,284.8966064453125,284.95001220703125,302.2665405273437,297.3783264160156,298.3865051269531,297.24169921875,284.8983764648437,1.0,0.6198663711547852,1.0,0.1500000059604644,0.9176741242408752,1.0,-3.2446489334106445,0.2685696482658386,2.976079225540161,-0.4669084250926971,0.90351003408432,0.90351003408432,0.0,182.71746826171875,225.0,65865.0703125,0.0,2963.4609375,1.0,278.8567810058594,283.02667236328125,300.40155029296875,304.71759033203125,293.1499938964844,293.1499938964844,278.54998779296875,38119.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084805011749268,1.0,0.0,0.0,3.7732748985290527,3.7733004093170166,9.500143391960592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.5244140625,0.0,1691.0826416015625,1895.4371337890625,0.0,2549.207275390625,0.934379518032074,1.0,0.0,3.0,1.0,0.0
18013320,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8491901755332947,0.4214675426483154,0.3820785582065582,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966979980469,0.9150339365005492,0.5270745754241943,0.5008288621902466,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8600588440895081,0.4387666583061218,0.3090119957923889,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8509891033172607,0.424627423286438,0.4049985706806183,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.7113916873931885,0.2415428310632705,1.1051393747329712,284.8966064453125,284.95001220703125,302.2665405273437,297.3783264160156,298.3865051269531,297.24169921875,284.8983764648437,1.0,0.6198663711547852,1.0,0.1500000059604644,0.9176741242408752,1.0,-3.2446489334106445,0.2685696482658386,2.976079225540161,-0.4669084250926971,0.90351003408432,0.90351003408432,0.0,182.71746826171875,225.0,65865.0703125,0.0,2963.4609375,1.0,278.8567810058594,283.02667236328125,300.40155029296875,304.71759033203125,293.1499938964844,293.1499938964844,278.54998779296875,38119.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8084805011749268,1.0,0.0,0.0,3.7732748985290527,3.7733004093170166,9.500143391960592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11250.5244140625,0.0,1691.0826416015625,1895.4371337890625,0.0,2549.207275390625,0.934379518032074,1.0,0.0,3.0,1.0,0.0
18013380,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8288537859916687,0.4206961989402771,0.3819996118545532,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8919166922569275,0.5288261771202087,0.5031203627586365,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8395400047302246,0.4388332664966583,0.3095561265945434,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8313207626342773,0.425092875957489,0.4061294198036194,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6925902962684631,0.2409474849700927,1.105955719947815,284.8910827636719,284.95001220703125,302.30010986328125,297.3702697753906,298.38787841796875,297.23394775390625,284.8921813964844,1.0,0.6310863494873047,1.0,0.1500000059604644,0.9143637418746948,1.0,-3.2503042221069336,0.2695572078227997,2.9807469844818115,-0.4670139849185943,0.838951587677002,0.838951587677002,0.0,201.9470977783203,213.0,65967.2109375,0.0,3082.15869140625,1.0,278.55828857421875,282.9960021972656,300.3775939941406,304.7128295898437,293.1499938964844,293.1499938964844,278.8500061035156,40394.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122454881668091,1.0,0.0,0.0,3.551644086837769,3.551668167114258,8.416900527663529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.505859375,0.0,1458.4647216796875,1895.4371337890625,0.0,2583.886962890625,0.8874092698097229,1.0,0.0,3.0,1.0,0.0
18013440,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8288537859916687,0.4206961989402771,0.3819996118545532,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8919166922569275,0.5288261771202087,0.5031203627586365,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8395400047302246,0.4388332664966583,0.3095561265945434,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.8313207626342773,0.425092875957489,0.4061294198036194,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6925902962684631,0.2409474849700927,1.105955719947815,284.8910827636719,284.95001220703125,302.30010986328125,297.3702697753906,298.38787841796875,297.23394775390625,284.8921813964844,1.0,0.6310863494873047,1.0,0.1500000059604644,0.9143637418746948,1.0,-3.2503042221069336,0.2695572078227997,2.9807469844818115,-0.4670139849185943,0.838951587677002,0.838951587677002,0.0,201.9470977783203,213.0,65967.2109375,0.0,3082.15869140625,1.0,278.55828857421875,282.9960021972656,300.3775939941406,304.7128295898437,293.1499938964844,293.1499938964844,278.8500061035156,40394.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122454881668091,1.0,0.0,0.0,3.551644086837769,3.551668167114258,8.416900527663529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.505859375,0.0,1458.4647216796875,1895.4371337890625,0.0,2583.886962890625,0.8874092698097229,1.0,0.0,3.0,1.0,0.0
18013500,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8254057168960571,0.4209771752357483,0.3821275532245636,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8884813785552979,0.5302610993385315,0.5043812394142151,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8362125158309937,0.4394149482250213,0.3098964989185333,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8281516432762146,0.4257738888263702,0.4067241847515106,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.6892000436782837,0.2409151643514633,1.1059370040893557,285.0126342773437,284.95001220703125,302.31671142578125,297.36602783203125,298.3930053710937,297.2358093261719,285.01348876953125,1.0,0.6329972147941589,1.0,0.1500000059604644,0.912708580493927,1.0,-3.2530760765075684,0.270045667886734,2.983030319213867,-0.4670629501342773,0.92096346616745,0.92096346616745,0.0,205.78909301757807,213.0,65212.51953125,0.0,3109.4892578125,1.0,278.7992248535156,283.1298217773437,300.32818603515625,304.4895935058594,293.1499938964844,293.1499938964844,278.8500061035156,34733.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8058936595916748,1.0,0.0,0.0,3.595386266708374,3.595409631729126,8.625502232462168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10311.8701171875,0.0,1463.9180908203125,1895.4371337890625,0.0,2525.4306640625,0.8941182494163513,1.0,0.0,3.0,1.0,0.0
18013560,297.1688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8251912593841553,0.4213658273220062,0.3825034499168396,297.3465881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8888090252876282,0.5317980051040649,0.5058435797691345,297.2154846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8361558318138123,0.4401184916496277,0.3103934824466705,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8281574845314026,0.4265605509281158,0.4074740707874298,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.6888183355331421,0.2409857958555221,1.1062296628952026,284.9981384277344,284.95001220703125,302.33319091796875,297.3616638183594,298.3990783691406,297.2389831542969,284.9971618652344,1.0,0.6337299346923828,1.0,0.1500000059604644,0.9110227227211,1.0,-3.2571377754211426,0.2707207798957824,2.986416816711426,-0.4672333598136902,0.9300066232681274,0.9300066232681274,0.0,206.4651794433593,201.0,65371.67578125,0.0,3122.080322265625,1.0,278.84234619140625,283.116943359375,300.33905029296875,304.5506896972656,293.1499938964844,293.1499938964844,278.54998779296875,33863.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042128682136536,1.0,0.0,0.0,3.65606427192688,3.656087875366211,8.919097354009864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11113.1064453125,0.0,1523.916748046875,1895.4371337890625,0.0,2510.0048828125,0.9049591422080994,1.0,0.0,3.0,1.0,0.0
18013620,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8277907371520996,0.4209633469581604,0.3822891116142273,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8933359384536743,0.5339211821556091,0.5079336762428284,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8393000364303589,0.4405796825885772,0.3107910752296448,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8314288854598999,0.4273610711097717,0.4082909226417541,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.6911607980728149,0.2407164871692657,1.1049494743347168,284.9145202636719,284.95001220703125,302.3657531738281,297.3524475097656,298.4033203125,297.23541259765625,284.9154357910156,1.0,0.6322621703147888,1.0,0.1500000059604644,0.9076511263847352,1.0,-3.259324073791504,0.2712329626083374,2.988090991973877,-0.4669897556304931,0.8527324199676514,0.8527324199676514,0.0,203.6619873046875,189.0,65909.7109375,0.0,3111.25048828125,1.0,278.55780029296875,283.0137023925781,300.3670959472656,304.6896667480469,293.1499938964844,293.1499938964844,278.8500061035156,38529.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107321858406067,1.0,0.0,0.0,3.5350823402404785,3.5351057052612305,8.338585075762239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.8134765625,0.0,1427.3673095703125,1895.4371337890625,0.0,2569.9375,0.8820878267288208,1.0,0.0,3.0,1.0,0.0
18013680,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8277907371520996,0.4209633469581604,0.3822891116142273,297.3429260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8933359384536743,0.5339211821556091,0.5079336762428284,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.8393000364303589,0.4405796825885772,0.3107910752296448,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8314288854598999,0.4273610711097717,0.4082909226417541,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.6911607980728149,0.2407164871692657,1.1049494743347168,284.9145202636719,284.95001220703125,302.3657531738281,297.3524475097656,298.4033203125,297.23541259765625,284.9154357910156,1.0,0.6322621703147888,1.0,0.1500000059604644,0.9076511263847352,1.0,-3.259324073791504,0.2712329626083374,2.988090991973877,-0.4669897556304931,0.8527324199676514,0.8527324199676514,0.0,203.6619873046875,189.0,65909.7109375,0.0,3111.25048828125,1.0,278.55780029296875,283.0137023925781,300.3670959472656,304.6896667480469,293.1499938964844,293.1499938964844,278.8500061035156,38529.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8107321858406067,1.0,0.0,0.0,3.5350823402404785,3.5351057052612305,8.338585075762239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9958.8134765625,0.0,1427.3673095703125,1895.4371337890625,0.0,2569.9375,0.8820878267288208,1.0,0.0,3.0,1.0,0.0
