time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18013740,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8352320194244385,0.4215695559978485,0.3823136985301971,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.903576135635376,0.5368854403495789,0.5102067589759827,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8474200367927551,0.4418638348579407,0.3113051950931549,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8395134806632996,0.4288519620895386,0.409214437007904,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6979824304580688,0.2408989816904068,1.1037499904632568,285.0021667480469,284.95001220703125,302.3977966308594,297.3426818847656,298.4143981933594,297.2403259277344,285.0011291503906,1.0,0.6285449266433716,1.0,0.1500000059604644,0.9042794704437256,1.0,-3.262367010116577,0.271877646446228,2.99048924446106,-0.4670182168483734,0.9384121298789978,0.9384121298789978,0.0,196.2820587158203,177.0,65392.43359375,0.0,3076.798583984375,1.0,278.8415832519531,283.1169128417969,300.32781982421875,304.5415954589844,293.1499938964844,293.1499938964844,278.54998779296875,33381.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043997287750244,1.0,0.0,0.0,3.656837224960327,3.656860828399658,8.922870051719656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.4560546875,0.0,1521.1622314453125,1895.4371337890625,0.0,2511.718994140625,0.9049496054649352,1.0,0.0,3.0,1.0,0.0
18013800,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8352320194244385,0.4215695559978485,0.3823136985301971,297.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.903576135635376,0.5368854403495789,0.5102067589759827,297.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8474200367927551,0.4418638348579407,0.3113051950931549,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8395134806632996,0.4288519620895386,0.409214437007904,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6979824304580688,0.2408989816904068,1.1037499904632568,285.0021667480469,284.95001220703125,302.3977966308594,297.3426818847656,298.4143981933594,297.2403259277344,285.0011291503906,1.0,0.6285449266433716,1.0,0.1500000059604644,0.9042794704437256,1.0,-3.262367010116577,0.271877646446228,2.99048924446106,-0.4670182168483734,0.9384121298789978,0.9384121298789978,0.0,196.2820587158203,177.0,65392.43359375,0.0,3076.798583984375,1.0,278.8415832519531,283.1169128417969,300.32781982421875,304.5415954589844,293.1499938964844,293.1499938964844,278.54998779296875,33381.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8043997287750244,1.0,0.0,0.0,3.656837224960327,3.656860828399658,8.922870051719656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11112.4560546875,0.0,1521.1622314453125,1895.4371337890625,0.0,2511.718994140625,0.9049496054649352,1.0,0.0,3.0,1.0,0.0
18013860,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838806152344,0.8416121006011963,0.4212464392185211,0.3821093440055847,297.3451232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9126160740852356,0.5383033752441406,0.5115648508071899,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8544197082519531,0.4421576857566833,0.311530739068985,297.23809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.846450686454773,0.4293949902057647,0.4097054600715637,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7038937211036682,0.24079030752182,1.102717638015747,284.8841247558594,284.95001220703125,302.4192810058594,297.335693359375,298.4169006347656,297.2376403808594,284.8885192871094,1.0,0.62528395652771,1.0,0.1500000059604644,0.9019767045974731,1.0,-3.263383150100708,0.2721676230430603,2.991215705871582,-0.4668068885803222,0.8478662967681885,0.8478662967681885,0.0,190.19049072265625,177.0,66013.59375,0.0,3045.07177734375,1.0,278.5745544433594,282.9867553710937,300.3664245605469,304.7275390625,293.1499938964844,293.1499938964844,278.54998779296875,39280.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112177848815918,1.0,0.0,0.0,3.571171998977661,3.571195840835572,8.509711619808513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10638.1435546875,0.0,1471.2427978515625,1895.4371337890625,0.0,2574.41259765625,0.8892800807952881,1.0,0.0,3.0,1.0,0.0
18013920,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8446709513664246,0.4211118817329407,0.3818109333515167,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100952148437,0.9171796441078186,0.5389834642410278,0.5120278000831604,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100036621094,0.8578130602836609,0.4422966837882995,0.3115031123161316,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.8498294353485107,0.4296508133411407,0.409787118434906,297.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.7067234516143799,0.2407310456037521,1.101804494857788,284.9100646972656,284.95001220703125,302.4292907714844,297.3323059082031,298.4182434082031,297.2364196777344,284.9110717773437,1.0,0.6235376596450806,1.0,0.1500000059604644,0.9008930921554564,1.0,-3.262547492980957,0.2721196115016937,2.9904279708862305,-0.466655433177948,0.8543365001678467,0.8543365001678467,0.0,187.2333831787109,165.0,65942.4375,0.0,3026.80859375,1.0,278.5577392578125,283.0062561035156,300.3500061035156,304.6763610839844,293.1499938964844,293.1499938964844,278.8500061035156,38475.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114761114120483,1.0,0.0,0.0,3.5425021648406982,3.5425257682800293,8.373626201318984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.986328125,0.0,1434.8028564453125,1895.4371337890625,0.0,2576.79345703125,0.8836395740509033,1.0,0.0,3.0,1.0,0.0
18013980,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8578822612762451,0.4217192232608795,0.3816958665847778,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9360705614089966,0.5419687032699585,0.5141746997833252,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.872102677822113,0.4435920417308807,0.3119178712368011,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.863932192325592,0.4311690926551819,0.4105942547321319,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.717962384223938,0.2410056889057159,1.1003859043121338,284.99951171875,284.95001220703125,302.4602966308594,297.3213806152344,298.4292297363281,297.24139404296875,284.99853515625,1.0,0.6178737282752991,1.0,0.1500000059604644,0.8975066542625427,1.0,-3.26474666595459,0.272659569978714,2.9920871257781982,-0.4666603207588196,0.938924252986908,0.938924252986908,0.0,176.44102478027344,153.0,65399.4296875,0.0,2971.423095703125,1.0,278.8416442871094,283.111572265625,300.30712890625,304.5221252441406,293.1499938964844,293.1499938964844,278.54998779296875,33430.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80522221326828,1.0,0.0,0.0,3.6617660522460938,3.661789655685425,8.946938692133699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.853515625,0.0,1527.0093994140625,1895.4371337890625,0.0,2519.265869140625,0.9060850739479064,1.0,0.0,3.0,1.0,0.0
18014040,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.8578822612762451,0.4217192232608795,0.3816958665847778,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.9360705614089966,0.5419687032699585,0.5141746997833252,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.872102677822113,0.4435920417308807,0.3119178712368011,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99957275390625,0.863932192325592,0.4311690926551819,0.4105942547321319,297.1495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.717962384223938,0.2410056889057159,1.1003859043121338,284.99951171875,284.95001220703125,302.4602966308594,297.3213806152344,298.4292297363281,297.24139404296875,284.99853515625,1.0,0.6178737282752991,1.0,0.1500000059604644,0.8975066542625427,1.0,-3.26474666595459,0.272659569978714,2.9920871257781982,-0.4666603207588196,0.938924252986908,0.938924252986908,0.0,176.44102478027344,153.0,65399.4296875,0.0,2971.423095703125,1.0,278.8416442871094,283.111572265625,300.30712890625,304.5221252441406,293.1499938964844,293.1499938964844,278.54998779296875,33430.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.80522221326828,1.0,0.0,0.0,3.6617660522460938,3.661789655685425,8.946938692133699e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11108.853515625,0.0,1527.0093994140625,1895.4371337890625,0.0,2519.265869140625,0.9060850739479064,1.0,0.0,3.0,1.0,0.0
18014100,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.8654883503913879,0.4215571582317352,0.3816084861755371,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87408447265625,0.9464570879936218,0.5430787205696106,0.5152269601821899,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8802884221076965,0.4438774585723877,0.31212118268013,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8720365166664124,0.431632786989212,0.4109967947006225,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7239488959312439,0.2409996539354324,1.0998072624206543,284.8742370605469,284.95001220703125,302.4755859375,297.315673828125,298.4315490722656,297.2401733398437,284.8728332519531,1.0,0.6149314045906067,1.0,0.1500000059604644,0.8958134651184082,1.0,-3.265945672988892,0.2729438841342926,2.993001937866211,-0.466563731431961,0.8512600660324097,0.8512600660324097,0.0,170.87493896484375,153.0,66219.6796875,0.0,2942.95751953125,1.0,278.59747314453125,282.97027587890625,300.3477478027344,304.7359619140625,293.1499938964844,293.1499938964844,278.54998779296875,37904.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110097646713257,1.0,0.0,0.0,3.622292041778565,3.6223161220550537,8.755082490097266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10734.134765625,0.0,1516.705322265625,1895.4371337890625,0.0,2572.4951171875,0.8981950879096985,1.0,0.0,3.0,1.0,0.0
18014160,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8729353547096252,0.4212838113307953,0.3811414539813995,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.956268548965454,0.5440929532051086,0.5159478187561035,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8883376717567444,0.4440506994724273,0.3120786249637604,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8800750374794006,0.4320021569728851,0.4111260175704956,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7296943664550781,0.2409228235483169,1.0984851121902466,284.9084777832031,284.95001220703125,302.49072265625,297.309814453125,298.4330749511719,297.2377014160156,284.9095764160156,1.0,0.6117923855781555,1.0,0.1500000059604644,0.8941150903701782,1.0,-3.264766931533813,0.272892951965332,2.991873979568481,-0.4663293361663818,0.8542201519012451,0.8542201519012451,0.0,165.52769470214844,141.0,65935.1875,0.0,2910.662109375,1.0,278.5579528808594,283.0021667480469,300.3275146484375,304.6539611816406,293.1499938964844,293.1499938964844,278.8500061035156,38537.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8122696876525879,1.0,0.0,0.0,3.545431137084961,3.545454740524292,8.387478374061175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9951.8876953125,0.0,1438.3570556640625,1895.4371337890625,0.0,2584.1103515625,0.8842975497245789,1.0,0.0,3.0,1.0,0.0
18014220,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8926692605018616,0.4219042956829071,0.3810032904148102,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9786481261253356,0.5471026301383972,0.5180787444114685,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9093281626701356,0.4453681707382202,0.3124805986881256,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9007839560508728,0.4335499107837677,0.4119226038455963,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7445286512374878,0.2412678152322769,1.097209095954895,284.99920654296875,284.95001220703125,302.5206298828125,297.2976989746094,298.4440002441406,297.2427673339844,284.9982604980469,1.0,0.6055278182029724,1.0,0.1500000059604644,0.8907183408737183,1.0,-3.267062187194824,0.273462176322937,2.9935998916625977,-0.4663883447647095,0.939180850982666,0.939180850982666,0.0,153.72256469726562,129.0,65389.23046875,0.0,2849.714111328125,1.0,278.8416748046875,283.10858154296875,300.2834777832031,304.49786376953125,293.1499938964844,293.1499938964844,278.54998779296875,33452.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060200214385986,1.0,0.0,0.0,3.663739919662476,3.663763523101807,8.956587294051133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.4052734375,0.0,1529.37548828125,1895.4371337890625,0.0,2526.591064453125,0.906549870967865,1.0,0.0,3.0,1.0,0.0
18014280,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8926692605018616,0.4219042956829071,0.3810032904148102,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.9786481261253356,0.5471026301383972,0.5180787444114685,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9093281626701356,0.4453681707382202,0.3124805986881256,297.2423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.9007839560508728,0.4335499107837677,0.4119226038455963,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7445286512374878,0.2412678152322769,1.097209095954895,284.99920654296875,284.95001220703125,302.5206298828125,297.2976989746094,298.4440002441406,297.2427673339844,284.9982604980469,1.0,0.6055278182029724,1.0,0.1500000059604644,0.8907183408737183,1.0,-3.267062187194824,0.273462176322937,2.9935998916625977,-0.4663883447647095,0.939180850982666,0.939180850982666,0.0,153.72256469726562,129.0,65389.23046875,0.0,2849.714111328125,1.0,278.8416748046875,283.10858154296875,300.2834777832031,304.49786376953125,293.1499938964844,293.1499938964844,278.54998779296875,33452.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060200214385986,1.0,0.0,0.0,3.663739919662476,3.663763523101807,8.956587294051133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11101.4052734375,0.0,1529.37548828125,1895.4371337890625,0.0,2526.591064453125,0.906549870967865,1.0,0.0,3.0,1.0,0.0
18014340,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9154891967773438,0.4214732944965362,0.3804365396499634,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9987780451774596,0.549233078956604,0.5197027921676636,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9352330565452576,0.4458384811878204,0.3126372098922729,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9258508086204528,0.4343970417976379,0.4124530553817749,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.761791467666626,0.2412411719560623,1.095489501953125,284.9085998535156,284.95001220703125,302.54998779296875,297.28497314453125,298.4476318359375,297.23907470703125,284.9096374511719,1.0,0.5990843176841736,1.0,0.1500000059604644,0.8873216509819031,1.0,-3.266956090927124,0.2736915647983551,2.9932644367218018,-0.4660462141036987,0.8546422719955444,0.8546422719955444,0.0,142.32652282714844,117.0,65925.6953125,0.0,2786.078369140625,1.0,278.55767822265625,282.9993896484375,300.30279541015625,304.6283569335937,293.1499938964844,293.1499938964844,278.8500061035156,38535.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131085634231567,1.0,0.0,0.0,3.547036409378052,3.547060012817383,8.395075496991922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.9775390625,0.0,1440.0408935546875,1895.4371337890625,0.0,2591.848876953125,0.8846938014030457,1.0,0.0,3.0,1.0,0.0
18014400,297.1578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.9154891967773438,0.4214732944965362,0.3804365396499634,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9987780451774596,0.549233078956604,0.5197027921676636,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9352330565452576,0.4458384811878204,0.3126372098922729,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.9258508086204528,0.4343970417976379,0.4124530553817749,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.761791467666626,0.2412411719560623,1.095489501953125,284.9085998535156,284.95001220703125,302.54998779296875,297.28497314453125,298.4476318359375,297.23907470703125,284.9096374511719,1.0,0.5990843176841736,1.0,0.1500000059604644,0.8873216509819031,1.0,-3.266956090927124,0.2736915647983551,2.9932644367218018,-0.4660462141036987,0.8546422719955444,0.8546422719955444,0.0,142.32652282714844,117.0,65925.6953125,0.0,2786.078369140625,1.0,278.55767822265625,282.9993896484375,300.30279541015625,304.6283569335937,293.1499938964844,293.1499938964844,278.8500061035156,38535.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131085634231567,1.0,0.0,0.0,3.547036409378052,3.547060012817383,8.395075496991922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9944.9775390625,0.0,1440.0408935546875,1895.4371337890625,0.0,2591.848876953125,0.8846938014030457,1.0,0.0,3.0,1.0,0.0
18014460,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9182310104370116,0.4198691844940185,0.3791696727275848,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9990000128746032,0.5520545244216919,0.5166282653808594,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9386852979660034,0.4448808431625366,0.3121427297592163,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9294745326042176,0.4335957467556,0.4119921326637268,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7628656625747681,0.2391414940357208,1.0879749059677124,284.96783447265625,284.95001220703125,302.57879638671875,297.27362060546875,298.4423522949219,297.22967529296875,284.9602355957031,1.0,0.5892580151557922,1.0,0.1500000059604644,0.8839230537414551,1.0,-3.2100942134857178,0.2658396065235138,2.9442546367645264,-0.4600866138935089,0.9108177423477172,0.9108177423477172,0.0,138.3711395263672,105.0,64447.51953125,0.0,2682.2392578125,1.0,278.8416748046875,283.08380126953125,300.2542724609375,304.4393615722656,293.1499938964844,293.1499938964844,278.54998779296875,34394.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060503005981445,1.0,0.0,0.0,3.638913154602051,3.638936758041382,8.835613130031561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.419921875,0.0,1508.892822265625,1895.4371337890625,0.0,2526.869140625,0.9013386368751526,1.0,0.0,3.0,1.0,0.0
18014520,297.1412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9182310104370116,0.4198691844940185,0.3791696727275848,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.9990000128746032,0.5520545244216919,0.5166282653808594,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679260253906,0.9386852979660034,0.4448808431625366,0.3121427297592163,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.9294745326042176,0.4335957467556,0.4119921326637268,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7628656625747681,0.2391414940357208,1.0879749059677124,284.96783447265625,284.95001220703125,302.57879638671875,297.27362060546875,298.4423522949219,297.22967529296875,284.9602355957031,1.0,0.5892580151557922,1.0,0.1500000059604644,0.8839230537414551,1.0,-3.2100942134857178,0.2658396065235138,2.9442546367645264,-0.4600866138935089,0.9108177423477172,0.9108177423477172,0.0,138.3711395263672,105.0,64447.51953125,0.0,2682.2392578125,1.0,278.8416748046875,283.08380126953125,300.2542724609375,304.4393615722656,293.1499938964844,293.1499938964844,278.54998779296875,34394.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8060503005981445,1.0,0.0,0.0,3.638913154602051,3.638936758041382,8.835613130031561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.419921875,0.0,1508.892822265625,1895.4371337890625,0.0,2526.869140625,0.9013386368751526,1.0,0.0,3.0,1.0,0.0
18014580,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9455501437187196,0.4184920191764831,0.3774960935115814,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.5576289892196655,0.4767210185527801,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.965590000152588,0.4442774653434753,0.3113610446453094,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9572474360466005,0.4331975281238556,0.4111103415489197,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7815911769866943,0.2377151101827621,1.078855037689209,284.8951110839844,284.95001220703125,302.6069641113281,297.2654724121094,298.46063232421875,297.2389831542969,284.8950500488281,1.0,0.5793774127960205,1.0,0.1500000059604644,0.8805245161056519,1.0,-3.188779830932617,0.2631009519100189,2.925678968429565,-0.4589746594429016,0.824105441570282,0.824105441570282,0.0,126.82887268066406,123.0,64257.35546875,0.0,2542.598388671875,1.0,278.5586853027344,283.0093078613281,300.26727294921875,304.4983825683594,293.1499938964844,293.1499938964844,278.8500061035156,39918.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098472952842712,1.0,0.0,0.0,3.4506866931915283,3.450709581375122,7.945191669023188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.6171875,0.0,1350.242431640625,1895.4371337890625,0.0,2561.787109375,0.8645429015159607,1.0,0.0,3.0,1.0,0.0
18014640,297.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9455501437187196,0.4184920191764831,0.3774960935115814,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951110839844,0.9990000128746032,0.5576289892196655,0.4767210185527801,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.965590000152588,0.4442774653434753,0.3113610446453094,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.9572474360466005,0.4331975281238556,0.4111103415489197,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.7815911769866943,0.2377151101827621,1.078855037689209,284.8951110839844,284.95001220703125,302.6069641113281,297.2654724121094,298.46063232421875,297.2389831542969,284.8950500488281,1.0,0.5793774127960205,1.0,0.1500000059604644,0.8805245161056519,1.0,-3.188779830932617,0.2631009519100189,2.925678968429565,-0.4589746594429016,0.824105441570282,0.824105441570282,0.0,126.82887268066406,123.0,64257.35546875,0.0,2542.598388671875,1.0,278.5586853027344,283.0093078613281,300.26727294921875,304.4983825683594,293.1499938964844,293.1499938964844,278.8500061035156,39918.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8098472952842712,1.0,0.0,0.0,3.4506866931915283,3.450709581375122,7.945191669023188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9724.6171875,0.0,1350.242431640625,1895.4371337890625,0.0,2561.787109375,0.8645429015159607,1.0,0.0,3.0,1.0,0.0
18014700,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00347900390625,0.948482096195221,0.4184682071208954,0.3771371841430664,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.9990000128746032,0.5615578293800354,0.4723348319530487,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9685208797454834,0.44455686211586,0.3113199770450592,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.9603712558746338,0.4335085153579712,0.4111191034317016,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7834513783454895,0.2374049723148346,1.0763931274414062,285.00360107421875,284.95001220703125,302.6208190917969,297.26251220703125,298.47491455078125,297.251953125,285.00396728515625,1.0,0.5779598355293274,1.0,0.1500000059604644,0.8788252472877502,1.0,-3.1800310611724854,0.2620088160037994,2.9180221557617188,-0.4587282538414001,0.8959825038909912,0.8959825038909912,0.0,125.31841278076172,123.0,63396.1640625,0.0,2517.302001953125,1.0,278.7966003417969,283.1342163085937,300.218017578125,304.2668151855469,293.1499938964844,293.1499938964844,278.8500061035156,34705.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028004169464111,1.0,0.0,0.0,3.490219116210937,3.490241289138794,8.128280342134531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10031.5224609375,0.0,1353.3013916015625,1895.4371337890625,0.0,2497.056396484375,0.8706580400466919,1.0,0.0,3.0,1.0,0.0
18014760,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9480039477348328,0.4186007380485534,0.377251923084259,297.4252014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.9990000128746032,0.5650797486305237,0.4731202721595764,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9682964086532592,0.4450116753578186,0.3116181790828705,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9601573944091796,0.4339854419231415,0.4115397036075592,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7828001976013184,0.2372735738754272,1.0755634307861328,284.9862976074219,284.95001220703125,302.6345520019531,297.26031494140625,298.4875183105469,297.263671875,284.9857482910156,1.0,0.5784505009651184,1.0,0.1500000059604644,0.8769654035568237,1.0,-3.1809632778167725,0.2622877359390259,2.918675661087036,-0.4589361250400543,0.8993245363235474,0.8993245363235474,0.0,125.5407943725586,143.0,63503.26953125,0.0,2520.348388671875,1.0,278.8413391113281,283.12042236328125,300.23046875,304.32147216796875,293.1499938964844,293.1499938964844,279.1499938964844,34058.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003425002098083,1.0,0.0,0.0,3.547045946121216,3.5470685958862305,8.395120403292822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.287109375,0.0,1407.49658203125,1895.4371337890625,0.0,2474.556884765625,0.8806173205375671,1.0,0.0,3.0,1.0,0.0
18014820,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.936964988708496,0.4191212952136993,0.3778084218502044,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.5699064135551453,0.4886776506900787,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9586125612258912,0.4462246596813202,0.3125176131725311,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9501073360443116,0.4352346360683441,0.412791758775711,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7743577361106873,0.2373102754354477,1.0760815143585205,285.0636291503906,284.95001220703125,302.6615295410156,297.2579650878906,298.50341796875,297.2755126953125,285.06182861328125,1.0,0.5847787261009216,1.0,0.1500000059604644,0.8732456564903259,1.0,-3.203519105911255,0.2657797336578369,2.937739372253418,-0.4609672725200653,1.0,1.0,0.0,130.45693969726562,161.0,63489.20703125,0.0,2591.59619140625,1.0,279.14239501953125,283.208740234375,300.2455749511719,304.31298828125,293.1499938964844,293.1499938964844,278.8500061035156,31402.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956021428108215,1.0,0.0,0.0,3.734593629837036,3.734617710113525,9.30636304019572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.2314453125,0.0,1594.139892578125,1895.4371337890625,0.0,2431.28662109375,0.9207287430763244,1.0,0.0,3.0,1.0,0.0
18014880,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.936964988708496,0.4191212952136993,0.3778084218502044,297.43804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0635681152344,0.9990000128746032,0.5699064135551453,0.4886776506900787,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9586125612258912,0.4462246596813202,0.3125176131725311,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.063720703125,0.9501073360443116,0.4352346360683441,0.412791758775711,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645751953125,0.7743577361106873,0.2373102754354477,1.0760815143585205,285.0636291503906,284.95001220703125,302.6615295410156,297.2579650878906,298.50341796875,297.2755126953125,285.06182861328125,1.0,0.5847787261009216,1.0,0.1500000059604644,0.8732456564903259,1.0,-3.203519105911255,0.2657797336578369,2.937739372253418,-0.4609672725200653,1.0,1.0,0.0,130.45693969726562,161.0,63489.20703125,0.0,2591.59619140625,1.0,279.14239501953125,283.208740234375,300.2455749511719,304.31298828125,293.1499938964844,293.1499938964844,278.8500061035156,31402.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956021428108215,1.0,0.0,0.0,3.734593629837036,3.734617710113525,9.30636304019572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.2314453125,0.0,1594.139892578125,1895.4371337890625,0.0,2431.28662109375,0.9207287430763244,1.0,0.0,3.0,1.0,0.0
18014940,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9157110452651978,0.418028861284256,0.3775299489498138,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.5696226358413696,0.5180954933166504,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9385820031166076,0.4461191296577453,0.31293985247612,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9298174381256104,0.4353920221328735,0.4135540425777435,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.759353756904602,0.2367369383573532,1.0759098529815674,284.9145202636719,284.95001220703125,302.6878662109375,297.2582092285156,298.49249267578125,297.2535095214844,284.9161071777344,1.0,0.5952501893043518,1.0,0.1500000059604644,0.8695259690284729,1.0,-3.239766836166382,0.2712436616420746,2.968523025512696,-0.4638225138187408,0.9144099950790404,0.9144099950790404,0.0,139.89122009277344,179.0,65150.37109375,0.0,2716.517578125,1.0,278.85723876953125,283.03277587890625,300.2933349609375,304.5482177734375,293.1499938964844,293.1499938964844,278.54998779296875,36341.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806588351726532,1.0,0.0,0.0,3.728291511535645,3.728316307067871,9.274980925511044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.9619140625,0.0,1624.641845703125,1895.4371337890625,0.0,2531.8115234375,0.9230183362960817,1.0,0.0,3.0,1.0,0.0
18015000,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9157110452651978,0.418028861284256,0.3775299489498138,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91461181640625,0.9990000128746032,0.5696226358413696,0.5180954933166504,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9385820031166076,0.4461191296577453,0.31293985247612,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.9298174381256104,0.4353920221328735,0.4135540425777435,297.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.759353756904602,0.2367369383573532,1.0759098529815674,284.9145202636719,284.95001220703125,302.6878662109375,297.2582092285156,298.49249267578125,297.2535095214844,284.9161071777344,1.0,0.5952501893043518,1.0,0.1500000059604644,0.8695259690284729,1.0,-3.239766836166382,0.2712436616420746,2.968523025512696,-0.4638225138187408,0.9144099950790404,0.9144099950790404,0.0,139.89122009277344,179.0,65150.37109375,0.0,2716.517578125,1.0,278.85723876953125,283.03277587890625,300.2933349609375,304.5482177734375,293.1499938964844,293.1499938964844,278.54998779296875,36341.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.806588351726532,1.0,0.0,0.0,3.728291511535645,3.728316307067871,9.274980925511044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11107.9619140625,0.0,1624.641845703125,1895.4371337890625,0.0,2531.8115234375,0.9230183362960817,1.0,0.0,3.0,1.0,0.0
18015060,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.893352210521698,0.4168994426727295,0.3769469261169433,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9926334023475648,0.5666437745094299,0.5380357503890991,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734130859375,0.9143065214157104,0.4457216560840606,0.3130037784576416,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.90632301568985,0.4352103471755981,0.4138486981391907,297.1162414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.7427570223808289,0.2360076904296875,1.0749455690383911,284.8736267089844,284.95001220703125,302.70751953125,297.260009765625,298.47174072265625,297.2227783203125,284.8774719238281,1.0,0.6043814420700073,1.0,0.1500000059604644,0.8670538663864136,1.0,-3.2607054710388184,0.2744313180446625,2.986274242401123,-0.4645379483699798,0.8438199162483215,0.8438199162483215,0.0,151.26759338378906,179.0,65719.953125,0.0,2824.25830078125,1.0,278.5695495605469,282.9675598144531,300.2947082519531,304.63543701171875,293.1499938964844,293.1499938964844,278.54998779296875,40874.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131455183029175,1.0,0.0,0.0,3.569185972213745,3.5692100524902344,8.500248895870754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10574.0830078125,0.0,1480.77099609375,1895.4371337890625,0.0,2592.190185546875,0.8916423320770264,1.0,0.0,3.0,1.0,0.0
18015120,297.1192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.8850297331809998,0.4166635870933532,0.3768215775489807,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.985082745552063,0.56596839427948,0.5373380780220032,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.905328631401062,0.4456886351108551,0.3130596578121185,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8884582519531,0.8979830145835876,0.435220330953598,0.4139807820320129,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7364861965179443,0.2357895225286483,1.0747133493423462,284.8885803222656,284.95001220703125,302.713623046875,297.2608337402344,298.46746826171875,297.2154235839844,284.890625,1.0,0.6070664525032043,1.0,0.1500000059604644,0.8662731647491455,1.0,-3.261910915374756,0.2746614515781402,2.9872496128082275,-0.464112251996994,0.8429350852966309,0.8429350852966309,0.0,155.90330505371094,197.0,65689.2734375,0.0,2850.6357421875,1.0,278.558349609375,282.97833251953125,300.2802429199219,304.59490966796875,293.1499938964844,293.1499938964844,278.8500061035156,39760.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129050135612488,1.0,0.0,0.0,3.550431251525879,3.55045485496521,8.411151952714135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9904.4638671875,0.0,1452.558837890625,1895.4371337890625,0.0,2589.970947265625,0.8862885236740112,1.0,0.0,3.0,1.0,0.0
18015180,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8569372296333313,0.416567713022232,0.3771941065788269,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9546754956245422,0.5662093758583069,0.5373075008392334,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8764702677726746,0.446344643831253,0.3138846158981323,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8695951104164124,0.4358989596366882,0.4151655435562134,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7145822644233704,0.2352591156959533,1.075260877609253,284.9923400878906,284.95001220703125,302.7388000488281,297.2656555175781,298.46685791015625,297.2054138183594,284.9915771484375,1.0,0.6179261803627014,1.0,0.1500000059604644,0.8630204200744629,1.0,-3.26479434967041,0.2753888368606567,2.989405393600464,-0.4652270078659057,0.9284950494766236,0.9284950494766236,0.0,174.5656280517578,215.0,65021.3359375,0.0,2961.2080078125,1.0,278.84185791015625,283.0990295410156,300.245361328125,304.4324035644531,293.1499938964844,293.1499938964844,278.54998779296875,33899.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052050471305847,1.0,0.0,0.0,3.650986671447754,3.651010513305664,8.894341476661793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.76171875,0.0,1518.5455322265625,1895.4371337890625,0.0,2519.1083984375,0.9039002060890198,1.0,0.0,3.0,1.0,0.0
18015240,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924011230469,0.8569372296333313,0.416567713022232,0.3771941065788269,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.9546754956245422,0.5662093758583069,0.5373075008392334,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8764702677726746,0.446344643831253,0.3138846158981323,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8695951104164124,0.4358989596366882,0.4151655435562134,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99273681640625,0.7145822644233704,0.2352591156959533,1.075260877609253,284.9923400878906,284.95001220703125,302.7388000488281,297.2656555175781,298.46685791015625,297.2054138183594,284.9915771484375,1.0,0.6179261803627014,1.0,0.1500000059604644,0.8630204200744629,1.0,-3.26479434967041,0.2753888368606567,2.989405393600464,-0.4652270078659057,0.9284950494766236,0.9284950494766236,0.0,174.5656280517578,215.0,65021.3359375,0.0,2961.2080078125,1.0,278.84185791015625,283.0990295410156,300.245361328125,304.4324035644531,293.1499938964844,293.1499938964844,278.54998779296875,33899.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052050471305847,1.0,0.0,0.0,3.650986671447754,3.651010513305664,8.894341476661793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11032.76171875,0.0,1518.5455322265625,1895.4371337890625,0.0,2519.1083984375,0.9039002060890198,1.0,0.0,3.0,1.0,0.0
18015300,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.8456847667694092,0.4160524904727936,0.3773423433303833,297.3045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87457275390625,0.9406229853630066,0.5665357112884521,0.5380756258964539,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8647761940956116,0.4463180005550384,0.3142998218536377,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8581550121307373,0.4359364509582519,0.4157522618770599,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7046189308166504,0.2348608374595642,1.0756630897521973,284.87469482421875,284.95001220703125,302.7511291503906,297.2688293457031,298.466064453125,297.2005920410156,284.8740234375,1.0,0.6233356595039368,1.0,0.1500000059604644,0.8613939881324768,1.0,-3.267589569091797,0.2759385704994201,2.9916508197784424,-0.4653803408145904,0.8446810841560364,0.8446810841560364,0.0,183.7577972412109,215.0,65808.109375,0.0,3018.434326171875,1.0,278.5978698730469,282.9658203125,300.2951965332031,304.6513061523437,293.1499938964844,293.1499938964844,278.54998779296875,38343.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104363083839417,1.0,0.0,0.0,3.602811098098755,3.602835178375244,8.661164656587061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10657.46484375,0.0,1498.609375,1895.4371337890625,0.0,2567.211669921875,0.8942089080810547,1.0,0.0,3.0,1.0,0.0
18015360,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122619628906,0.8350334167480469,0.415426641702652,0.3771157562732696,297.2986755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.9267460703849792,0.566932201385498,0.5387236475944519,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9123229980469,0.8537448644638062,0.4461853504180908,0.3144735693931579,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.847416341304779,0.43587726354599,0.416062593460083,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.6947333216667175,0.2343964278697967,1.0753624439239502,284.912353515625,284.95001220703125,302.7633361816406,297.2724609375,298.4652709960937,297.1956787109375,284.9134216308594,1.0,0.6285907626152039,1.0,0.1500000059604644,0.8597451448440552,1.0,-3.268317461013794,0.2761968970298767,2.9921205043792725,-0.4654155671596527,0.8509888648986816,0.8509888648986816,0.0,193.2148895263672,218.0,65569.671875,0.0,3072.758544921875,1.0,278.55810546875,282.999755859375,300.2850952148437,304.58056640625,293.1499938964844,293.1499938964844,278.8500061035156,38572.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112185597419739,1.0,0.0,0.0,3.527952194213867,3.527975559234619,8.304982088702673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.498046875,0.0,1420.18359375,1895.4371337890625,0.0,2574.41943359375,0.8805228471755981,1.0,0.0,3.0,1.0,0.0
18015420,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8239249587059021,0.4152624309062958,0.3771601915359497,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9127703309059144,0.5688984394073486,0.5407360792160034,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8425451517105103,0.4468528032302856,0.3151038289070129,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8364717364311218,0.4365174472332001,0.4169310927391052,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6840091347694397,0.2339347898960113,1.0748307704925537,285.0011901855469,284.95001220703125,302.7872619628906,297.281005859375,298.4722595214844,297.19696044921875,285.0002136230469,1.0,0.6348685622215271,1.0,0.1500000059604644,0.8564474582672119,1.0,-3.2719497680664062,0.2770343422889709,2.994915246963501,-0.4656923115253448,0.9365049004554749,0.9365049004554749,0.0,204.5286102294922,206.0,65081.53515625,0.0,3143.83447265625,1.0,278.841552734375,283.1044006347656,300.2629699707031,304.4506530761719,293.1499938964844,293.1499938964844,278.54998779296875,33383.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042155504226685,1.0,0.0,0.0,3.649988412857056,3.6500120162963854,8.889478522178251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.8857421875,0.0,1513.5753173828125,1895.4371337890625,0.0,2510.029296875,0.9034165740013124,1.0,0.0,3.0,1.0,0.0
18015480,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8239249587059021,0.4152624309062958,0.3771601915359497,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.9127703309059144,0.5688984394073486,0.5407360792160034,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8425451517105103,0.4468528032302856,0.3151038289070129,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8364717364311218,0.4365174472332001,0.4169310927391052,297.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0016174316406,0.6840091347694397,0.2339347898960113,1.0748307704925537,285.0011901855469,284.95001220703125,302.7872619628906,297.281005859375,298.4722595214844,297.19696044921875,285.0002136230469,1.0,0.6348685622215271,1.0,0.1500000059604644,0.8564474582672119,1.0,-3.2719497680664062,0.2770343422889709,2.994915246963501,-0.4656923115253448,0.9365049004554749,0.9365049004554749,0.0,204.5286102294922,206.0,65081.53515625,0.0,3143.83447265625,1.0,278.841552734375,283.1044006347656,300.2629699707031,304.4506530761719,293.1499938964844,293.1499938964844,278.54998779296875,33383.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042155504226685,1.0,0.0,0.0,3.649988412857056,3.6500120162963854,8.889478522178251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11046.8857421875,0.0,1513.5753173828125,1895.4371337890625,0.0,2510.029296875,0.9034165740013124,1.0,0.0,3.0,1.0,0.0
18015540,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8222134709358215,0.4140922725200653,0.3763899803161621,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120315313339232,0.5700597167015076,0.54207444190979,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8413847088813782,0.446704238653183,0.3151894211769104,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8353683948516846,0.4364564716815948,0.4171014726161957,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6822389364242554,0.2331442683935165,1.0719844102859497,284.9092712402344,284.95001220703125,302.81060791015625,297.2911071777344,298.47265625,297.1905212402344,284.9101867675781,1.0,0.6347170472145081,1.0,0.1500000059604644,0.8531497120857239,1.0,-3.2695300579071045,0.2770037353038788,2.992526292800904,-0.4652027487754822,0.8520892262458801,0.8520892262458801,0.0,205.68048095703125,194.0,65610.0546875,0.0,3144.96923828125,1.0,278.55780029296875,282.9950256347656,300.3053894042969,304.6048583984375,293.1499938964844,293.1499938964844,278.8500061035156,38527.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106430172920227,1.0,0.0,0.0,3.533632516860962,3.533655881881714,8.331746244039095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.6953125,0.0,1425.8214111328125,1895.4371337890625,0.0,2569.1162109375,0.8817080855369568,1.0,0.0,3.0,1.0,0.0
