time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18015600,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8222134709358215,0.4140922725200653,0.3763899803161621,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9120315313339232,0.5700597167015076,0.54207444190979,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8413847088813782,0.446704238653183,0.3151894211769104,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8353683948516846,0.4364564716815948,0.4171014726161957,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6822389364242554,0.2331442683935165,1.0719844102859497,284.9092712402344,284.95001220703125,302.81060791015625,297.2911071777344,298.47265625,297.1905212402344,284.9101867675781,1.0,0.6347170472145081,1.0,0.1500000059604644,0.8531497120857239,1.0,-3.2695300579071045,0.2770037353038788,2.992526292800904,-0.4652027487754822,0.8520892262458801,0.8520892262458801,0.0,205.68048095703125,194.0,65610.0546875,0.0,3144.96923828125,1.0,278.55780029296875,282.9950256347656,300.3053894042969,304.6048583984375,293.1499938964844,293.1499938964844,278.8500061035156,38527.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106430172920227,1.0,0.0,0.0,3.533632516860962,3.533655881881714,8.331746244039095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9903.6953125,0.0,1425.8214111328125,1895.4371337890625,0.0,2569.1162109375,0.8817080855369568,1.0,0.0,3.0,1.0,0.0
18015660,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.82697993516922,0.4140495061874389,0.3758913278579712,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.919999897480011,0.5722244381904602,0.5436486601829529,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8469141125679016,0.4475104510784149,0.3154117166996002,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8407672047615051,0.4371684789657593,0.4173588454723358,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6864044666290283,0.2328418791294098,1.0689754486083984,284.9969482421875,284.95001220703125,302.8333435058594,297.30255126953125,298.4808349609375,297.19403076171875,284.9959411621094,1.0,0.6314370036125183,1.0,0.1500000059604644,0.8497788310050964,1.0,-3.267775297164917,0.2770867645740509,2.9906885623931885,-0.4648628532886505,0.9342948794364928,0.9342948794364928,0.0,200.2769775390625,182.0,65031.33203125,0.0,3111.0146484375,1.0,278.841552734375,283.1004333496094,300.28369140625,304.4696044921875,293.1499938964844,293.1499938964844,278.54998779296875,33510.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803438127040863,1.0,0.0,0.0,3.6505072116851807,3.650530815124512,8.892004643712426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.69140625,0.0,1515.1004638671875,1895.4371337890625,0.0,2502.901123046875,0.9035998582839966,1.0,0.0,3.0,1.0,0.0
18015720,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.82697993516922,0.4140495061874389,0.3758913278579712,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.919999897480011,0.5722244381904602,0.5436486601829529,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8469141125679016,0.4475104510784149,0.3154117166996002,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8407672047615051,0.4371684789657593,0.4173588454723358,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.6864044666290283,0.2328418791294098,1.0689754486083984,284.9969482421875,284.95001220703125,302.8333435058594,297.30255126953125,298.4808349609375,297.19403076171875,284.9959411621094,1.0,0.6314370036125183,1.0,0.1500000059604644,0.8497788310050964,1.0,-3.267775297164917,0.2770867645740509,2.9906885623931885,-0.4648628532886505,0.9342948794364928,0.9342948794364928,0.0,200.2769775390625,182.0,65031.33203125,0.0,3111.0146484375,1.0,278.841552734375,283.1004333496094,300.28369140625,304.4696044921875,293.1499938964844,293.1499938964844,278.54998779296875,33510.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803438127040863,1.0,0.0,0.0,3.6505072116851807,3.650530815124512,8.892004643712426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11044.69140625,0.0,1515.1004638671875,1895.4371337890625,0.0,2502.901123046875,0.9035998582839966,1.0,0.0,3.0,1.0,0.0
18015780,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.834324061870575,0.4130683243274688,0.3749390244483948,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9319018125534058,0.5735418796539307,0.5447795987129211,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8553869724273682,0.4475689232349396,0.3153668940067291,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8490481972694397,0.4372396469116211,0.4172838032245636,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6931724548339844,0.2322586923837661,1.0653164386749268,284.9082946777344,284.95001220703125,302.85546875,297.3150939941406,298.4822692871094,297.1896057128906,284.90924072265625,1.0,0.6264017224311829,1.0,0.1500000059604644,0.8464078903198242,1.0,-3.263453722000122,0.2768030166625976,2.9866507053375244,-0.4640451967716217,0.8502212166786194,0.8502212166786194,0.0,192.2321319580078,170.0,65508.875,0.0,3056.81298828125,1.0,278.5578308105469,282.9950561523437,300.3277893066406,304.6206970214844,293.1499938964844,293.1499938964844,278.8500061035156,38631.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095216751098633,1.0,0.0,0.0,3.528135061264038,3.52815842628479,8.305842698064225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.013671875,0.0,1420.7972412109375,1895.4371337890625,0.0,2558.788818359375,0.8805946111679077,1.0,0.0,3.0,1.0,0.0
18015840,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.834324061870575,0.4130683243274688,0.3749390244483948,297.2906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.9319018125534058,0.5735418796539307,0.5447795987129211,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8553869724273682,0.4475689232349396,0.3153668940067291,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8490481972694397,0.4372396469116211,0.4172838032245636,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6931724548339844,0.2322586923837661,1.0653164386749268,284.9082946777344,284.95001220703125,302.85546875,297.3150939941406,298.4822692871094,297.1896057128906,284.90924072265625,1.0,0.6264017224311829,1.0,0.1500000059604644,0.8464078903198242,1.0,-3.263453722000122,0.2768030166625976,2.9866507053375244,-0.4640451967716217,0.8502212166786194,0.8502212166786194,0.0,192.2321319580078,170.0,65508.875,0.0,3056.81298828125,1.0,278.5578308105469,282.9950561523437,300.3277893066406,304.6206970214844,293.1499938964844,293.1499938964844,278.8500061035156,38631.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095216751098633,1.0,0.0,0.0,3.528135061264038,3.52815842628479,8.305842698064225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.013671875,0.0,1420.7972412109375,1895.4371337890625,0.0,2558.788818359375,0.8805946111679077,1.0,0.0,3.0,1.0,0.0
18015900,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8391664028167725,0.4130626320838928,0.3745011389255523,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.939396858215332,0.574629545211792,0.5453722476959229,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8609128594398499,0.4480027556419372,0.3153598606586456,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8544365763664246,0.4376015365123749,0.4172480404376983,297.11083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01434326171875,0.6975926160812378,0.2321529984474182,1.063429355621338,285.0156555175781,284.95001220703125,302.8663024902344,297.3217163085937,298.486328125,297.19146728515625,285.0163269042969,1.0,0.6234649419784546,1.0,0.1500000059604644,0.8447224497795105,1.0,-3.261312961578369,0.2766701281070709,2.98464298248291,-0.4637584388256073,0.926040768623352,0.926040768623352,0.0,187.39244079589844,170.0,64779.01171875,0.0,3025.267822265625,1.0,278.7987976074219,283.1168212890625,300.2889404296875,304.4175109863281,293.1499938964844,293.1499938964844,278.8500061035156,33974.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036978244781494,1.0,0.0,0.0,3.581814765930176,3.581837654113769,8.560508035770908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10240.7607421875,0.0,1443.751220703125,1895.4371337890625,0.0,2505.28173828125,0.8902153372764587,1.0,0.0,3.0,1.0,0.0
18015960,297.1154479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.8453711271286011,0.4131805598735809,0.3744017779827118,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.9483786821365356,0.575826108455658,0.5462784171104431,297.1831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.8678790330886841,0.4485704004764557,0.3155839145183563,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.8612027168273926,0.4380716383457184,0.4174639582633972,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7031568884849548,0.2321406602859497,1.0622508525848389,284.9965515136719,284.95001220703125,302.8769836425781,297.3285522460937,298.4912414550781,297.1946105957031,284.9950561523437,1.0,0.620477557182312,1.0,0.1500000059604644,0.8430208563804626,1.0,-3.261393547058105,0.2768606543540954,2.984532833099365,-0.4636104702949524,0.9323633313179016,0.9323633313179016,0.0,181.9495086669922,158.0,64939.15625,0.0,2995.15478515625,1.0,278.8422546386719,283.1006164550781,300.3080749511719,304.4874572753906,293.1499938964844,293.1499938964844,278.54998779296875,33451.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020824790000916,1.0,0.0,0.0,3.646343946456909,3.646367311477661,8.871734280546661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11039.419921875,0.0,1510.0548095703125,1895.4371337890625,0.0,2490.47998046875,0.9024160504341124,1.0,0.0,3.0,1.0,0.0
18016020,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8581254482269287,0.4123192429542541,0.3734705746173858,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9656307101249696,0.5772221684455872,0.5473928451538086,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8823180794715881,0.4487970471382141,0.3155869841575622,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8753198981285095,0.4382345676422119,0.4173817634582519,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7142877578735352,0.2317091226577758,1.0588231086730957,284.9091186523437,284.95001220703125,302.8978881835937,297.3426513671875,298.49322509765625,297.19122314453125,284.9100646972656,1.0,0.6140214204788208,1.0,0.1500000059604644,0.8396176695823669,1.0,-3.257404327392578,0.2766472101211548,2.980756998062134,-0.4628318846225738,0.8493240475654602,0.8493240475654602,0.0,171.28207397460938,146.0,65421.3046875,0.0,2927.3349609375,1.0,278.5578918457031,282.9968566894531,300.3551330566406,304.64190673828125,293.1499938964844,293.1499938964844,278.8500061035156,38612.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081669807434082,1.0,0.0,0.0,3.5220537185668945,3.5220770835876465,8.277234542219958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.4921875,0.0,1414.2911376953125,1895.4371337890625,0.0,2546.322998046875,0.8792389035224915,1.0,0.0,3.0,1.0,0.0
18016080,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8581254482269287,0.4123192429542541,0.3734705746173858,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.9656307101249696,0.5772221684455872,0.5473928451538086,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8823180794715881,0.4487970471382141,0.3155869841575622,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8753198981285095,0.4382345676422119,0.4173817634582519,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.7142877578735352,0.2317091226577758,1.0588231086730957,284.9091186523437,284.95001220703125,302.8978881835937,297.3426513671875,298.49322509765625,297.19122314453125,284.9100646972656,1.0,0.6140214204788208,1.0,0.1500000059604644,0.8396176695823669,1.0,-3.257404327392578,0.2766472101211548,2.980756998062134,-0.4628318846225738,0.8493240475654602,0.8493240475654602,0.0,171.28207397460938,146.0,65421.3046875,0.0,2927.3349609375,1.0,278.5578918457031,282.9968566894531,300.3551330566406,304.64190673828125,293.1499938964844,293.1499938964844,278.8500061035156,38612.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8081669807434082,1.0,0.0,0.0,3.5220537185668945,3.5220770835876465,8.277234542219958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9889.4921875,0.0,1414.2911376953125,1895.4371337890625,0.0,2546.322998046875,0.8792389035224915,1.0,0.0,3.0,1.0,0.0
18016140,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8751192092895508,0.4125128090381622,0.3729680776596069,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9846541285514832,0.5795583724975586,0.5488969683647156,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9009798765182496,0.4499419033527374,0.3158706724643707,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8936215043067932,0.4391307234764099,0.4175774157047272,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7273787260055542,0.2317069321870803,1.05606210231781,284.9968566894531,284.95001220703125,302.9181823730469,297.35723876953125,298.5022888183594,297.19677734375,284.99591064453125,1.0,0.6073262691497803,1.0,0.1500000059604644,0.8362144827842712,1.0,-3.255857467651367,0.276799589395523,2.979057788848877,-0.462391048669815,0.9314223527908324,0.9314223527908324,0.0,159.60179138183594,134.0,64867.7890625,0.0,2859.18310546875,1.0,278.8414611816406,283.1022033691406,300.337646484375,304.5122375488281,293.1499938964844,293.1499938964844,278.54998779296875,33508.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008143901824951,1.0,0.0,0.0,3.639674186706543,3.639697551727295,8.839308520691702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.744140625,0.0,1503.118896484375,1895.4371337890625,0.0,2478.873291015625,0.9011684656143188,1.0,0.0,3.0,1.0,0.0
18016200,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.8751192092895508,0.4125128090381622,0.3729680776596069,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9846541285514832,0.5795583724975586,0.5488969683647156,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9009798765182496,0.4499419033527374,0.3158706724643707,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.8936215043067932,0.4391307234764099,0.4175774157047272,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7273787260055542,0.2317069321870803,1.05606210231781,284.9968566894531,284.95001220703125,302.9181823730469,297.35723876953125,298.5022888183594,297.19677734375,284.99591064453125,1.0,0.6073262691497803,1.0,0.1500000059604644,0.8362144827842712,1.0,-3.255857467651367,0.276799589395523,2.979057788848877,-0.462391048669815,0.9314223527908324,0.9314223527908324,0.0,159.60179138183594,134.0,64867.7890625,0.0,2859.18310546875,1.0,278.8414611816406,283.1022033691406,300.337646484375,304.5122375488281,293.1499938964844,293.1499938964844,278.54998779296875,33508.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8008143901824951,1.0,0.0,0.0,3.639674186706543,3.639697551727295,8.839308520691702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11031.744140625,0.0,1503.118896484375,1895.4371337890625,0.0,2478.873291015625,0.9011684656143188,1.0,0.0,3.0,1.0,0.0
18016260,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.8910248279571533,0.411819726228714,0.3722677230834961,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.999006986618042,0.5807380676269531,0.5495789647102356,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9193325638771056,0.4502215683460235,0.3159681856632232,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.9109179377555848,0.4392935931682586,0.4175671339035034,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.739234209060669,0.2314186245203018,1.053561449050903,284.9006042480469,284.95001220703125,302.93475341796875,297.3696594238281,298.50360107421875,297.1940002441406,284.9037170410156,1.0,0.6015524864196777,1.0,0.1500000059604644,0.833363950252533,1.0,-3.2528913021087646,0.2766876220703125,2.976203680038452,-0.4616106152534485,0.8476452231407166,0.8476452231407166,0.0,150.07603454589844,134.0,65375.69921875,0.0,2800.142578125,1.0,278.5639953613281,282.99224853515625,300.3894348144531,304.6866149902344,293.1499938964844,293.1499938964844,278.54998779296875,39191.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.807101845741272,1.0,0.0,0.0,3.526313304901123,3.526336669921875,8.297266731460695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10534.2548828125,0.0,1422.93310546875,1895.4371337890625,0.0,2536.5302734375,0.8805246353149414,1.0,0.0,3.0,1.0,0.0
18016320,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.8932054042816162,0.4117122590541839,0.3720877766609192,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.5810343027114868,0.5474176406860352,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9220311045646667,0.4502911567687988,0.3159572780132293,297.1872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.9134902954101562,0.4393332898616791,0.4175324738025665,297.11865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7408744692802429,0.231360986828804,1.0530328750610352,284.9087829589844,284.95001220703125,302.9378662109375,297.3720397949219,298.5037841796875,297.1937866210937,284.9091186523437,1.0,0.6002901196479797,1.0,0.1500000059604644,0.8328210115432739,1.0,-3.249535322189331,0.2762604653835296,2.973274946212769,-0.4610942006111145,0.8482999205589294,0.8482999205589294,0.0,148.71498107910156,122.0,65337.37890625,0.0,2785.5107421875,1.0,278.55792236328125,282.9970397949219,300.384765625,304.6678771972656,293.1499938964844,293.1499938964844,278.8500061035156,38595.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8069186210632324,1.0,0.0,0.0,3.518175840377808,3.51819920539856,8.259017931777635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9886.455078125,0.0,1410.1094970703125,1895.4371337890625,0.0,2534.84619140625,0.878349781036377,1.0,0.0,3.0,1.0,0.0
18016380,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9071868062019348,0.4117711782455444,0.3716900944709778,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.586024284362793,0.5230496525764465,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9390882849693298,0.4513846933841705,0.3163765072822571,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.930103838443756,0.4401046335697174,0.417838841676712,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.751282811164856,0.231308177113533,1.051061511039734,284.9795837402344,284.95001220703125,302.9569702148437,297.3868408203125,298.52069091796875,297.2099304199219,284.9781188964844,1.0,0.5912638902664185,1.0,0.1500000059604644,0.8294275999069214,1.0,-3.2181925773620605,0.2721283435821533,2.9460642337799072,-0.4580905735492706,0.9129124283790588,0.9129124283790588,0.0,140.3629608154297,110.0,64302.5625,0.0,2675.407470703125,1.0,278.84136962890625,283.0946960449219,300.3638000488281,304.51348876953125,293.1499938964844,293.1499938964844,278.54998779296875,34175.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989813685417175,1.0,0.0,0.0,3.6142289638519287,3.6142523288726807,8.716148727216932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.7197265625,0.0,1480.217529296875,1895.4371337890625,0.0,2462.115478515625,0.8957855701446533,1.0,0.0,3.0,1.0,0.0
18016440,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9797058105469,0.9071868062019348,0.4117711782455444,0.3716900944709778,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9795227050781,0.9990000128746032,0.586024284362793,0.5230496525764465,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.9390882849693298,0.4513846933841705,0.3163765072822571,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9796447753906,0.930103838443756,0.4401046335697174,0.417838841676712,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9802551269531,0.751282811164856,0.231308177113533,1.051061511039734,284.9795837402344,284.95001220703125,302.9569702148437,297.3868408203125,298.52069091796875,297.2099304199219,284.9781188964844,1.0,0.5912638902664185,1.0,0.1500000059604644,0.8294275999069214,1.0,-3.2181925773620605,0.2721283435821533,2.9460642337799072,-0.4580905735492706,0.9129124283790588,0.9129124283790588,0.0,140.3629608154297,110.0,64302.5625,0.0,2675.407470703125,1.0,278.84136962890625,283.0946960449219,300.3638000488281,304.51348876953125,293.1499938964844,293.1499938964844,278.54998779296875,34175.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989813685417175,1.0,0.0,0.0,3.6142289638519287,3.6142523288726807,8.716148727216932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.7197265625,0.0,1480.217529296875,1895.4371337890625,0.0,2462.115478515625,0.8957855701446533,1.0,0.0,3.0,1.0,0.0
18016500,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581848144531,0.9159896969795228,0.4113403260707855,0.371416687965393,297.3490905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.9990000128746032,0.5895259976387024,0.5092999935150146,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9487840533256532,0.4515653252601623,0.3165566325187683,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.9398281574249268,0.4401759505271911,0.4179462194442749,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.757571280002594,0.2311494946479797,1.0500859022140503,284.8580627441406,284.95001220703125,302.9662780761719,297.3941955566406,298.5311279296875,297.2207946777344,284.8582763671875,1.0,0.5862478017807007,1.0,0.1500000059604644,0.8277308344841003,1.0,-3.2005069255828857,0.2697807252407074,2.930726289749145,-0.4564052224159241,0.8210820555686951,0.8210820555686951,0.0,135.829833984375,110.0,64661.328125,0.0,2615.10546875,1.0,278.5994873046875,282.96612548828125,300.41455078125,304.7107238769531,293.1499938964844,293.1499938964844,278.54998779296875,39663.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8034691214561462,1.0,0.0,0.0,3.538538932800293,3.538562536239624,8.354900273843668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10510.5556640625,0.0,1439.2371826171875,1895.4371337890625,0.0,2503.184814453125,0.8804660439491272,1.0,0.0,3.0,1.0,0.0
18016560,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.9253868460655212,0.410896897315979,0.3708172440528869,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.9990000128746032,0.5936366319656372,0.4952324628829956,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9584076404571532,0.4517163932323456,0.3165173828601837,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.949665069580078,0.4402182698249817,0.4178007543087005,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.764218807220459,0.2309759259223938,1.0485061407089231,284.900390625,284.95001220703125,302.9754638671875,297.4014587402344,298.5433654785156,297.2338562011719,284.9007568359375,1.0,0.5808926224708557,1.0,0.1500000059604644,0.8259472846984863,1.0,-3.180752992630005,0.2671534419059753,2.9135994911193848,-0.4545622169971466,0.8264820575714111,0.8264820575714111,0.0,131.23045349121094,128.0,64102.83203125,0.0,2551.003173828125,1.0,278.55859375,283.0086669921875,300.4041748046875,304.6174621582031,293.1499938964844,293.1499938964844,278.8500061035156,39607.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8030371069908142,1.0,0.0,0.0,3.4428417682647705,3.442864418029785,7.90910632986197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9731.197265625,0.0,1340.1336669921875,1895.4371337890625,0.0,2499.2255859375,0.86260986328125,1.0,0.0,3.0,1.0,0.0
18016620,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9289267659187316,0.4112036228179931,0.3707916140556335,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.6023269295692444,0.4903702437877655,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.96246600151062,0.4530653059482574,0.3172372579574585,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9536508321762084,0.441202312707901,0.4184645116329193,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7667657136917114,0.2312138676643371,1.0486341714859009,284.99169921875,284.95001220703125,302.99334716796875,297.4156188964844,298.57427978515625,297.2672119140625,284.9917297363281,1.0,0.5803584456443787,1.0,0.1500000059604644,0.8223800659179688,1.0,-3.1766350269317627,0.2670012414455414,2.9096336364746094,-0.4543681144714355,0.9049872756004332,0.9049872756004332,0.0,129.74716186523438,148.0,63530.890625,0.0,2534.9541015625,1.0,278.8407287597656,283.11834716796875,300.3880920410156,304.4749450683594,293.1499938964844,293.1499938964844,278.54998779296875,33838.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939072847366333,1.0,0.0,0.0,3.549506664276123,3.5495293140411377,8.40677216729091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.755859375,0.0,1408.4876708984375,1895.4371337890625,0.0,2415.85693359375,0.8812665343284607,1.0,0.0,3.0,1.0,0.0
18016680,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9289267659187316,0.4112036228179931,0.3707916140556335,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9990000128746032,0.6023269295692444,0.4903702437877655,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.96246600151062,0.4530653059482574,0.3172372579574585,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.9536508321762084,0.441202312707901,0.4184645116329193,297.1281433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.7667657136917114,0.2312138676643371,1.0486341714859009,284.99169921875,284.95001220703125,302.99334716796875,297.4156188964844,298.57427978515625,297.2672119140625,284.9917297363281,1.0,0.5803584456443787,1.0,0.1500000059604644,0.8223800659179688,1.0,-3.1766350269317627,0.2670012414455414,2.9096336364746094,-0.4543681144714355,0.9049872756004332,0.9049872756004332,0.0,129.74716186523438,148.0,63530.890625,0.0,2534.9541015625,1.0,278.8407287597656,283.11834716796875,300.3880920410156,304.4749450683594,293.1499938964844,293.1499938964844,278.54998779296875,33838.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7939072847366333,1.0,0.0,0.0,3.549506664276123,3.5495293140411377,8.40677216729091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10823.755859375,0.0,1408.4876708984375,1895.4371337890625,0.0,2415.85693359375,0.8812665343284607,1.0,0.0,3.0,1.0,0.0
18016740,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9168908596038818,0.4106352627277374,0.3706389367580414,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.9990000128746032,0.6066819429397583,0.5069287419319153,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.951936662197113,0.4537065625190735,0.3179362714290619,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9425432085990906,0.4416042864322662,0.4191603064537048,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7586212754249573,0.2311513572931289,1.0496286153793335,284.9278564453125,284.95001220703125,303.0106201171875,297.4291381835937,298.5824890136719,297.2728576660156,284.9282531738281,1.0,0.586898684501648,1.0,0.1500000059604644,0.818812906742096,1.0,-3.1992101669311523,0.2706893384456634,2.928520917892456,-0.455812394618988,0.8444341421127319,0.8444341421127319,0.0,135.0986328125,168.0,64484.01953125,0.0,2608.6435546875,1.0,278.5591125488281,283.0268859863281,300.4423828125,304.656494140625,293.1499938964844,293.1499938964844,278.8500061035156,37648.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000787496566772,1.0,0.0,0.0,3.450606107711792,3.4506285190582275,7.944819913063839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.13671875,0.0,1334.1029052734375,1895.4371337890625,0.0,2472.145263671875,0.8627314567565918,1.0,0.0,3.0,1.0,0.0
18016800,297.1197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9168908596038818,0.4106352627277374,0.3706389367580414,297.4418640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278869628906,0.9990000128746032,0.6066819429397583,0.5069287419319153,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.951936662197113,0.4537065625190735,0.3179362714290619,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.9425432085990906,0.4416042864322662,0.4191603064537048,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275817871094,0.7586212754249573,0.2311513572931289,1.0496286153793335,284.9278564453125,284.95001220703125,303.0106201171875,297.4291381835937,298.5824890136719,297.2728576660156,284.9282531738281,1.0,0.586898684501648,1.0,0.1500000059604644,0.818812906742096,1.0,-3.1992101669311523,0.2706893384456634,2.928520917892456,-0.455812394618988,0.8444341421127319,0.8444341421127319,0.0,135.0986328125,168.0,64484.01953125,0.0,2608.6435546875,1.0,278.5591125488281,283.0268859863281,300.4423828125,304.656494140625,293.1499938964844,293.1499938964844,278.8500061035156,37648.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000787496566772,1.0,0.0,0.0,3.450606107711792,3.4506285190582275,7.944819913063839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.13671875,0.0,1334.1029052734375,1895.4371337890625,0.0,2472.145263671875,0.8627314567565918,1.0,0.0,3.0,1.0,0.0
18016860,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8988269567489624,0.4109655916690826,0.371045708656311,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.6074298024177551,0.5362035036087036,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9331266283988952,0.4551392793655395,0.3190264999866485,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9232574701309204,0.4426402151584625,0.4202989339828491,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7454872131347656,0.2313286066055297,1.0516395568847656,285.0220642089844,284.95001220703125,303.0272827148437,297.4417724609375,298.577880859375,297.2623596191406,285.0216369628906,1.0,0.5982740521430969,1.0,0.1500000059604644,0.8153771162033081,1.0,-3.239978075027466,0.2770317792892456,2.9629461765289307,-0.4585810005664825,0.944576621055603,0.944576621055603,0.0,144.9798583984375,186.0,64705.9296875,0.0,2745.36865234375,1.0,278.841064453125,283.1263427734375,300.4325561523437,304.5827941894531,293.1499938964844,293.1499938964844,278.54998779296875,32305.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948927283287048,1.0,0.0,0.0,3.6099178791046143,3.609941005706787,8.695367910149798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.033203125,0.0,1461.6925048828125,1895.4371337890625,0.0,2424.825439453125,0.8937118649482727,1.0,0.0,3.0,1.0,0.0
18016920,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8988269567489624,0.4109655916690826,0.371045708656311,297.41241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.9990000128746032,0.6074298024177551,0.5362035036087036,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9331266283988952,0.4551392793655395,0.3190264999866485,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220642089844,0.9232574701309204,0.4426402151584625,0.4202989339828491,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.7454872131347656,0.2313286066055297,1.0516395568847656,285.0220642089844,284.95001220703125,303.0272827148437,297.4417724609375,298.577880859375,297.2623596191406,285.0216369628906,1.0,0.5982740521430969,1.0,0.1500000059604644,0.8153771162033081,1.0,-3.239978075027466,0.2770317792892456,2.9629461765289307,-0.4585810005664825,0.944576621055603,0.944576621055603,0.0,144.9798583984375,186.0,64705.9296875,0.0,2745.36865234375,1.0,278.841064453125,283.1263427734375,300.4325561523437,304.5827941894531,293.1499938964844,293.1499938964844,278.54998779296875,32305.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948927283287048,1.0,0.0,0.0,3.6099178791046143,3.609941005706787,8.695367910149798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11026.033203125,0.0,1461.6925048828125,1895.4371337890625,0.0,2424.825439453125,0.8937118649482727,1.0,0.0,3.0,1.0,0.0
18016980,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8781017065048218,0.4101418554782867,0.3709990680217743,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9990000128746032,0.6035150289535522,0.572346568107605,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9099290370941162,0.4556040167808532,0.3198557794094085,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.9009719491004944,0.4428412616252899,0.4211456179618835,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7301077246665955,0.230926975607872,1.0527050495147705,284.9291687011719,284.95001220703125,303.0433349609375,297.45330810546875,298.55242919921875,297.22589111328125,284.9305419921875,1.0,0.6119905710220337,1.0,0.1500000059604644,0.8119412660598755,1.0,-3.2868802547454834,0.2843299210071563,3.0025503635406494,-0.4614043533802032,0.8742470741271973,0.8742470741271973,0.0,158.20677185058594,204.0,66204.4609375,0.0,2916.917236328125,1.0,278.55780029296875,283.00177001953125,300.4833374023437,304.8067932128906,293.1499938964844,293.1499938964844,278.8500061035156,36881.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044824600219727,1.0,0.0,0.0,3.560640811920166,3.560664176940918,8.459596756438259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.9521484375,0.0,1442.4381103515625,1895.4371337890625,0.0,2512.477783203125,0.886425793170929,1.0,0.0,3.0,1.0,0.0
18017040,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92901611328125,0.8781017065048218,0.4101418554782867,0.3709990680217743,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292907714844,0.9990000128746032,0.6035150289535522,0.572346568107605,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9291076660156,0.9099290370941162,0.4556040167808532,0.3198557794094085,297.1917419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.9009719491004944,0.4428412616252899,0.4211456179618835,297.1323547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92828369140625,0.7301077246665955,0.230926975607872,1.0527050495147705,284.9291687011719,284.95001220703125,303.0433349609375,297.45330810546875,298.55242919921875,297.22589111328125,284.9305419921875,1.0,0.6119905710220337,1.0,0.1500000059604644,0.8119412660598755,1.0,-3.2868802547454834,0.2843299210071563,3.0025503635406494,-0.4614043533802032,0.8742470741271973,0.8742470741271973,0.0,158.20677185058594,204.0,66204.4609375,0.0,2916.917236328125,1.0,278.55780029296875,283.00177001953125,300.4833374023437,304.8067932128906,293.1499938964844,293.1499938964844,278.8500061035156,36881.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044824600219727,1.0,0.0,0.0,3.560640811920166,3.560664176940918,8.459596756438259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.9521484375,0.0,1442.4381103515625,1895.4371337890625,0.0,2512.477783203125,0.886425793170929,1.0,0.0,3.0,1.0,0.0
18017100,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8612504005432129,0.410017192363739,0.371112048625946,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.9838666915893556,0.6017654538154602,0.571272611618042,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.892166018486023,0.4560618698596954,0.3203724920749664,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.8835868239402771,0.4430966675281524,0.4216907322406769,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7171757817268372,0.2307100147008896,1.05359947681427,285.0278015136719,284.95001220703125,303.0511474609375,297.4585876464844,298.5411376953125,297.21026611328125,285.02886962890625,1.0,0.6180433034896851,1.0,0.1500000059604644,0.8102233409881592,1.0,-3.287928581237793,0.2847112119197845,3.003217458724976,-0.4606714248657226,0.9496906399726868,0.9496906399726868,0.0,169.14007568359375,204.0,65538.09375,0.0,2980.648681640625,1.0,278.8004150390625,283.1148681640625,300.4434509277344,304.6205444335937,293.1499938964844,293.1499938964844,278.8500061035156,33164.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004918694496155,1.0,0.0,0.0,3.626328945159912,3.626352310180664,8.774607636041765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.6845703125,0.0,1485.9117431640625,1895.4371337890625,0.0,2475.923095703125,0.8993595242500305,1.0,0.0,3.0,1.0,0.0
18017160,297.1235046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8481259346008301,0.4099762141704559,0.3714631199836731,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9691399335861206,0.6012210249900818,0.570685863494873,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.006103515625,0.8782427906990051,0.4565982818603515,0.3210419118404388,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8697925209999084,0.4434239864349365,0.4223965108394623,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.7058680653572083,0.2305378913879394,1.0546934604644775,285.00604248046875,284.95001220703125,303.05877685546875,297.4635009765625,298.5370178222656,297.2027282714844,285.0040588378906,1.0,0.6239326596260071,1.0,0.1500000059604644,0.8086952567100525,1.0,-3.290611505508423,0.2853225469589233,3.00528883934021,-0.4606164693832397,0.9581655263900756,0.9581655263900756,0.0,179.25411987304688,222.0,65773.9765625,0.0,3043.233642578125,1.0,278.8425598144531,283.0949401855469,300.4570007324219,304.69305419921875,293.1499938964844,293.1499938964844,278.54998779296875,32837.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000847697257996,1.0,0.0,0.0,3.699223518371582,3.6992475986480713,9.13091810161859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11218.25,0.0,1564.6444091796875,1895.4371337890625,0.0,2472.2001953125,0.9138880372047424,1.0,0.0,3.0,1.0,0.0
18017220,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8260102272033691,0.4086879789829254,0.3713212609291076,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9405336976051332,0.6005169153213501,0.5706561803817749,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8547609448432922,0.4566321969032287,0.3218225836753845,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8467361330986023,0.4431810677051544,0.4231680929660797,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6853138208389282,0.2296976298093795,1.0552544593811035,284.9024658203125,284.95001220703125,303.0736389160156,297.4721374511719,298.5276184082031,297.1867370605469,284.9039306640625,1.0,0.6350449919700623,1.0,0.1500000059604644,0.8056390881538391,1.0,-3.2929532527923584,0.2861044108867645,3.0068488121032715,-0.4601131677627563,0.8640438914299011,0.8640438914299011,0.0,199.23692321777344,225.0,66421.1328125,0.0,3160.641845703125,1.0,278.557373046875,282.97515869140625,300.4922180175781,304.84747314453125,293.1499938964844,293.1499938964844,278.8500061035156,38417.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076058030128479,1.0,0.0,0.0,3.5923280715942383,3.5923519134521484,8.610834925093513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.203125,0.0,1487.751220703125,1895.4371337890625,0.0,2541.16259765625,0.8945546746253967,1.0,0.0,3.0,1.0,0.0
18017280,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.8260102272033691,0.4086879789829254,0.3713212609291076,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9405336976051332,0.6005169153213501,0.5706561803817749,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.8547609448432922,0.4566321969032287,0.3218225836753845,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8467361330986023,0.4431810677051544,0.4231680929660797,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015197753906,0.6853138208389282,0.2296976298093795,1.0552544593811035,284.9024658203125,284.95001220703125,303.0736389160156,297.4721374511719,298.5276184082031,297.1867370605469,284.9039306640625,1.0,0.6350449919700623,1.0,0.1500000059604644,0.8056390881538391,1.0,-3.2929532527923584,0.2861044108867645,3.0068488121032715,-0.4601131677627563,0.8640438914299011,0.8640438914299011,0.0,199.23692321777344,225.0,66421.1328125,0.0,3160.641845703125,1.0,278.557373046875,282.97515869140625,300.4922180175781,304.84747314453125,293.1499938964844,293.1499938964844,278.8500061035156,38417.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076058030128479,1.0,0.0,0.0,3.5923280715942383,3.5923519134521484,8.610834925093513e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10044.203125,0.0,1487.751220703125,1895.4371337890625,0.0,2541.16259765625,0.8945546746253967,1.0,0.0,3.0,1.0,0.0
18017340,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.814757764339447,0.4085224568843841,0.3713383674621582,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.925414741039276,0.6015996336936951,0.5717505812644958,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8435346484184265,0.457624226808548,0.3226662278175354,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8355808854103088,0.4437086284160614,0.4239130318164825,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6746896505355835,0.2292881309986114,1.05497944355011,284.9993896484375,284.95001220703125,303.087890625,297.47900390625,298.5296630859375,297.18536376953125,284.9984130859375,1.0,0.6414832472801208,1.0,0.1500000059604644,0.8025829195976257,1.0,-3.295864582061768,0.2869863212108612,3.008878231048584,-0.4597919285297394,0.9516288638114928,0.9516288638114928,0.0,211.14620971679688,213.0,65849.7890625,0.0,3234.089111328125,1.0,278.8420104980469,283.0884094238281,300.4637756347656,304.70562744140625,293.1499938964844,293.1499938964844,278.54998779296875,33477.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801081120967865,1.0,0.0,0.0,3.707388877868652,3.7074129581451416,9.171272381536256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.3212890625,0.0,1578.78955078125,1895.4371337890625,0.0,2481.3134765625,0.9163943529129028,1.0,0.0,3.0,1.0,0.0
18017400,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.814757764339447,0.4085224568843841,0.3713383674621582,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.925414741039276,0.6015996336936951,0.5717505812644958,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8435346484184265,0.457624226808548,0.3226662278175354,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8355808854103088,0.4437086284160614,0.4239130318164825,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6746896505355835,0.2292881309986114,1.05497944355011,284.9993896484375,284.95001220703125,303.087890625,297.47900390625,298.5296630859375,297.18536376953125,284.9984130859375,1.0,0.6414832472801208,1.0,0.1500000059604644,0.8025829195976257,1.0,-3.295864582061768,0.2869863212108612,3.008878231048584,-0.4597919285297394,0.9516288638114928,0.9516288638114928,0.0,211.14620971679688,213.0,65849.7890625,0.0,3234.089111328125,1.0,278.8420104980469,283.0884094238281,300.4637756347656,304.70562744140625,293.1499938964844,293.1499938964844,278.54998779296875,33477.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.801081120967865,1.0,0.0,0.0,3.707388877868652,3.7074129581451416,9.171272381536256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11228.3212890625,0.0,1578.78955078125,1895.4371337890625,0.0,2481.3134765625,0.9163943529129028,1.0,0.0,3.0,1.0,0.0
