time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18017460,297.11041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.8128620982170105,0.4074818193912506,0.3707211911678314,297.2551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9237632751464844,0.6018924117088318,0.5723212361335754,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.8423102498054504,0.4577786326408386,0.3229898512363434,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.834201455116272,0.4435604810714721,0.4240378439426422,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.6728823184967041,0.2286372035741806,1.0528525114059448,284.8990783691406,284.95001220703125,303.1004333496094,297.4835510253906,298.52618408203125,297.1778259277344,284.9012145996094,1.0,0.6415760517120361,1.0,0.1500000059604644,0.7995553612709045,1.0,-3.2938034534454346,0.2871388494968414,3.006664514541626,-0.4588989019393921,0.8611083030700684,0.8611083030700684,0.0,212.65255737304688,213.0,66397.7421875,0.0,3237.975341796875,1.0,278.559814453125,282.9725952148437,300.5027770996094,304.86376953125,293.1499938964844,293.1499938964844,278.54998779296875,38928.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078064918518066,1.0,0.0,0.0,3.594583511352539,3.594607353210449,8.621651090834348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10707.3125,0.0,1493.964599609375,1895.4371337890625,0.0,2543.008056640625,0.8954786062240601,1.0,0.0,3.0,1.0,0.0
18017520,297.110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.8129217028617859,0.4074113667011261,0.3706289231777191,297.2544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.9239422082901,0.6019372344017029,0.5723338723182678,297.1993713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8424376845359802,0.4578082263469696,0.3229905366897583,297.1795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031066894531,0.8343105316162109,0.4435583651065826,0.4240137636661529,297.12030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.6729282140731812,0.228586196899414,1.0525553226470947,284.9031677246094,284.95001220703125,303.1015014648437,297.4838562011719,298.52606201171875,297.1773681640625,284.9044494628906,1.0,0.6414152979850769,1.0,0.1500000059604644,0.7992920875549316,1.0,-3.2933218479156494,0.2871085703372955,3.0062131881713867,-0.4588156640529632,0.8612229824066162,0.8612229824066162,0.0,212.4968719482422,201.0,66381.265625,0.0,3236.02880859375,1.0,278.5573425292969,282.9754333496094,300.49951171875,304.8536682128906,293.1499938964844,293.1499938964844,278.8500061035156,38681.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8077297806739807,1.0,0.0,0.0,3.590051651000977,3.590075731277466,8.599925536145747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10040.783203125,0.0,1487.221923828125,1895.4371337890625,0.0,2542.302490234375,0.8942934274673462,1.0,0.0,3.0,1.0,0.0
18017580,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8175508975982666,0.4074611365795135,0.3702003955841064,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9313358068466188,0.6033732295036316,0.5731998682022095,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.847939133644104,0.4589926600456238,0.3234700858592987,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8394041657447815,0.4442313611507416,0.4242177605628967,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6768679022789001,0.2283942699432373,1.0500046014785769,284.9981384277344,284.95001220703125,303.1145324707031,297.4864807128906,298.53094482421875,297.1798400878906,284.99713134765625,1.0,0.6381954550743103,1.0,0.1500000059604644,0.7960013151168823,1.0,-3.291595458984375,0.2873715758323669,3.0042240619659424,-0.4581393897533417,0.9472726583480836,0.9472726583480836,0.0,207.141357421875,189.0,65732.6328125,0.0,3202.12744140625,1.0,278.84197998046875,283.08819580078125,300.4693908691406,304.70574951171875,293.1499938964844,293.1499938964844,278.54998779296875,33614.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800877034664154,1.0,0.0,0.0,3.700892925262451,3.700917005538941,9.139160397353409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.5068359375,0.0,1572.429931640625,1895.4371337890625,0.0,2479.446533203125,0.915024995803833,1.0,0.0,3.0,1.0,0.0
18017640,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.8175508975982666,0.4074611365795135,0.3702003955841064,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.9313358068466188,0.6033732295036316,0.5731998682022095,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.847939133644104,0.4589926600456238,0.3234700858592987,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.8394041657447815,0.4442313611507416,0.4242177605628967,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.6768679022789001,0.2283942699432373,1.0500046014785769,284.9981384277344,284.95001220703125,303.1145324707031,297.4864807128906,298.53094482421875,297.1798400878906,284.99713134765625,1.0,0.6381954550743103,1.0,0.1500000059604644,0.7960013151168823,1.0,-3.291595458984375,0.2873715758323669,3.0042240619659424,-0.4581393897533417,0.9472726583480836,0.9472726583480836,0.0,207.141357421875,189.0,65732.6328125,0.0,3202.12744140625,1.0,278.84197998046875,283.08819580078125,300.4693908691406,304.70574951171875,293.1499938964844,293.1499938964844,278.54998779296875,33614.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.800877034664154,1.0,0.0,0.0,3.700892925262451,3.700917005538941,9.139160397353409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.5068359375,0.0,1572.429931640625,1895.4371337890625,0.0,2479.446533203125,0.915024995803833,1.0,0.0,3.0,1.0,0.0
18017700,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712463378906,0.8210739493370056,0.4070604741573334,0.3699547350406647,297.2518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.9367750287055968,0.6036692261695862,0.5735880732536316,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710327148437,0.8520541191101074,0.4592247605323791,0.3236900568008423,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.84327232837677,0.444280058145523,0.4243045449256897,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6800484657287598,0.2281898558139801,1.0488145351409912,284.8709411621094,284.95001220703125,303.1208190917969,297.48687744140625,298.5304260253906,297.1776428222656,284.8693542480469,1.0,0.6359256505966187,1.0,0.1500000059604644,0.7943558692932129,1.0,-3.290711164474488,0.2875028252601623,3.0032083988189697,-0.4576844573020935,0.8575646281242371,0.8575646281242371,0.0,203.24107360839844,189.0,66547.171875,0.0,3178.267578125,1.0,278.5965881347656,282.9455871582031,300.5160827636719,304.92529296875,293.1499938964844,293.1499938964844,278.54998779296875,37995.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063777089118958,1.0,0.0,0.0,3.660362958908081,3.660387516021729,8.940083944253274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10825.04296875,0.0,1559.7015380859375,1895.4371337890625,0.0,2529.876220703125,0.9067769646644592,1.0,0.0,3.0,1.0,0.0
18017760,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904296875,0.8245491981506348,0.4065544903278351,0.3693286478519439,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.9422548413276672,0.6038501262664795,0.5735816955566406,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8562561869621277,0.4593611359596252,0.3236531019210815,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8472419381141663,0.4442304074764251,0.4240922331809997,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.683295726776123,0.2279254049062729,1.0468806028366089,284.9044494628906,284.95001220703125,303.1269836425781,297.48663330078125,298.5290832519531,297.1742553710937,284.9057922363281,1.0,0.6332191228866577,1.0,0.1500000059604644,0.7926945686340332,1.0,-3.287327289581299,0.2872719764709472,3.000055313110352,-0.4570885896682739,0.8586103916168213,0.8586103916168213,0.0,199.109619140625,177.0,66215.046875,0.0,3147.626708984375,1.0,278.5575866699219,282.9784545898437,300.50152587890625,304.846435546875,293.1499938964844,293.1499938964844,278.8500061035156,38762.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8073595762252808,1.0,0.0,0.0,3.578770160675049,3.578794002532959,8.545961236450239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10019.8154296875,0.0,1475.6229248046875,1895.4371337890625,0.0,2538.899169921875,0.8918824195861816,1.0,0.0,3.0,1.0,0.0
18017820,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8348364233970642,0.4067370891571045,0.3688537776470184,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.957099676132202,0.6053168177604675,0.5743069052696228,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8683865070343018,0.4606755971908569,0.3240919709205627,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8587058782577515,0.4450083076953888,0.4242148101329803,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6927826404571533,0.2279209047555923,1.044316053390503,284.9980773925781,284.95001220703125,303.1387939453125,297.4841003417969,298.5347595214844,297.1780090332031,284.9970703125,1.0,0.6273489594459534,1.0,0.1500000059604644,0.7893720269203186,1.0,-3.285211563110352,0.2875121235847473,2.997699499130249,-0.4563946425914764,0.9441174864768982,0.9441174864768982,0.0,188.8326110839844,165.0,65572.6484375,0.0,3085.386962890625,1.0,278.8418884277344,283.0897827148437,300.4673156738281,304.6946105957031,293.1499938964844,293.1499938964844,278.54998779296875,33619.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005790710449219,1.0,0.0,0.0,3.690429925918579,3.690453767776489,9.087557941711566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.3076171875,0.0,1560.6072998046875,1895.4371337890625,0.0,2476.720458984375,0.912675678730011,1.0,0.0,3.0,1.0,0.0
18017880,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8348364233970642,0.4067370891571045,0.3688537776470184,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.957099676132202,0.6053168177604675,0.5743069052696228,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8683865070343018,0.4606755971908569,0.3240919709205627,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99810791015625,0.8587058782577515,0.4450083076953888,0.4242148101329803,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9985656738281,0.6927826404571533,0.2279209047555923,1.044316053390503,284.9980773925781,284.95001220703125,303.1387939453125,297.4841003417969,298.5347595214844,297.1780090332031,284.9970703125,1.0,0.6273489594459534,1.0,0.1500000059604644,0.7893720269203186,1.0,-3.285211563110352,0.2875121235847473,2.997699499130249,-0.4563946425914764,0.9441174864768982,0.9441174864768982,0.0,188.8326110839844,165.0,65572.6484375,0.0,3085.386962890625,1.0,278.8418884277344,283.0897827148437,300.4673156738281,304.6946105957031,293.1499938964844,293.1499938964844,278.54998779296875,33619.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005790710449219,1.0,0.0,0.0,3.690429925918579,3.690453767776489,9.087557941711566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.3076171875,0.0,1560.6072998046875,1895.4371337890625,0.0,2476.720458984375,0.912675678730011,1.0,0.0,3.0,1.0,0.0
18017940,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8464396595954895,0.4059231281280517,0.3679719567298889,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.972281277179718,0.6057682633399963,0.5745706558227539,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8822005987167358,0.4611313343048095,0.3242641389369964,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8718849420547485,0.4450762271881103,0.4240568280220032,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7035166621208191,0.2275966703891754,1.041390895843506,284.9057006835937,284.95001220703125,303.1499938964844,297.4786682128906,298.53326416015625,297.17315673828125,284.9068298339844,1.0,0.6209375858306885,1.0,0.1500000059604644,0.7860494256019592,1.0,-3.280975818634033,0.2874497771263122,2.993526220321656,-0.4553581476211548,0.8567908406257629,0.8567908406257629,0.0,178.19471740722656,153.0,66050.9296875,0.0,3016.6181640625,1.0,278.5574951171875,282.9810485839844,300.4942626953125,304.82958984375,293.1499938964844,293.1499938964844,278.8500061035156,38724.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072282671928406,1.0,0.0,0.0,3.568022012710572,3.5680456161499023,8.494705525663448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.3994140625,0.0,1463.7918701171875,1895.4371337890625,0.0,2537.692138671875,0.8894792795181274,1.0,0.0,3.0,1.0,0.0
18018000,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.8464396595954895,0.4059231281280517,0.3679719567298889,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.972281277179718,0.6057682633399963,0.5745706558227539,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8822005987167358,0.4611313343048095,0.3242641389369964,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8718849420547485,0.4450762271881103,0.4240568280220032,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.7035166621208191,0.2275966703891754,1.041390895843506,284.9057006835937,284.95001220703125,303.1499938964844,297.4786682128906,298.53326416015625,297.17315673828125,284.9068298339844,1.0,0.6209375858306885,1.0,0.1500000059604644,0.7860494256019592,1.0,-3.280975818634033,0.2874497771263122,2.993526220321656,-0.4553581476211548,0.8567908406257629,0.8567908406257629,0.0,178.19471740722656,153.0,66050.9296875,0.0,3016.6181640625,1.0,278.5574951171875,282.9810485839844,300.4942626953125,304.82958984375,293.1499938964844,293.1499938964844,278.8500061035156,38724.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072282671928406,1.0,0.0,0.0,3.568022012710572,3.5680456161499023,8.494705525663448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9997.3994140625,0.0,1463.7918701171875,1895.4371337890625,0.0,2537.692138671875,0.8894792795181274,1.0,0.0,3.0,1.0,0.0
18018060,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8723719716072083,0.410237044095993,0.3701924383640289,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.99763685464859,0.61139976978302,0.5780875086784363,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9114389419555664,0.4667170345783233,0.3268527090549469,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9000328183174133,0.4502246081829071,0.4271429777145386,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7265748977661133,0.2323606759309768,1.0542287826538086,285.0242004394531,284.95001220703125,303.1603088378906,297.4705505371094,298.5714416503906,297.2183837890625,285.0240173339844,1.0,0.6162278652191162,1.0,0.1500000059604644,0.7827141880989075,1.0,-3.310063600540161,0.2923703789710998,3.017693281173706,-0.4574487507343292,0.9666430950164796,0.9666430950164796,0.0,162.3475341796875,141.0,66059.21875,0.0,2990.36962890625,1.0,278.84185791015625,283.1055908203125,300.4586486816406,304.702392578125,293.1499938964844,293.1499938964844,278.54998779296875,32774.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012365102767944,1.0,0.0,0.0,3.703845977783203,3.703869819641113,9.1537509661066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.458984375,0.0,1569.4132080078125,1895.4371337890625,0.0,2482.7353515625,0.9152775406837464,1.0,0.0,3.0,1.0,0.0
18018120,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.8723719716072083,0.410237044095993,0.3701924383640289,297.28533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.99763685464859,0.61139976978302,0.5780875086784363,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9114389419555664,0.4667170345783233,0.3268527090549469,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242004394531,0.9000328183174133,0.4502246081829071,0.4271429777145386,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.7265748977661133,0.2323606759309768,1.0542287826538086,285.0242004394531,284.95001220703125,303.1603088378906,297.4705505371094,298.5714416503906,297.2183837890625,285.0240173339844,1.0,0.6162278652191162,1.0,0.1500000059604644,0.7827141880989075,1.0,-3.310063600540161,0.2923703789710998,3.017693281173706,-0.4574487507343292,0.9666430950164796,0.9666430950164796,0.0,162.3475341796875,141.0,66059.21875,0.0,2990.36962890625,1.0,278.84185791015625,283.1055908203125,300.4586486816406,304.702392578125,293.1499938964844,293.1499938964844,278.54998779296875,32774.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012365102767944,1.0,0.0,0.0,3.703845977783203,3.703869819641113,9.1537509661066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.458984375,0.0,1569.4132080078125,1895.4371337890625,0.0,2482.7353515625,0.9152775406837464,1.0,0.0,3.0,1.0,0.0
18018180,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8884410262107849,0.4112314879894256,0.3714319169521332,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.616180956363678,0.555243194103241,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9314583539962769,0.4692109823226928,0.3288367688655853,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9186511635780334,0.452572762966156,0.4296385645866394,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7406221628189087,0.2349215745925903,1.0665311813354492,284.9054260253906,284.95001220703125,303.1694641113281,297.4602966308594,298.5874938964844,297.2384338378906,284.9065246582031,1.0,0.610338032245636,1.0,0.1500000059604644,0.7793789505958557,1.0,-3.304347515106201,0.2921113073825836,3.012236356735229,-0.4556150436401367,0.8720921874046326,0.8720921874046326,0.0,153.41757202148438,129.0,66873.84375,0.0,2927.623291015625,1.0,278.5572509765625,282.9671325683594,300.486083984375,304.8757629394531,293.1499938964844,293.1499938964844,278.8500061035156,38125.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810147225856781,1.0,0.0,0.0,3.623568534851074,3.623592615127564,8.761253980082984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.67578125,0.0,1519.7515869140625,1895.4371337890625,0.0,2564.54931640625,0.9011181592941284,1.0,0.0,3.0,1.0,0.0
18018240,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8884410262107849,0.4112314879894256,0.3714319169521332,297.3158569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9990000128746032,0.616180956363678,0.555243194103241,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053955078125,0.9314583539962769,0.4692109823226928,0.3288367688655853,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.9186511635780334,0.452572762966156,0.4296385645866394,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7406221628189087,0.2349215745925903,1.0665311813354492,284.9054260253906,284.95001220703125,303.1694641113281,297.4602966308594,298.5874938964844,297.2384338378906,284.9065246582031,1.0,0.610338032245636,1.0,0.1500000059604644,0.7793789505958557,1.0,-3.304347515106201,0.2921113073825836,3.012236356735229,-0.4556150436401367,0.8720921874046326,0.8720921874046326,0.0,153.41757202148438,129.0,66873.84375,0.0,2927.623291015625,1.0,278.5572509765625,282.9671325683594,300.486083984375,304.8757629394531,293.1499938964844,293.1499938964844,278.8500061035156,38125.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.810147225856781,1.0,0.0,0.0,3.623568534851074,3.623592615127564,8.761253980082984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10102.67578125,0.0,1519.7515869140625,1895.4371337890625,0.0,2564.54931640625,0.9011181592941284,1.0,0.0,3.0,1.0,0.0
18018300,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.8959574103355408,0.4118130207061767,0.3716245889663696,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.9990000128746032,0.6200839877128601,0.5420606136322021,297.269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9408271908760072,0.4704271256923675,0.3294649124145508,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9278966784477234,0.4536418318748474,0.4303931891918182,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.7470858097076416,0.2359281033277511,1.0703343152999878,285.0150756835937,284.95001220703125,303.1736145019531,297.45440673828125,298.59979248046875,297.2531433105469,285.01611328125,1.0,0.6066693067550659,1.0,0.1500000059604644,0.7777113318443298,1.0,-3.294968843460083,0.2910229563713074,3.003945827484131,-0.4545486867427826,0.948824405670166,0.948824405670166,0.0,149.14744567871094,129.0,65994.9296875,0.0,2883.59912109375,1.0,278.8015441894531,283.0933837890625,300.4324951171875,304.6515808105469,293.1499938964844,293.1499938964844,278.8500061035156,34050.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053202033042908,1.0,0.0,0.0,3.670918464660645,3.670942306518554,8.991719937512244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10449.302734375,0.0,1541.8961181640625,1895.4371337890625,0.0,2520.16552734375,0.9101664423942566,1.0,0.0,3.0,1.0,0.0
18018360,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.9046754837036132,0.4124259948730469,0.3720603287220001,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9990000128746032,0.6247484683990479,0.5276555418968201,297.2743835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9511889219284058,0.4716402590274811,0.3302257061004638,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9383817911148072,0.4547014534473419,0.4312737584114074,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7544012665748596,0.2368619292974472,1.074010133743286,284.9928283691406,284.95001220703125,303.177490234375,297.447998046875,298.614501953125,297.2711486816406,284.99072265625,1.0,0.6026886701583862,1.0,0.1500000059604644,0.7760969996452332,1.0,-3.284567356109619,0.2897765934467315,2.99479079246521,-0.4534040689468384,0.9526357650756836,0.9526357650756836,0.0,144.58255004882812,147.0,66017.4609375,0.0,2836.011474609375,1.0,278.8428955078125,283.0748291015625,300.43511962890625,304.69989013671875,293.1499938964844,293.1499938964844,278.54998779296875,33646.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.804287850856781,1.0,0.0,0.0,3.730614423751831,3.7306387424468994,9.286541740038956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.6357421875,0.0,1606.7208251953125,1895.4371337890625,0.0,2510.69287109375,0.9214890599250792,1.0,0.0,3.0,1.0,0.0
18018420,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9062385559082032,0.412465900182724,0.3723193109035492,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,0.632435142993927,0.5254610776901245,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9537482261657716,0.4729154706001282,0.3312874138355255,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9409453868865968,0.4558424055576324,0.432551234960556,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7568209171295166,0.2380727231502533,1.0801255702972412,284.9092102050781,284.95001220703125,303.1844482421875,297.4338073730469,298.63427734375,297.29376220703125,284.9111022949219,1.0,0.6043899655342102,1.0,0.1500000059604644,0.772868275642395,1.0,-3.2923576831817627,0.2915696501731872,3.0007879734039307,-0.4538436532020569,0.8689507842063904,0.8689507842063904,0.0,144.27215576171875,165.0,66722.6953125,0.0,2850.75,1.0,278.5572204589844,282.9715881347656,300.4507751464844,304.8240051269531,293.1499938964844,293.1499938964844,278.8500061035156,38460.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110360503196716,1.0,0.0,0.0,3.611269235610962,3.611293077468872,8.701878186911927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.4765625,0.0,1508.720947265625,1895.4371337890625,0.0,2572.73779296875,0.898983359336853,1.0,0.0,3.0,1.0,0.0
18018480,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.9062385559082032,0.412465900182724,0.3723193109035492,297.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.9990000128746032,0.632435142993927,0.5254610776901245,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091491699219,0.9537482261657716,0.4729154706001282,0.3312874138355255,297.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.9409453868865968,0.4558424055576324,0.432551234960556,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7568209171295166,0.2380727231502533,1.0801255702972412,284.9092102050781,284.95001220703125,303.1844482421875,297.4338073730469,298.63427734375,297.29376220703125,284.9111022949219,1.0,0.6043899655342102,1.0,0.1500000059604644,0.772868275642395,1.0,-3.2923576831817627,0.2915696501731872,3.0007879734039307,-0.4538436532020569,0.8689507842063904,0.8689507842063904,0.0,144.27215576171875,165.0,66722.6953125,0.0,2850.75,1.0,278.5572204589844,282.9715881347656,300.4507751464844,304.8240051269531,293.1499938964844,293.1499938964844,278.8500061035156,38460.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8110360503196716,1.0,0.0,0.0,3.611269235610962,3.611293077468872,8.701878186911927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.4765625,0.0,1508.720947265625,1895.4371337890625,0.0,2572.73779296875,0.898983359336853,1.0,0.0,3.0,1.0,0.0
18018540,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8982208967208862,0.4135501384735107,0.3731978833675384,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.6371351480484009,0.5403731465339661,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9454634189605712,0.4750775098800659,0.3327295780181885,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9322503209114076,0.4576796591281891,0.4342431128025055,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7514957785606384,0.2394717335700988,1.0868310928344729,285.024658203125,284.95001220703125,303.1903991699219,297.41778564453125,298.6435546875,297.3039245605469,285.0238342285156,1.0,0.6119529604911804,1.0,0.1500000059604644,0.7696396112442017,1.0,-3.323154926300049,0.296830952167511,3.0263240337371826,-0.4556329250335693,0.979533076286316,0.979533076286316,0.0,149.84556579589844,183.0,66647.546875,0.0,2947.960693359375,1.0,278.8430480957031,283.09307861328125,300.4081420898437,304.69451904296875,293.1499938964844,293.1499938964844,278.54998779296875,32792.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057249188423157,1.0,0.0,0.0,3.7494421005249023,3.74946665763855,9.380513006362888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.947265625,0.0,1621.990478515625,1895.4371337890625,0.0,2523.881103515625,0.9252537488937378,1.0,0.0,3.0,1.0,0.0
18018600,297.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.8982208967208862,0.4135501384735107,0.3731978833675384,297.43798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.9990000128746032,0.6371351480484009,0.5403731465339661,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.9454634189605712,0.4750775098800659,0.3327295780181885,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.9322503209114076,0.4576796591281891,0.4342431128025055,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.7514957785606384,0.2394717335700988,1.0868310928344729,285.024658203125,284.95001220703125,303.1903991699219,297.41778564453125,298.6435546875,297.3039245605469,285.0238342285156,1.0,0.6119529604911804,1.0,0.1500000059604644,0.7696396112442017,1.0,-3.323154926300049,0.296830952167511,3.0263240337371826,-0.4556329250335693,0.979533076286316,0.979533076286316,0.0,149.84556579589844,183.0,66647.546875,0.0,2947.960693359375,1.0,278.8430480957031,283.09307861328125,300.4081420898437,304.69451904296875,293.1499938964844,293.1499938964844,278.54998779296875,32792.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8057249188423157,1.0,0.0,0.0,3.7494421005249023,3.74946665763855,9.380513006362888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11346.947265625,0.0,1621.990478515625,1895.4371337890625,0.0,2523.881103515625,0.9252537488937378,1.0,0.0,3.0,1.0,0.0
18018660,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8835734724998474,0.4134001433849334,0.3736793398857116,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9990000128746032,0.6368823647499084,0.5676463842391968,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9290253520011902,0.476145476102829,0.3339315950870514,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.915796399116516,0.458598256111145,0.4356861710548401,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7410890460014343,0.2402074038982391,1.092556715011597,284.9220886230469,284.95001220703125,303.19537353515625,297.4001159667969,298.62969970703125,297.2850952148437,284.9242553710937,1.0,0.6234273910522461,1.0,0.1500000059604644,0.7664585113525391,1.0,-3.3665900230407715,0.3040449619293213,3.06254506111145,-0.4580816924571991,0.9009769558906556,0.9009769558906556,0.0,159.8304443359375,186.0,68169.9375,0.0,3100.100830078125,1.0,278.5565490722656,282.96002197265625,300.4309387207031,304.88824462890625,293.1499938964844,293.1499938964844,278.8500061035156,37149.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153809905052185,1.0,0.0,0.0,3.698700666427612,3.69872522354126,9.128336273533932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.5458984375,0.0,1596.7403564453125,1895.4371337890625,0.0,2612.832275390625,0.9172400832176208,1.0,0.0,3.0,1.0,0.0
18018720,297.1769714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.921875,0.8835734724998474,0.4134001433849334,0.3736793398857116,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222412109375,0.9990000128746032,0.6368823647499084,0.5676463842391968,297.2720642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9290253520011902,0.476145476102829,0.3339315950870514,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219970703125,0.915796399116516,0.458598256111145,0.4356861710548401,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209289550781,0.7410890460014343,0.2402074038982391,1.092556715011597,284.9220886230469,284.95001220703125,303.19537353515625,297.4001159667969,298.62969970703125,297.2850952148437,284.9242553710937,1.0,0.6234273910522461,1.0,0.1500000059604644,0.7664585113525391,1.0,-3.3665900230407715,0.3040449619293213,3.06254506111145,-0.4580816924571991,0.9009769558906556,0.9009769558906556,0.0,159.8304443359375,186.0,68169.9375,0.0,3100.100830078125,1.0,278.5565490722656,282.96002197265625,300.4309387207031,304.88824462890625,293.1499938964844,293.1499938964844,278.8500061035156,37149.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153809905052185,1.0,0.0,0.0,3.698700666427612,3.69872522354126,9.128336273533932e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10261.5458984375,0.0,1596.7403564453125,1895.4371337890625,0.0,2612.832275390625,0.9172400832176208,1.0,0.0,3.0,1.0,0.0
18018780,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.873309850692749,0.4141853451728821,0.3743588328361511,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9990000128746032,0.6347877383232117,0.5885855555534363,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9174329042434692,0.4780173301696777,0.3352265954017639,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.904777467250824,0.4601427018642425,0.4371795058250427,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7337858080863953,0.2410815358161926,1.0972906351089478,285.0423889160156,284.95001220703125,303.1994323730469,297.380859375,298.61285400390625,297.2630615234375,285.0422058105469,1.0,0.6321370601654053,1.0,0.1500000059604644,0.7632774114608765,1.0,-3.401654005050659,0.3100565075874328,3.091597557067871,-0.4595670998096466,1.0,1.0,0.0,167.87765502929688,189.0,68024.8671875,0.0,3225.520751953125,1.0,278.8430480957031,283.0884094238281,300.3808288574219,304.7609558105469,293.1499938964844,293.1499938964844,278.54998779296875,33078.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121514916419983,1.0,0.0,0.0,3.8300256729125977,3.8300509452819824,9.788060424398282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.3720703125,0.0,1719.8935546875,1895.4371337890625,0.0,2583.0205078125,0.9436802864074708,1.0,0.0,3.0,1.0,0.0
18018840,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.873309850692749,0.4141853451728821,0.3743588328361511,297.3472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.9990000128746032,0.6347877383232117,0.5885855555534363,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.9174329042434692,0.4780173301696777,0.3352265954017639,297.2527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.904777467250824,0.4601427018642425,0.4371795058250427,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.7337858080863953,0.2410815358161926,1.0972906351089478,285.0423889160156,284.95001220703125,303.1994323730469,297.380859375,298.61285400390625,297.2630615234375,285.0422058105469,1.0,0.6321370601654053,1.0,0.1500000059604644,0.7632774114608765,1.0,-3.401654005050659,0.3100565075874328,3.091597557067871,-0.4595670998096466,1.0,1.0,0.0,167.87765502929688,189.0,68024.8671875,0.0,3225.520751953125,1.0,278.8430480957031,283.0884094238281,300.3808288574219,304.7609558105469,293.1499938964844,293.1499938964844,278.54998779296875,33078.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121514916419983,1.0,0.0,0.0,3.8300256729125977,3.8300509452819824,9.788060424398282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11565.3720703125,0.0,1719.8935546875,1895.4371337890625,0.0,2583.0205078125,0.9436802864074708,1.0,0.0,3.0,1.0,0.0
18018900,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.8693221807479858,0.414105623960495,0.374674916267395,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.904541015625,0.9990000128746032,0.6331502199172974,0.597052812576294,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.913069784641266,0.4785484969615936,0.3358720541000366,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9007970094680786,0.4605842232704162,0.4379228353500366,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.7309704422950745,0.2413185536861419,1.0994666814804075,284.905029296875,284.95001220703125,303.2011413574219,297.3706970214844,298.60272216796875,297.25,284.9005432128906,1.0,0.6358652114868164,1.0,0.1500000059604644,0.7616868615150452,1.0,-3.4165148735046387,0.3126779794692993,3.10383677482605,-0.4601079225540161,0.9338648319244384,0.9338648319244384,0.0,171.26651000976562,189.0,69426.984375,0.0,3279.27978515625,1.0,278.5938720703125,282.9259338378906,300.4154663085937,304.9986877441406,293.1499938964844,293.1499938964844,278.54998779296875,35465.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191286325454712,1.0,0.0,0.0,3.8400046825408936,3.840030431747437,9.839131962507963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11258.2431640625,0.0,1750.8016357421875,1895.4371337890625,0.0,2647.49853515625,0.9461457133293152,1.0,0.0,3.0,1.0,0.0
18018960,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.8627871870994568,0.4137053787708282,0.3745559155941009,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.9953939914703368,0.6313055753707886,0.5990239977836609,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9059401154518129,0.4787537753582001,0.3362072110176086,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.8941956162452698,0.460737019777298,0.438321977853775,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.7262218594551086,0.2413530647754669,1.1007670164108276,284.905029296875,284.95001220703125,303.20263671875,297.36016845703125,298.5914306640625,297.2361145019531,284.9058837890625,1.0,0.6387313604354858,1.0,0.1500000059604644,0.7602555751800537,1.0,-3.420808792114258,0.313653290271759,3.107155561447144,-0.459593802690506,0.9171848893165588,0.9171848893165588,0.0,175.8411102294922,192.0,69362.6953125,0.0,3316.277099609375,1.0,278.5563659667969,282.9264221191406,300.3926696777344,304.9396057128906,293.1499938964844,293.1499938964844,278.25,37245.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219740390777588,1.0,0.0,0.0,3.792872190475464,3.792897939682007,9.59908220465877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11880.7490234375,0.0,1707.6915283203125,1895.4371337890625,0.0,2673.8671875,0.938069462776184,1.0,0.0,3.0,1.0,0.0
18019020,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8520079851150513,0.4129851758480072,0.3741116225719452,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9846936464309692,0.6294077038764954,0.5969676971435547,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8947904109954834,0.4791553318500519,0.3366632461547851,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8832200765609741,0.4609928131103515,0.438825249671936,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7180753946304321,0.2413224577903747,1.1020517349243164,284.8882751464844,284.95001220703125,303.2049865722656,297.3381652832031,298.5785827636719,297.2188415527344,284.8896789550781,1.0,0.6427448391914368,1.0,0.1500000059604644,0.7573930025100708,1.0,-3.42090916633606,0.3143348395824432,3.106574296951294,-0.4588973224163055,0.8457269668579102,0.8457269668579102,0.0,183.550537109375,195.0,69403.4609375,0.0,3361.174560546875,1.0,278.25762939453125,282.8877258300781,300.351318359375,304.9185791015625,293.1499938964844,293.1499938964844,278.54998779296875,40306.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268067240715027,1.0,0.0,0.0,3.581101417541504,3.581125497817993,8.557098567507637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.4228515625,0.0,1489.469970703125,1895.4371337890625,0.0,2718.73974609375,0.8938434720039368,1.0,0.0,3.0,1.0,0.0
18019080,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.8520079851150513,0.4129851758480072,0.3741116225719452,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9846936464309692,0.6294077038764954,0.5969676971435547,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8947904109954834,0.4791553318500519,0.3366632461547851,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8832200765609741,0.4609928131103515,0.438825249671936,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7180753946304321,0.2413224577903747,1.1020517349243164,284.8882751464844,284.95001220703125,303.2049865722656,297.3381652832031,298.5785827636719,297.2188415527344,284.8896789550781,1.0,0.6427448391914368,1.0,0.1500000059604644,0.7573930025100708,1.0,-3.42090916633606,0.3143348395824432,3.106574296951294,-0.4588973224163055,0.8457269668579102,0.8457269668579102,0.0,183.550537109375,195.0,69403.4609375,0.0,3361.174560546875,1.0,278.25762939453125,282.8877258300781,300.351318359375,304.9185791015625,293.1499938964844,293.1499938964844,278.54998779296875,40306.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8268067240715027,1.0,0.0,0.0,3.581101417541504,3.581125497817993,8.557098567507637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10500.4228515625,0.0,1489.469970703125,1895.4371337890625,0.0,2718.73974609375,0.8938434720039368,1.0,0.0,3.0,1.0,0.0
18019140,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8472700715065002,0.413716048002243,0.3746724724769592,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9794583916664124,0.6300366520881653,0.5972801446914673,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.890055239200592,0.4808838069438934,0.3377986550331116,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8784200549125671,0.4623827636241913,0.4400652945041656,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7143194675445557,0.2419492304325103,1.1049351692199707,284.99530029296875,284.95001220703125,303.2065734863281,297.3149719238281,298.5781555175781,297.2178649902344,284.9949645996094,1.0,0.6460542678833008,1.0,0.1500000059604644,0.7545304298400879,1.0,-3.428274631500244,0.3161504566669464,3.11212420463562,-0.4587288200855255,0.9342647790908812,0.9342647790908812,0.0,188.00282287597656,198.0,68764.28125,0.0,3404.456298828125,1.0,278.5418395996094,283.01177978515625,300.2977905273437,304.7348022460937,293.1499938964844,293.1499938964844,278.25,34108.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198614120483398,1.0,0.0,0.0,3.677227973937988,3.6772518157958975,9.02265583135886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.271484375,0.0,1549.4169921875,1895.4371337890625,0.0,2654.285400390625,0.9101641178131104,1.0,0.0,3.0,1.0,0.0
18019200,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8472700715065002,0.413716048002243,0.3746724724769592,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.9794583916664124,0.6300366520881653,0.5972801446914673,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.890055239200592,0.4808838069438934,0.3377986550331116,297.2392883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.8784200549125671,0.4623827636241913,0.4400652945041656,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7143194675445557,0.2419492304325103,1.1049351692199707,284.99530029296875,284.95001220703125,303.2065734863281,297.3149719238281,298.5781555175781,297.2178649902344,284.9949645996094,1.0,0.6460542678833008,1.0,0.1500000059604644,0.7545304298400879,1.0,-3.428274631500244,0.3161504566669464,3.11212420463562,-0.4587288200855255,0.9342647790908812,0.9342647790908812,0.0,188.00282287597656,198.0,68764.28125,0.0,3404.456298828125,1.0,278.5418395996094,283.01177978515625,300.2977905273437,304.7348022460937,293.1499938964844,293.1499938964844,278.25,34108.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198614120483398,1.0,0.0,0.0,3.677227973937988,3.6772518157958975,9.02265583135886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11703.271484375,0.0,1549.4169921875,1895.4371337890625,0.0,2654.285400390625,0.9101641178131104,1.0,0.0,3.0,1.0,0.0
18019260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8427224159240723,0.413410484790802,0.3747808337211609,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9744386076927184,0.6299011707305908,0.5975277423858643,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.885554850101471,0.4816171526908874,0.3386072218418121,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8739755749702454,0.4630526304244995,0.4410417675971985,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7107558846473694,0.2422184944152832,1.107394099235535,284.9151916503906,284.95001220703125,303.2074279785156,297.2906799316406,298.57275390625,297.21124267578125,284.9159545898437,1.0,0.6489291191101074,1.0,0.1500000059604644,0.7514321208000183,1.0,-3.4338154792785645,0.3177597224712372,3.116055727005005,-0.458132266998291,0.8589589595794678,0.8589589595794678,0.0,192.1674652099609,201.0,69369.96875,0.0,3441.9111328125,1.0,278.25762939453125,282.9096069335937,300.3070678710937,304.85906982421875,293.1499938964844,293.1499938964844,278.54998779296875,38383.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264942169189453,1.0,0.0,0.0,3.563860893249512,3.5638844966888428,8.474904120703286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.103515625,0.0,1456.8443603515625,1895.4371337890625,0.0,2715.8349609375,0.8883076906204224,1.0,0.0,3.0,1.0,0.0
