time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.8427224159240723,0.413410484790802,0.3747808337211609,297.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.9744386076927184,0.6299011707305908,0.5975277423858643,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.885554850101471,0.4816171526908874,0.3386072218418121,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8739755749702454,0.4630526304244995,0.4410417675971985,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.7107558846473694,0.2422184944152832,1.107394099235535,284.9151916503906,284.95001220703125,303.2074279785156,297.2906799316406,298.57275390625,297.21124267578125,284.9159545898437,1.0,0.6489291191101074,1.0,0.1500000059604644,0.7514321208000183,1.0,-3.4338154792785645,0.3177597224712372,3.116055727005005,-0.458132266998291,0.8589589595794678,0.8589589595794678,0.0,192.1674652099609,201.0,69369.96875,0.0,3441.9111328125,1.0,278.25762939453125,282.9096069335937,300.3070678710937,304.85906982421875,293.1499938964844,293.1499938964844,278.54998779296875,38383.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264942169189453,1.0,0.0,0.0,3.563860893249512,3.5638844966888428,8.474904120703286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.103515625,0.0,1456.8443603515625,1895.4371337890625,0.0,2715.8349609375,0.8883076906204224,1.0,0.0,3.0,1.0,0.0
18019380,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8397411704063416,0.414020299911499,0.375228077173233,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9709395170211792,0.6307404637336731,0.5981879234313965,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8826794028282166,0.4831238389015198,0.3395881950855255,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8711211681365967,0.4643920958042145,0.4422376751899719,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.708345890045166,0.2428470849990844,1.1102523803710938,285.0025329589844,284.95001220703125,303.2076110839844,297.2654113769531,298.57293701171875,297.2115478515625,285.00164794921875,1.0,0.6516006588935852,1.0,0.1500000059604644,0.7483338117599487,1.0,-3.44119644165039,0.3196842670440674,3.1215121746063232,-0.457820326089859,0.9447248578071594,0.9447248578071594,0.0,195.4045867919922,204.0,68871.8125,0.0,3478.414794921875,1.0,278.54180908203125,283.01422119140625,300.2550048828125,304.697998046875,293.1499938964844,293.1499938964844,278.25,33450.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212135434150696,1.0,0.0,0.0,3.6815919876098633,3.681615829467773,9.04408409496682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.6376953125,0.0,1549.3587646484375,1895.4371337890625,0.0,2666.815673828125,0.9105950593948364,1.0,0.0,3.0,1.0,0.0
18019440,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00262451171875,0.8397411704063416,0.414020299911499,0.375228077173233,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9709395170211792,0.6307404637336731,0.5981879234313965,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8826794028282166,0.4831238389015198,0.3395881950855255,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.8711211681365967,0.4643920958042145,0.4422376751899719,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.708345890045166,0.2428470849990844,1.1102523803710938,285.0025329589844,284.95001220703125,303.2076110839844,297.2654113769531,298.57293701171875,297.2115478515625,285.00164794921875,1.0,0.6516006588935852,1.0,0.1500000059604644,0.7483338117599487,1.0,-3.44119644165039,0.3196842670440674,3.1215121746063232,-0.457820326089859,0.9447248578071594,0.9447248578071594,0.0,195.4045867919922,204.0,68871.8125,0.0,3478.414794921875,1.0,278.54180908203125,283.01422119140625,300.2550048828125,304.697998046875,293.1499938964844,293.1499938964844,278.25,33450.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212135434150696,1.0,0.0,0.0,3.6815919876098633,3.681615829467773,9.04408409496682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.6376953125,0.0,1549.3587646484375,1895.4371337890625,0.0,2666.815673828125,0.9105950593948364,1.0,0.0,3.0,1.0,0.0
18019500,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.8381924033164978,0.4138367474079132,0.3753863275051117,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9691098928451538,0.6306944489479065,0.5984824299812317,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8811883330345154,0.4834419190883636,0.3400415778160095,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.8696590065956116,0.4647135734558105,0.4428094923496246,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.7071059942245483,0.2429856061935424,1.11169695854187,284.8787536621094,284.95001220703125,303.2074584960937,297.2524719238281,298.5704345703125,297.20880126953125,284.8778381347656,1.0,0.6529141068458557,1.0,0.1500000059604644,0.7467846870422363,1.0,-3.444718360900879,0.3206281065940857,3.1240904331207275,-0.4575190842151642,0.8589712381362915,0.8589712381362915,0.0,197.07115173339844,204.0,69756.3828125,0.0,3496.59375,1.0,278.2969970703125,282.8736572265625,300.2862548828125,304.9088439941406,293.1499938964844,293.1499938964844,278.25,37732.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270647525787354,1.0,0.0,0.0,3.645539522171021,3.645563840866089,8.867821748026472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11328.25390625,0.0,1541.1568603515625,1895.4371337890625,0.0,2721.138671875,0.9033889174461364,1.0,0.0,3.0,1.0,0.0
18019560,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8359461426734924,0.4135475754737854,0.3751777410507202,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.9664908647537231,0.6305146217346191,0.5983793139457703,297.24725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.8789510130882263,0.483632355928421,0.3402245342731476,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8675047159194946,0.4649163782596588,0.4430765807628631,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7052614688873291,0.2430376559495926,1.1123437881469729,284.9113464355469,284.95001220703125,303.2071533203125,297.23931884765625,298.5672302246094,297.2049560546875,284.912353515625,1.0,0.6540587544441223,1.0,0.1500000059604644,0.745259702205658,1.0,-3.445664882659912,0.3211748003959656,3.124490261077881,-0.4570931792259216,0.8622447848320007,0.8622447848320007,0.0,199.05465698242188,207.0,69511.421875,0.0,3510.53466796875,1.0,278.2576599121094,282.90240478515625,300.259521484375,304.8221435546875,293.1499938964844,293.1499938964844,278.54998779296875,38284.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8285970687866211,1.0,0.0,0.0,3.576376676559448,3.57640027999878,8.534533435522462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10498.8857421875,0.0,1469.5369873046875,1895.4371337890625,0.0,2735.389404296875,0.8909522294998169,1.0,0.0,3.0,1.0,0.0
18019620,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8333549499511719,0.4140615165233612,0.3755085170269012,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9632611870765686,0.6312594413757324,0.5989308953285217,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8764840960502625,0.4850147366523742,0.3410914242267608,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8650722503662109,0.4661462604999542,0.4441448152065277,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7031204700469971,0.2435927987098693,1.1147993803024292,285.0,284.95001220703125,303.20611572265625,297.2124938964844,298.5671691894531,297.20526123046875,284.99908447265625,1.0,0.6564394235610962,1.0,0.1500000059604644,0.7422097325325012,1.0,-3.451999425888061,0.3229779601097107,3.129021406173706,-0.4566768109798431,0.9468837976455688,0.9468837976455688,0.0,202.0087280273437,210.0,68976.3046875,0.0,3543.1220703125,1.0,278.5419006347656,283.0084228515625,300.2030639648437,304.6536560058594,293.1499938964844,293.1499938964844,278.25,33493.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234755992889404,1.0,0.0,0.0,3.692006349563599,3.692030429840088,9.095324458030518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.1064453125,0.0,1561.4346923828125,1895.4371337890625,0.0,2687.7978515625,0.9129579067230223,1.0,0.0,3.0,1.0,0.0
18019680,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.8333549499511719,0.4140615165233612,0.3755085170269012,297.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.9632611870765686,0.6312594413757324,0.5989308953285217,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.8764840960502625,0.4850147366523742,0.3410914242267608,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8650722503662109,0.4661462604999542,0.4441448152065277,297.1952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.7031204700469971,0.2435927987098693,1.1147993803024292,285.0,284.95001220703125,303.20611572265625,297.2124938964844,298.5671691894531,297.20526123046875,284.99908447265625,1.0,0.6564394235610962,1.0,0.1500000059604644,0.7422097325325012,1.0,-3.451999425888061,0.3229779601097107,3.129021406173706,-0.4566768109798431,0.9468837976455688,0.9468837976455688,0.0,202.0087280273437,210.0,68976.3046875,0.0,3543.1220703125,1.0,278.5419006347656,283.0084228515625,300.2030639648437,304.6536560058594,293.1499938964844,293.1499938964844,278.25,33493.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234755992889404,1.0,0.0,0.0,3.692006349563599,3.692030429840088,9.095324458030518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11714.1064453125,0.0,1561.4346923828125,1895.4371337890625,0.0,2687.7978515625,0.9129579067230223,1.0,0.0,3.0,1.0,0.0
18019740,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8299140930175781,0.4135331511497497,0.3753965198993683,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.958994686603546,0.6309641599655151,0.5990458726882935,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8731394410133362,0.4854569137096405,0.341669350862503,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8618333339691162,0.4665912389755249,0.4448977410793304,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7002904415130615,0.2437233924865722,1.1165827512741089,284.90924072265625,284.95001220703125,303.2045593261719,297.1850891113281,298.5615539550781,297.1990966796875,284.91015625,1.0,0.6586989760398865,1.0,0.1500000059604644,0.7391598224639893,1.0,-3.4557576179504395,0.3244028091430664,3.131354808807373,-0.4558609127998352,0.8630028963088989,0.8630028963088989,0.0,205.47116088867188,213.0,69591.3203125,0.0,3572.603759765625,1.0,278.2574768066406,282.8970031738281,300.20513916015625,304.7728576660156,293.1499938964844,293.1499938964844,278.54998779296875,38338.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308261632919312,1.0,0.0,0.0,3.5845115184783936,3.5845351219177246,8.573402965339483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.1708984375,0.0,1478.705078125,1895.4371337890625,0.0,2756.1376953125,0.8927850127220154,1.0,0.0,3.0,1.0,0.0
18019800,297.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8299140930175781,0.4135331511497497,0.3753965198993683,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.958994686603546,0.6309641599655151,0.5990458726882935,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8731394410133362,0.4854569137096405,0.341669350862503,297.2274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.8618333339691162,0.4665912389755249,0.4448977410793304,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.7002904415130615,0.2437233924865722,1.1165827512741089,284.90924072265625,284.95001220703125,303.2045593261719,297.1850891113281,298.5615539550781,297.1990966796875,284.91015625,1.0,0.6586989760398865,1.0,0.1500000059604644,0.7391598224639893,1.0,-3.4557576179504395,0.3244028091430664,3.131354808807373,-0.4558609127998352,0.8630028963088989,0.8630028963088989,0.0,205.47116088867188,213.0,69591.3203125,0.0,3572.603759765625,1.0,278.2574768066406,282.8970031738281,300.20513916015625,304.7728576660156,293.1499938964844,293.1499938964844,278.54998779296875,38338.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308261632919312,1.0,0.0,0.0,3.5845115184783936,3.5845351219177246,8.573402965339483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10496.1708984375,0.0,1478.705078125,1895.4371337890625,0.0,2756.1376953125,0.8927850127220154,1.0,0.0,3.0,1.0,0.0
18019860,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8275604844093323,0.4140144884586334,0.3756903409957886,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9559098482131958,0.6316656470298767,0.5995477437973022,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8709464073181152,0.4868154227733612,0.3425103724002838,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8596571683883667,0.4677667915821075,0.445905864238739,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6983200907707214,0.244232028722763,1.1187957525253296,284.9991760253906,284.95001220703125,303.2024841308594,297.1571655273437,298.5615234375,297.1997375488281,284.998291015625,1.0,0.6609403491020203,1.0,0.1500000059604644,0.7361161708831787,1.0,-3.461592674255371,0.326180636882782,3.1354119777679443,-0.4553646147251129,0.9475709199905396,0.9475709199905396,0.0,208.29833984375,216.0,69020.3984375,0.0,3603.433837890625,1.0,278.5419311523437,283.00469970703125,300.1473083496094,304.60064697265625,293.1499938964844,293.1499938964844,278.25,33548.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256112337112427,1.0,0.0,0.0,3.697462797164917,3.697486639022827,9.12222731130896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11705.70703125,0.0,1568.03955078125,1895.4371337890625,0.0,2707.6298828125,0.914226233959198,1.0,0.0,3.0,1.0,0.0
18019920,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.999267578125,0.8275604844093323,0.4140144884586334,0.3756903409957886,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.9559098482131958,0.6316656470298767,0.5995477437973022,297.2428894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8709464073181152,0.4868154227733612,0.3425103724002838,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8596571683883667,0.4677667915821075,0.445905864238739,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6983200907707214,0.244232028722763,1.1187957525253296,284.9991760253906,284.95001220703125,303.2024841308594,297.1571655273437,298.5615234375,297.1997375488281,284.998291015625,1.0,0.6609403491020203,1.0,0.1500000059604644,0.7361161708831787,1.0,-3.461592674255371,0.326180636882782,3.1354119777679443,-0.4553646147251129,0.9475709199905396,0.9475709199905396,0.0,208.29833984375,216.0,69020.3984375,0.0,3603.433837890625,1.0,278.5419311523437,283.00469970703125,300.1473083496094,304.60064697265625,293.1499938964844,293.1499938964844,278.25,33548.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256112337112427,1.0,0.0,0.0,3.697462797164917,3.697486639022827,9.12222731130896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11705.70703125,0.0,1568.03955078125,1895.4371337890625,0.0,2707.6298828125,0.914226233959198,1.0,0.0,3.0,1.0,0.0
18019980,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8243322968482971,0.4134573936462402,0.3755490779876709,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9517458081245422,0.6313371062278748,0.5996260643005371,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8678709864616394,0.4872483015060425,0.3430772423744201,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8566644787788391,0.468161940574646,0.446608304977417,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6956475377082825,0.24431973695755,1.1203724145889282,284.9068603515625,284.95001220703125,303.20001220703125,297.12890625,298.5560913085937,297.1940612792969,284.9080505371094,1.0,0.6630980968475342,1.0,0.1500000059604644,0.7330725193023682,1.0,-3.464948892593384,0.3275942206382751,3.137354612350464,-0.4544761478900909,0.8621649146080017,0.8621649146080017,0.0,211.68307495117188,219.0,69620.6640625,0.0,3631.623291015625,1.0,278.2577819824219,282.8920593261719,300.14849853515625,304.7182922363281,293.1499938964844,293.1499938964844,278.54998779296875,38384.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832878589630127,1.0,0.0,0.0,3.589366912841797,3.589390754699707,8.596645670877479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.7763671875,0.0,1484.2962646484375,1895.4371337890625,0.0,2775.25830078125,0.8937740921974182,1.0,0.0,3.0,1.0,0.0
18020040,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.8243322968482971,0.4134573936462402,0.3755490779876709,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.9517458081245422,0.6313371062278748,0.5996260643005371,297.2355041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.8678709864616394,0.4872483015060425,0.3430772423744201,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.8566644787788391,0.468161940574646,0.446608304977417,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.6956475377082825,0.24431973695755,1.1203724145889282,284.9068603515625,284.95001220703125,303.20001220703125,297.12890625,298.5560913085937,297.1940612792969,284.9080505371094,1.0,0.6630980968475342,1.0,0.1500000059604644,0.7330725193023682,1.0,-3.464948892593384,0.3275942206382751,3.137354612350464,-0.4544761478900909,0.8621649146080017,0.8621649146080017,0.0,211.68307495117188,219.0,69620.6640625,0.0,3631.623291015625,1.0,278.2577819824219,282.8920593261719,300.14849853515625,304.7182922363281,293.1499938964844,293.1499938964844,278.54998779296875,38384.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832878589630127,1.0,0.0,0.0,3.589366912841797,3.589390754699707,8.596645670877479e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10484.7763671875,0.0,1484.2962646484375,1895.4371337890625,0.0,2775.25830078125,0.8937740921974182,1.0,0.0,3.0,1.0,0.0
18020100,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8228917121887207,0.4136358201503753,0.3755169510841369,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9498476386070251,0.631613552570343,0.5996831059455872,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01690673828125,0.8665193915367126,0.4878710806369781,0.3433747291564941,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168762207031,0.8553347587585449,0.468676209449768,0.4469546973705292,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6944264769554138,0.2445172518491745,1.1210368871688845,285.0169372558594,284.95001220703125,303.1986083984375,297.1146850585937,298.5557556152344,297.1939697265625,285.0173034667969,1.0,0.6641196608543396,1.0,0.1500000059604644,0.7315506935119629,1.0,-3.466546058654785,0.3283011317253113,3.138245105743408,-0.4541439712047577,0.9403685331344604,0.9403685331344604,0.0,213.2401733398437,219.0,68857.6953125,0.0,3644.751708984375,1.0,278.50030517578125,283.01629638671875,300.0918884277344,304.4927673339844,293.1499938964844,293.1499938964844,278.54998779296875,33972.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8282135128974915,1.0,0.0,0.0,3.640726566314697,3.640750169754028,8.844421017784043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10845.1943359375,0.0,1507.7469482421875,1895.4371337890625,0.0,2731.821533203125,0.9032753705978394,1.0,0.0,3.0,1.0,0.0
18020160,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990234375,0.8221036195755005,0.4139145016670227,0.3758136332035064,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.9487344622612,0.6320154070854187,0.6000975966453552,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8658592700958252,0.4886152148246765,0.3439165949821472,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8546422123908997,0.4692957401275635,0.4475702047348022,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.6937710642814636,0.2447900772094726,1.1223931312561035,284.9988708496094,284.95001220703125,303.1971130371094,297.10040283203125,298.55615234375,297.195068359375,284.9975280761719,1.0,0.6652601957321167,1.0,0.1500000059604644,0.7300416231155396,1.0,-3.4704232215881348,0.3293682932853699,3.14105486869812,-0.4539111852645874,0.9478942155838012,0.9478942155838012,0.0,214.4652557373047,222.0,69031.2890625,0.0,3661.4814453125,1.0,278.5428466796875,283.00128173828125,300.0895080566406,304.54315185546875,293.1499938964844,293.1499938964844,278.25,33506.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8275550007820129,1.0,0.0,0.0,3.702136993408203,3.702161073684693,9.145306307800638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11694.7900390625,0.0,1573.02587890625,1895.4371337890625,0.0,2725.697265625,0.915023386478424,1.0,0.0,3.0,1.0,0.0
18020220,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8190170526504517,0.4133318662643432,0.3756578266620636,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9446690678596495,0.6316660642623901,0.6001636981964111,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8630110025405884,0.489060491323471,0.3444966673851013,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8518436551094055,0.4696478843688965,0.4482383131980896,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6912225484848022,0.2448398917913437,1.123812913894653,284.9083557128906,284.95001220703125,303.19390869140625,297.0718078613281,298.55084228515625,297.1897277832031,284.9093017578125,1.0,0.6673563718795776,1.0,0.1500000059604644,0.7270234823226929,1.0,-3.473533391952514,0.3307908177375793,3.14274263381958,-0.4529608786106109,0.8635382652282715,0.8635382652282715,0.0,217.8130340576172,225.0,69614.7734375,0.0,3688.97412109375,1.0,278.2574157714844,282.8905029296875,300.0913391113281,304.6596069335937,293.1499938964844,293.1499938964844,278.54998779296875,38405.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834838330745697,1.0,0.0,0.0,3.5906291007995605,3.5906529426574707,8.602692673775891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.345703125,0.0,1485.8175048828125,1895.4371337890625,0.0,2793.530029296875,0.8941888213157654,1.0,0.0,3.0,1.0,0.0
18020280,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8190170526504517,0.4133318662643432,0.3756578266620636,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9446690678596495,0.6316660642623901,0.6001636981964111,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8630110025405884,0.489060491323471,0.3444966673851013,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8518436551094055,0.4696478843688965,0.4482383131980896,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6912225484848022,0.2448398917913437,1.123812913894653,284.9083557128906,284.95001220703125,303.19390869140625,297.0718078613281,298.55084228515625,297.1897277832031,284.9093017578125,1.0,0.6673563718795776,1.0,0.1500000059604644,0.7270234823226929,1.0,-3.473533391952514,0.3307908177375793,3.14274263381958,-0.4529608786106109,0.8635382652282715,0.8635382652282715,0.0,217.8130340576172,225.0,69614.7734375,0.0,3688.97412109375,1.0,278.2574157714844,282.8905029296875,300.0913391113281,304.6596069335937,293.1499938964844,293.1499938964844,278.54998779296875,38405.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834838330745697,1.0,0.0,0.0,3.5906291007995605,3.5906529426574707,8.602692673775891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10471.345703125,0.0,1485.8175048828125,1895.4371337890625,0.0,2793.530029296875,0.8941888213157654,1.0,0.0,3.0,1.0,0.0
18020340,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8168728351593018,0.4137650728225708,0.3759050667285919,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9417399764060974,0.6323285102844238,0.6006239652633667,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8611623048782349,0.4904517531394958,0.3453538119792938,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8499489426612854,0.4707431197166443,0.4491661787033081,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6894245743751526,0.2452743798494339,1.1256771087646484,284.99884033203125,284.95001220703125,303.1903991699219,297.0431823730469,298.551025390625,297.1910400390625,284.9979553222656,1.0,0.6694654822349548,1.0,0.1500000059604644,0.7240053415298462,1.0,-3.4787654876708984,0.332580953836441,3.1461844444274902,-0.4523331820964813,0.948106288909912,0.948106288909912,0.0,220.5717315673828,228.0,69012.1171875,0.0,3718.255859375,1.0,278.5419616699219,282.9989929199219,300.0326843261719,304.48443603515625,293.1499938964844,293.1499938964844,278.25,33594.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294934630393982,1.0,0.0,0.0,3.701784372329712,3.701808452606201,9.143564057012554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.4365234375,0.0,1573.2939453125,1895.4371337890625,0.0,2743.73046875,0.9152347445487976,1.0,0.0,3.0,1.0,0.0
18020400,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8168728351593018,0.4137650728225708,0.3759050667285919,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9417399764060974,0.6323285102844238,0.6006239652633667,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8611623048782349,0.4904517531394958,0.3453538119792938,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8499489426612854,0.4707431197166443,0.4491661787033081,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6894245743751526,0.2452743798494339,1.1256771087646484,284.99884033203125,284.95001220703125,303.1903991699219,297.0431823730469,298.551025390625,297.1910400390625,284.9979553222656,1.0,0.6694654822349548,1.0,0.1500000059604644,0.7240053415298462,1.0,-3.4787654876708984,0.332580953836441,3.1461844444274902,-0.4523331820964813,0.948106288909912,0.948106288909912,0.0,220.5717315673828,228.0,69012.1171875,0.0,3718.255859375,1.0,278.5419616699219,282.9989929199219,300.0326843261719,304.48443603515625,293.1499938964844,293.1499938964844,278.25,33594.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294934630393982,1.0,0.0,0.0,3.701784372329712,3.701808452606201,9.143564057012554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11671.4365234375,0.0,1573.2939453125,1895.4371337890625,0.0,2743.73046875,0.9152347445487976,1.0,0.0,3.0,1.0,0.0
18020460,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8138474822044373,0.4131636321544647,0.3757248520851135,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9377564787864684,0.6319702863693237,0.6006733179092407,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8584918975830078,0.4909293353557586,0.3459502756595611,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8472899198532104,0.4710582792758941,0.4497942626476288,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6869606375694275,0.2452891170978546,1.1269277334213257,284.9081726074219,284.95001220703125,303.1866455078125,297.01470947265625,298.5458679199219,297.1860046386719,284.9091186523437,1.0,0.671512246131897,1.0,0.1500000059604644,0.7210186123847961,1.0,-3.48159408569336,0.334006667137146,3.147587537765503,-0.4513284862041473,0.8635892271995544,0.8635892271995544,0.0,223.9124298095703,231.0,69592.796875,0.0,3745.125732421875,1.0,278.25738525390625,282.8876647949219,300.03399658203125,304.6000061035156,293.1499938964844,293.1499938964844,278.54998779296875,38416.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366872668266296,1.0,0.0,0.0,3.5916998386383057,3.591723680496216,8.607823929196456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.46484375,0.0,1487.0618896484375,1895.4371337890625,0.0,2810.78076171875,0.8944339752197266,1.0,0.0,3.0,1.0,0.0
18020520,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8138474822044373,0.4131636321544647,0.3757248520851135,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.9377564787864684,0.6319702863693237,0.6006733179092407,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8584918975830078,0.4909293353557586,0.3459502756595611,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8472899198532104,0.4710582792758941,0.4497942626476288,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.6869606375694275,0.2452891170978546,1.1269277334213257,284.9081726074219,284.95001220703125,303.1866455078125,297.01470947265625,298.5458679199219,297.1860046386719,284.9091186523437,1.0,0.671512246131897,1.0,0.1500000059604644,0.7210186123847961,1.0,-3.48159408569336,0.334006667137146,3.147587537765503,-0.4513284862041473,0.8635892271995544,0.8635892271995544,0.0,223.9124298095703,231.0,69592.796875,0.0,3745.125732421875,1.0,278.25738525390625,282.8876647949219,300.03399658203125,304.6000061035156,293.1499938964844,293.1499938964844,278.54998779296875,38416.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366872668266296,1.0,0.0,0.0,3.5916998386383057,3.591723680496216,8.607823929196456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10454.46484375,0.0,1487.0618896484375,1895.4371337890625,0.0,2810.78076171875,0.8944339752197266,1.0,0.0,3.0,1.0,0.0
18020580,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8117495179176331,0.4135803878307342,0.3759567141532898,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9349212646484376,0.6326295733451843,0.6011292934417725,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8567925691604614,0.4923664331436157,0.3468366861343384,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8455023169517517,0.4721219837665558,0.4506911337375641,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6852293610572815,0.2456913739442825,1.1286438703536987,284.99871826171875,284.95001220703125,303.1827087402344,296.9864807128906,298.5461730957031,297.1876220703125,284.9978332519531,1.0,0.673579216003418,1.0,0.1500000059604644,0.7180318832397461,1.0,-3.486622333526612,0.3358146846294403,3.1508076190948486,-0.4506482481956482,0.94806969165802,0.94806969165802,0.0,226.65830993652344,234.0,68981.1953125,0.0,3773.972900390625,1.0,278.5419921875,282.9963684082031,299.97564697265625,304.4245910644531,293.1499938964844,293.1499938964844,278.25,33606.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312761783599854,1.0,0.0,0.0,3.702312469482422,3.702336549758911,9.146173169938264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.869140625,0.0,1573.985107421875,1895.4371337890625,0.0,2760.328857421875,0.9153631329536438,1.0,0.0,3.0,1.0,0.0
18020640,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8117495179176331,0.4135803878307342,0.3759567141532898,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.9349212646484376,0.6326295733451843,0.6011292934417725,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8567925691604614,0.4923664331436157,0.3468366861343384,297.2180480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8455023169517517,0.4721219837665558,0.4506911337375641,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.6852293610572815,0.2456913739442825,1.1286438703536987,284.99871826171875,284.95001220703125,303.1827087402344,296.9864807128906,298.5461730957031,297.1876220703125,284.9978332519531,1.0,0.673579216003418,1.0,0.1500000059604644,0.7180318832397461,1.0,-3.486622333526612,0.3358146846294403,3.1508076190948486,-0.4506482481956482,0.94806969165802,0.94806969165802,0.0,226.65830993652344,234.0,68981.1953125,0.0,3773.972900390625,1.0,278.5419921875,282.9963684082031,299.97564697265625,304.4245910644531,293.1499938964844,293.1499938964844,278.25,33606.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8312761783599854,1.0,0.0,0.0,3.702312469482422,3.702336549758911,9.146173169938264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11649.869140625,0.0,1573.985107421875,1895.4371337890625,0.0,2760.328857421875,0.9153631329536438,1.0,0.0,3.0,1.0,0.0
18020700,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.8105922937393188,0.4133228361606598,0.3760404288768768,297.1800842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9333906173706056,0.6325135231018066,0.6013482213020325,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.8558668494224548,0.4926871955394745,0.3472824692726135,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.8445351123809814,0.4723200500011444,0.4511409401893616,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.6843140721321106,0.2457251995801925,1.129591464996338,284.8752136230469,284.95001220703125,303.1806945800781,296.9725036621094,298.5440368652344,297.185791015625,284.8743591308594,1.0,0.6746535301208496,1.0,0.1500000059604644,0.7165384888648987,1.0,-3.489210367202759,0.3367396295070648,3.152470827102661,-0.4501740932464599,0.861211895942688,0.861211895942688,0.0,228.1451416015625,234.0,69841.6484375,0.0,3789.27734375,1.0,278.29656982421875,282.8560485839844,300.00537109375,304.630859375,293.1499938964844,293.1499938964844,278.25,37872.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370044231414795,1.0,0.0,0.0,3.663719415664673,3.66374397277832,8.956487249633938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11263.3828125,0.0,1562.55078125,1895.4371337890625,0.0,2813.740966796875,0.9075567126274108,1.0,0.0,3.0,1.0,0.0
18020760,297.14666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8087596297264099,0.4129606783390045,0.3757629692554474,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9310742616653442,0.6322833299636841,0.6011841297149658,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8543143272399902,0.4929122924804687,0.3474736511707306,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8429830074310303,0.4724019467830658,0.4512889683246612,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.6828595995903015,0.2456750869750976,1.129754900932312,284.9080505371094,284.95001220703125,303.1786193847656,296.9586181640625,298.54119873046875,297.1828918457031,284.9091491699219,1.0,0.6755890250205994,1.0,0.1500000059604644,0.7150563597679138,1.0,-3.489285707473755,0.33726966381073,3.1520161628723145,-0.4495885968208313,0.8635081648826599,0.8635081648826599,0.0,229.98654174804688,237.0,69554.7265625,0.0,3800.462158203125,1.0,278.2575378417969,282.8851928710937,299.9777526855469,304.54058837890625,293.1499938964844,293.1499938964844,278.54998779296875,38449.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838422417640686,1.0,0.0,0.0,3.591590404510498,3.591614246368408,8.607298696006183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.4599609375,0.0,1487.1873779296875,1895.4371337890625,0.0,2826.979248046875,0.8944428563117981,1.0,0.0,3.0,1.0,0.0
18020820,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8066697716712952,0.4133335053920746,0.3759601712226867,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9283922910690308,0.6330089569091797,0.6016876697540283,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8528103828430176,0.4945124685764313,0.3484545946121216,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8412862420082092,0.4734079837799072,0.4521364867687225,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6811988949775696,0.2460482716560363,1.1313362121582031,284.99859619140625,284.95001220703125,303.1744384765625,296.9312438964844,298.5418701171875,297.1849670410156,284.99774169921875,1.0,0.6776272058486938,1.0,0.1500000059604644,0.7120921611785889,1.0,-3.4942214488983154,0.33911794424057,3.1551034450531006,-0.4488611817359924,0.9479491710662842,0.9479491710662842,0.0,232.71676635742188,240.0,68941.2421875,0.0,3829.12353515625,1.0,278.5419921875,282.9937744140625,299.92010498046875,304.36553955078125,293.1499938964844,293.1499938964844,278.25,33614.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832948625087738,1.0,0.0,0.0,3.7023134231567374,3.702337503433228,9.146177717411774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.26953125,0.0,1574.0460205078125,1895.4371337890625,0.0,2775.9111328125,0.9153716564178468,1.0,0.0,3.0,1.0,0.0
18020880,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8066697716712952,0.4133335053920746,0.3759601712226867,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99853515625,0.9283922910690308,0.6330089569091797,0.6016876697540283,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986267089844,0.8528103828430176,0.4945124685764313,0.3484545946121216,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986572265625,0.8412862420082092,0.4734079837799072,0.4521364867687225,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989929199219,0.6811988949775696,0.2460482716560363,1.1313362121582031,284.99859619140625,284.95001220703125,303.1744384765625,296.9312438964844,298.5418701171875,297.1849670410156,284.99774169921875,1.0,0.6776272058486938,1.0,0.1500000059604644,0.7120921611785889,1.0,-3.4942214488983154,0.33911794424057,3.1551034450531006,-0.4488611817359924,0.9479491710662842,0.9479491710662842,0.0,232.71676635742188,240.0,68941.2421875,0.0,3829.12353515625,1.0,278.5419921875,282.9937744140625,299.92010498046875,304.36553955078125,293.1499938964844,293.1499938964844,278.25,33614.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832948625087738,1.0,0.0,0.0,3.7023134231567374,3.702337503433228,9.146177717411774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11627.26953125,0.0,1574.0460205078125,1895.4371337890625,0.0,2775.9111328125,0.9153716564178468,1.0,0.0,3.0,1.0,0.0
18020940,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8036713004112244,0.4126671552658081,0.3757213652133941,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9247624278068542,0.6327500343322754,0.6018227338790894,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8505908846855164,0.495259016752243,0.3492288887500763,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8388776779174805,0.4736206531524658,0.4526697099208832,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6789248585700989,0.2460034340620041,1.1323148012161257,284.9081115722656,284.95001220703125,303.1701965332031,296.90447998046875,298.53717041015625,297.1806640625,284.9090270996094,1.0,0.6796165108680725,1.0,0.1500000059604644,0.7091279029846191,1.0,-3.4968552589416504,0.3406259715557098,3.156229257583618,-0.4477550387382507,0.8634752631187439,0.8634752631187439,0.0,236.03042602539065,243.0,69517.171875,0.0,3855.551025390625,1.0,278.25738525390625,282.8824462890625,299.9233093261719,304.4823303222656,293.1499938964844,293.1499938964844,278.54998779296875,38428.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400519490242004,1.0,0.0,0.0,3.591839551925659,3.5918633937835693,8.608492976236448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.3271484375,0.0,1487.2969970703125,1895.4371337890625,0.0,2842.20068359375,0.8944700956344604,1.0,0.0,3.0,1.0,0.0
18021000,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.907958984375,0.8036713004112244,0.4126671552658081,0.3757213652133941,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9247624278068542,0.6327500343322754,0.6018227338790894,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8505908846855164,0.495259016752243,0.3492288887500763,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8388776779174805,0.4736206531524658,0.4526697099208832,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.907470703125,0.6789248585700989,0.2460034340620041,1.1323148012161257,284.9081115722656,284.95001220703125,303.1701965332031,296.90447998046875,298.53717041015625,297.1806640625,284.9090270996094,1.0,0.6796165108680725,1.0,0.1500000059604644,0.7091279029846191,1.0,-3.4968552589416504,0.3406259715557098,3.156229257583618,-0.4477550387382507,0.8634752631187439,0.8634752631187439,0.0,236.03042602539065,243.0,69517.171875,0.0,3855.551025390625,1.0,278.25738525390625,282.8824462890625,299.9233093261719,304.4823303222656,293.1499938964844,293.1499938964844,278.54998779296875,38428.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400519490242004,1.0,0.0,0.0,3.591839551925659,3.5918633937835693,8.608492976236448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.3271484375,0.0,1487.2969970703125,1895.4371337890625,0.0,2842.20068359375,0.8944700956344604,1.0,0.0,3.0,1.0,0.0
18021060,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8016213178634644,0.41302090883255,0.3758956491947174,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9222508668899536,0.6335242390632629,0.602382481098175,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8492788076400757,0.4970076084136963,0.3503234684467315,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.837259829044342,0.4745866358280182,0.4534726142883301,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6773295998573303,0.2463500797748565,1.1337751150131226,284.9986877441406,284.95001220703125,303.1659545898437,296.87847900390625,298.5381774902344,297.18316650390625,284.997802734375,1.0,0.6816381216049194,1.0,0.1500000059604644,0.706180214881897,1.0,-3.5017685890197754,0.3425302803516388,3.159238338470459,-0.4469803273677826,0.947920858860016,0.947920858860016,0.0,238.7518005371093,231.0,68899.421875,0.0,3884.239501953125,1.0,278.5419921875,282.9913024902344,299.8669128417969,304.3085021972656,293.1499938964844,293.1499938964844,278.25,33613.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344965577125549,1.0,0.0,0.0,3.702115535736084,3.702139854431152,9.145201147475746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.11328125,0.0,1573.815673828125,1895.4371337890625,0.0,2790.342529296875,0.9153273701667786,1.0,0.0,3.0,1.0,0.0
18021120,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8016213178634644,0.41302090883255,0.3758956491947174,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9222508668899536,0.6335242390632629,0.602382481098175,297.2384338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.8492788076400757,0.4970076084136963,0.3503234684467315,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.837259829044342,0.4745866358280182,0.4534726142883301,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.6773295998573303,0.2463500797748565,1.1337751150131226,284.9986877441406,284.95001220703125,303.1659545898437,296.87847900390625,298.5381774902344,297.18316650390625,284.997802734375,1.0,0.6816381216049194,1.0,0.1500000059604644,0.706180214881897,1.0,-3.5017685890197754,0.3425302803516388,3.159238338470459,-0.4469803273677826,0.947920858860016,0.947920858860016,0.0,238.7518005371093,231.0,68899.421875,0.0,3884.239501953125,1.0,278.5419921875,282.9913024902344,299.8669128417969,304.3085021972656,293.1499938964844,293.1499938964844,278.25,33613.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344965577125549,1.0,0.0,0.0,3.702115535736084,3.702139854431152,9.145201147475746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.11328125,0.0,1573.815673828125,1895.4371337890625,0.0,2790.342529296875,0.9153273701667786,1.0,0.0,3.0,1.0,0.0
