time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021180,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8044546246528625,0.4123718738555908,0.3754034042358398,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9263672232627868,0.6333000659942627,0.6022781133651733,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.852989912033081,0.4978795051574707,0.3509840667247772,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8404638171195984,0.4747864007949829,0.4537147283554077,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6800443530082703,0.2462939471006393,1.133386254310608,284.90533447265625,284.95001220703125,303.1617736816406,296.8533020019531,298.53375244140625,297.1792297363281,284.906494140625,1.0,0.6794369220733643,1.0,0.1500000059604644,0.7032325267791748,1.0,-3.5016822814941406,0.3436574935913086,3.158024787902832,-0.4456128776073456,0.8612187504768372,0.8612187504768372,0.0,235.112533569336,219.0,69438.3125,0.0,3862.309326171875,1.0,278.2577514648437,282.878173828125,299.8714904785156,304.4257507324219,293.1499938964844,293.1499938964844,278.54998779296875,38493.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415012955665588,1.0,0.0,0.0,3.590650081634521,3.590673923492432,8.602793286627275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.5400390625,0.0,1486.488525390625,1895.4371337890625,0.0,2855.7451171875,0.894126296043396,1.0,0.0,3.0,1.0,0.0
18021240,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8044546246528625,0.4123718738555908,0.3754034042358398,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9263672232627868,0.6333000659942627,0.6022781133651733,297.2359313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.852989912033081,0.4978795051574707,0.3509840667247772,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.8404638171195984,0.4747864007949829,0.4537147283554077,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.6800443530082703,0.2462939471006393,1.133386254310608,284.90533447265625,284.95001220703125,303.1617736816406,296.8533020019531,298.53375244140625,297.1792297363281,284.906494140625,1.0,0.6794369220733643,1.0,0.1500000059604644,0.7032325267791748,1.0,-3.5016822814941406,0.3436574935913086,3.158024787902832,-0.4456128776073456,0.8612187504768372,0.8612187504768372,0.0,235.112533569336,219.0,69438.3125,0.0,3862.309326171875,1.0,278.2577514648437,282.878173828125,299.8714904785156,304.4257507324219,293.1499938964844,293.1499938964844,278.54998779296875,38493.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415012955665588,1.0,0.0,0.0,3.590650081634521,3.590673923492432,8.602793286627275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.5400390625,0.0,1486.488525390625,1895.4371337890625,0.0,2855.7451171875,0.894126296043396,1.0,0.0,3.0,1.0,0.0
18021300,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8074443340301514,0.4125334620475769,0.3751589357852936,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.930504560470581,0.6336546540260315,0.6022012829780579,297.239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8564645051956177,0.4987692534923553,0.3513066470623016,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8435867428779602,0.4752313792705536,0.453787088394165,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.6827336549758911,0.2464456111192703,1.1328601837158203,285.0145568847656,284.95001220703125,303.15972900390625,296.8410949707031,298.53424072265625,297.1803283691406,285.0148010253906,1.0,0.6775209903717041,1.0,0.1500000059604644,0.7017586827278137,1.0,-3.501131772994995,0.3441537022590637,3.156978130340576,-0.4450385868549347,0.9382659792900084,0.9382659792900084,0.0,231.5356903076172,219.0,68631.2734375,0.0,3839.57958984375,1.0,278.50030517578125,283.0023193359375,299.8162536621094,304.1994323730469,293.1499938964844,293.1499938964844,278.54998779296875,34077.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836603581905365,1.0,0.0,0.0,3.640033006668091,3.640056610107422,8.841052476782352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10742.1298828125,0.0,1507.7613525390625,1895.4371337890625,0.0,2809.999755859375,0.9031888246536256,1.0,0.0,3.0,1.0,0.0
18021360,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.811657190322876,0.4128129482269287,0.3752350807189941,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.936296284198761,0.6341493725776672,0.6024714112281799,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8613107204437256,0.4998015165328979,0.3518763184547424,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8479799032211304,0.4757974743843078,0.4541209936141968,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6865516304969788,0.2466900050640106,1.1329851150512695,284.99609375,284.95001220703125,303.1576843261719,296.8291320800781,298.53564453125,297.1827697753906,284.9947509765625,1.0,0.6753915548324585,1.0,0.1500000059604644,0.7002924084663391,1.0,-3.50278377532959,0.3450096249580383,3.157773971557617,-0.4445497989654541,0.9446347951889038,0.9446347951889038,0.0,226.96778869628903,207.0,68763.609375,0.0,3816.4345703125,1.0,278.5428466796875,282.9877624511719,299.81573486328125,304.2485656738281,293.1499938964844,293.1499938964844,278.25,33632.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356726765632629,1.0,0.0,0.0,3.6989433765411377,3.698967456817627,9.129535101237708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11571.611328125,0.0,1570.35693359375,1895.4371337890625,0.0,2801.31298828125,0.9143856763839722,1.0,0.0,3.0,1.0,0.0
18021420,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8199125528335571,0.4123003184795379,0.3746467530727386,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9480841755867004,0.6340432167053223,0.602246880531311,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8714582324028015,0.5008738040924072,0.3525055050849914,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.857246458530426,0.476088285446167,0.4542161822319031,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6945235729217529,0.2467371523380279,1.131938338279724,284.9072570800781,284.95001220703125,303.1537475585937,296.8060607910156,298.5323486328125,297.1800842285156,284.9081420898437,1.0,0.6702994704246521,1.0,0.1500000059604644,0.6973599195480347,1.0,-3.501426935195923,0.3459881842136383,3.1554388999938965,-0.4431124329566955,0.8602165579795837,0.8602165579795837,0.0,217.43328857421875,195.0,69261.328125,0.0,3756.091064453125,1.0,278.2574768066406,282.8795166015625,299.8231506347656,304.3641967773437,293.1499938964844,293.1499938964844,278.54998779296875,38545.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424749374389648,1.0,0.0,0.0,3.5809152126312256,3.580939054489136,8.556208968002466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.6328125,0.0,1476.34326171875,1895.4371337890625,0.0,2864.84716796875,0.8921380639076233,1.0,0.0,3.0,1.0,0.0
18021480,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.8199125528335571,0.4123003184795379,0.3746467530727386,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9480841755867004,0.6340432167053223,0.602246880531311,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8714582324028015,0.5008738040924072,0.3525055050849914,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.857246458530426,0.476088285446167,0.4542161822319031,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066467285156,0.6945235729217529,0.2467371523380279,1.131938338279724,284.9072570800781,284.95001220703125,303.1537475585937,296.8060607910156,298.5323486328125,297.1800842285156,284.9081420898437,1.0,0.6702994704246521,1.0,0.1500000059604644,0.6973599195480347,1.0,-3.501426935195923,0.3459881842136383,3.1554388999938965,-0.4431124329566955,0.8602165579795837,0.8602165579795837,0.0,217.43328857421875,195.0,69261.328125,0.0,3756.091064453125,1.0,278.2574768066406,282.8795166015625,299.8231506347656,304.3641967773437,293.1499938964844,293.1499938964844,278.54998779296875,38545.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424749374389648,1.0,0.0,0.0,3.5809152126312256,3.580939054489136,8.556208968002466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10358.6328125,0.0,1476.34326171875,1895.4371337890625,0.0,2864.84716796875,0.8921380639076233,1.0,0.0,3.0,1.0,0.0
18021540,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8307058215141296,0.412848025560379,0.3744763731956482,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.962716817855835,0.6349958777427673,0.6024311184883118,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8849068284034729,0.5029640197753906,0.3534422814846039,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8696416020393372,0.4771788716316223,0.4545888304710388,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7049426436424255,0.2472309172153473,1.1314388513565063,284.9960632324219,284.95001220703125,303.1499938964844,296.7842102050781,298.5352783203125,297.1847839355469,284.99517822265625,1.0,0.6647194027900696,1.0,0.1500000059604644,0.6944274306297302,1.0,-3.5024094581604004,0.347382128238678,3.155027151107788,-0.4420051872730255,0.9422369599342346,0.9422369599342346,0.0,206.2747039794922,183.0,68595.9140625,0.0,3691.870849609375,1.0,278.5419006347656,282.98785400390625,299.7706298828125,304.1910705566406,293.1499938964844,293.1499938964844,278.25,33708.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365046977996826,1.0,0.0,0.0,3.688502311706543,3.688526391983032,9.078067932932754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.7080078125,0.0,1559.097900390625,1895.4371337890625,0.0,2809.076904296875,0.9123246669769288,1.0,0.0,3.0,1.0,0.0
18021600,297.1490783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.8307058215141296,0.412848025560379,0.3744763731956482,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.962716817855835,0.6349958777427673,0.6024311184883118,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.8849068284034729,0.5029640197753906,0.3534422814846039,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8696416020393372,0.4771788716316223,0.4545888304710388,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.7049426436424255,0.2472309172153473,1.1314388513565063,284.9960632324219,284.95001220703125,303.1499938964844,296.7842102050781,298.5352783203125,297.1847839355469,284.99517822265625,1.0,0.6647194027900696,1.0,0.1500000059604644,0.6944274306297302,1.0,-3.5024094581604004,0.347382128238678,3.155027151107788,-0.4420051872730255,0.9422369599342346,0.9422369599342346,0.0,206.2747039794922,183.0,68595.9140625,0.0,3691.870849609375,1.0,278.5419006347656,282.98785400390625,299.7706298828125,304.1910705566406,293.1499938964844,293.1499938964844,278.25,33708.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365046977996826,1.0,0.0,0.0,3.688502311706543,3.688526391983032,9.078067932932754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.7080078125,0.0,1559.097900390625,1895.4371337890625,0.0,2809.076904296875,0.9123246669769288,1.0,0.0,3.0,1.0,0.0
18021660,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8423004746437073,0.4124245345592499,0.3739040791988373,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9770345687866212,0.6349810361862183,0.6022241115570068,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8995118737220764,0.504192590713501,0.3541263937950134,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8832912445068359,0.4775343537330627,0.4546794593334198,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7158151865005493,0.2473583817481994,1.1304630041122437,284.9082336425781,284.95001220703125,303.14569091796875,296.7637939453125,298.5325622558594,297.1828918457031,284.9090270996094,1.0,0.6588183641433716,1.0,0.1500000059604644,0.6915052533149719,1.0,-3.5012385845184326,0.3484503328800201,3.1527881622314453,-0.4405422210693359,0.8589005470275879,0.8589005470275879,0.0,195.174072265625,171.0,69106.46875,0.0,3622.677490234375,1.0,278.2575378417969,282.88006591796875,299.7803649902344,304.30963134765625,293.1499938964844,293.1499938964844,278.54998779296875,38515.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431764841079712,1.0,0.0,0.0,3.5726583003997803,3.572681903839112,8.516796015101136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.1181640625,0.0,1467.2354736328125,1895.4371337890625,0.0,2871.4072265625,0.8902895450592041,1.0,0.0,3.0,1.0,0.0
18021720,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8423004746437073,0.4124245345592499,0.3739040791988373,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.9770345687866212,0.6349810361862183,0.6022241115570068,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.8995118737220764,0.504192590713501,0.3541263937950134,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.8832912445068359,0.4775343537330627,0.4546794593334198,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076538085937,0.7158151865005493,0.2473583817481994,1.1304630041122437,284.9082336425781,284.95001220703125,303.14569091796875,296.7637939453125,298.5325622558594,297.1828918457031,284.9090270996094,1.0,0.6588183641433716,1.0,0.1500000059604644,0.6915052533149719,1.0,-3.5012385845184326,0.3484503328800201,3.1527881622314453,-0.4405422210693359,0.8589005470275879,0.8589005470275879,0.0,195.174072265625,171.0,69106.46875,0.0,3622.677490234375,1.0,278.2575378417969,282.88006591796875,299.7803649902344,304.30963134765625,293.1499938964844,293.1499938964844,278.54998779296875,38515.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431764841079712,1.0,0.0,0.0,3.5726583003997803,3.572681903839112,8.516796015101136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10328.1181640625,0.0,1467.2354736328125,1895.4371337890625,0.0,2871.4072265625,0.8902895450592041,1.0,0.0,3.0,1.0,0.0
18021780,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8572773337364197,0.4130334854125976,0.3737635612487793,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9924623370170592,0.6360032558441162,0.602446436882019,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9187132120132446,0.5064318180084229,0.3551451563835144,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9004122614860535,0.4786703884601593,0.4550670087337494,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.728234052658081,0.2479098439216613,1.1300922632217407,284.9962463378906,284.95001220703125,303.1400146484375,296.7448425292969,298.5355224609375,297.1882019042969,284.9953918457031,1.0,0.6528106927871704,1.0,0.1500000059604644,0.6885830760002136,1.0,-3.5025737285614014,0.3499646186828613,3.15260910987854,-0.43940269947052,0.9406783580780028,0.9406783580780028,0.0,183.1957397460937,159.0,68461.90625,0.0,3554.38037109375,1.0,278.5418395996094,282.98760986328125,299.7308654785156,304.1409606933594,293.1499938964844,293.1499938964844,278.25,33680.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371262550354004,1.0,0.0,0.0,3.681457996368408,3.6814818382263184,9.0434264166106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.955078125,0.0,1550.943603515625,1895.4371337890625,0.0,2814.8779296875,0.9107210636138916,1.0,0.0,3.0,1.0,0.0
18021840,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8572773337364197,0.4130334854125976,0.3737635612487793,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9924623370170592,0.6360032558441162,0.602446436882019,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9187132120132446,0.5064318180084229,0.3551451563835144,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9004122614860535,0.4786703884601593,0.4550670087337494,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99664306640625,0.728234052658081,0.2479098439216613,1.1300922632217407,284.9962463378906,284.95001220703125,303.1400146484375,296.7448425292969,298.5355224609375,297.1882019042969,284.9953918457031,1.0,0.6528106927871704,1.0,0.1500000059604644,0.6885830760002136,1.0,-3.5025737285614014,0.3499646186828613,3.15260910987854,-0.43940269947052,0.9406783580780028,0.9406783580780028,0.0,183.1957397460937,159.0,68461.90625,0.0,3554.38037109375,1.0,278.5418395996094,282.98760986328125,299.7308654785156,304.1409606933594,293.1499938964844,293.1499938964844,278.25,33680.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8371262550354004,1.0,0.0,0.0,3.681457996368408,3.6814818382263184,9.0434264166106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.955078125,0.0,1550.943603515625,1895.4371337890625,0.0,2814.8779296875,0.9107210636138916,1.0,0.0,3.0,1.0,0.0
18021900,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8654229640960693,0.4128873944282532,0.3736719489097595,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746643066406,0.9990000128746032,0.6360859274864197,0.6019030809402466,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.9295995235443116,0.5071504712104797,0.3556566536426544,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748779296875,0.9098021984100342,0.4789118468761444,0.4552725851535797,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7347415685653687,0.2480295747518539,1.1300688982009888,284.8747863769531,284.95001220703125,303.1366577148437,296.73590087890625,298.53424072265625,297.1880187988281,284.8741149902344,1.0,0.6497787833213806,1.0,0.1500000059604644,0.6871219873428345,1.0,-3.502650260925293,0.3506331145763397,3.152017116546631,-0.4385316669940948,0.854611873626709,0.854611873626709,0.0,177.41830444335938,159.0,69272.1640625,0.0,3520.040771484375,1.0,278.2970886230469,282.8500671386719,299.76611328125,304.3494567871094,293.1499938964844,293.1499938964844,278.25,38066.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842607855796814,1.0,0.0,0.0,3.638770341873169,3.638794660568237,8.834919071887271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11109.5185546875,0.0,1536.1246337890625,1895.4371337890625,0.0,2866.08984375,0.9020902514457704,1.0,0.0,3.0,1.0,0.0
18021960,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8704323768615723,0.4126089513301849,0.3732867240905761,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.9990000128746032,0.6365327835083008,0.5926814079284668,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.9365323781967164,0.5077489614486694,0.3559638559818268,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.9160593748092652,0.4790122807025909,0.4552434682846069,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9021911621094,0.7388170957565308,0.2480370551347732,1.129568576812744,284.9026184082031,284.95001220703125,303.13299560546875,296.7273254394531,298.53204345703125,297.18682861328125,284.903076171875,1.0,0.6460305452346802,1.0,0.1500000059604644,0.685671329498291,1.0,-3.490939378738404,0.3493726551532745,3.141566753387451,-0.4369009733200073,0.8528879284858704,0.8528879284858704,0.0,173.3982391357422,147.0,68814.5703125,0.0,3467.78955078125,1.0,278.2577514648437,282.876708984375,299.7433166503906,304.2586364746094,293.1499938964844,293.1499938964844,278.54998779296875,38783.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436999320983887,1.0,0.0,0.0,3.5603697299957275,3.5603933334350586,8.458307547698496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10280.068359375,0.0,1456.03564453125,1895.4371337890625,0.0,2876.30224609375,0.8876388072967529,1.0,0.0,3.0,1.0,0.0
18022020,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8830838203430176,0.4130539298057556,0.3731958270072937,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9990000128746032,0.6414152979850769,0.5678334832191467,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9528703689575196,0.5099295973777771,0.3570940792560577,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.931757152080536,0.4799932241439819,0.4556893706321716,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7488590478897095,0.2484708726406097,1.1296019554138184,284.97613525390625,284.95001220703125,303.1247253417969,296.71124267578125,298.5381164550781,297.197021484375,284.974853515625,1.0,0.6374722719192505,1.0,0.1500000059604644,0.6827698945999146,1.0,-3.4628026485443115,0.3461041152477264,3.1166985034942627,-0.4338535964488983,0.9166083931922911,0.9166083931922911,0.0,164.40518188476562,150.0,67625.6953125,0.0,3347.850830078125,1.0,278.5416564941406,282.97857666015625,299.6916809082031,304.0592041015625,293.1499938964844,293.1499938964844,278.25,34467.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365756273269653,1.0,0.0,0.0,3.643634557723999,3.64365816116333,8.858555133883783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.0380859375,0.0,1514.651611328125,1895.4371337890625,0.0,2809.73876953125,0.902643382549286,1.0,0.0,3.0,1.0,0.0
18022080,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8830838203430176,0.4130539298057556,0.3731958270072937,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9990000128746032,0.6414152979850769,0.5678334832191467,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9528703689575196,0.5099295973777771,0.3570940792560577,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.931757152080536,0.4799932241439819,0.4556893706321716,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.7488590478897095,0.2484708726406097,1.1296019554138184,284.97613525390625,284.95001220703125,303.1247253417969,296.71124267578125,298.5381164550781,297.197021484375,284.974853515625,1.0,0.6374722719192505,1.0,0.1500000059604644,0.6827698945999146,1.0,-3.4628026485443115,0.3461041152477264,3.1166985034942627,-0.4338535964488983,0.9166083931922911,0.9166083931922911,0.0,164.40518188476562,150.0,67625.6953125,0.0,3347.850830078125,1.0,278.5416564941406,282.97857666015625,299.6916809082031,304.0592041015625,293.1499938964844,293.1499938964844,278.25,34467.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365756273269653,1.0,0.0,0.0,3.643634557723999,3.64365816116333,8.858555133883783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11345.0380859375,0.0,1514.651611328125,1895.4371337890625,0.0,2809.73876953125,0.902643382549286,1.0,0.0,3.0,1.0,0.0
18022140,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8904814124107361,0.4126521050930023,0.3728403747081756,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.6478040814399719,0.5536316633224487,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9623858332633972,0.5113678574562073,0.3580764532089233,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9411388635635376,0.4803357124328613,0.4559865295886993,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.755005419254303,0.2485778182744979,1.129666447639465,284.9046936035156,284.95001220703125,303.1151428222656,296.69647216796875,298.5469055175781,297.2104797363281,284.90478515625,1.0,0.6330655217170715,1.0,0.1500000059604644,0.6798685193061829,1.0,-3.4468863010406494,0.3448651731014251,3.1020212173461914,-0.4317978322505951,0.8367167711257935,0.8367167711257935,0.0,159.40972900390625,153.0,67623.1171875,0.0,3281.36181640625,1.0,278.2585754394531,282.8907775878906,299.7023010253906,304.1382751464844,293.1499938964844,293.1499938964844,278.54998779296875,39084.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410356044769287,1.0,0.0,0.0,3.4892418384552,3.489264965057373,8.123729458020534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.4638671875,0.0,1383.6246337890625,1895.4371337890625,0.0,2851.392578125,0.8722409605979919,1.0,0.0,3.0,1.0,0.0
18022200,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8904814124107361,0.4126521050930023,0.3728403747081756,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9990000128746032,0.6478040814399719,0.5536316633224487,297.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9623858332633972,0.5113678574562073,0.3580764532089233,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9411388635635376,0.4803357124328613,0.4559865295886993,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.755005419254303,0.2485778182744979,1.129666447639465,284.9046936035156,284.95001220703125,303.1151428222656,296.69647216796875,298.5469055175781,297.2104797363281,284.90478515625,1.0,0.6330655217170715,1.0,0.1500000059604644,0.6798685193061829,1.0,-3.4468863010406494,0.3448651731014251,3.1020212173461914,-0.4317978322505951,0.8367167711257935,0.8367167711257935,0.0,159.40972900390625,153.0,67623.1171875,0.0,3281.36181640625,1.0,278.2585754394531,282.8907775878906,299.7023010253906,304.1382751464844,293.1499938964844,293.1499938964844,278.54998779296875,39084.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410356044769287,1.0,0.0,0.0,3.4892418384552,3.489264965057373,8.123729458020534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10115.4638671875,0.0,1383.6246337890625,1895.4371337890625,0.0,2851.392578125,0.8722409605979919,1.0,0.0,3.0,1.0,0.0
18022260,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8950725197792053,0.4132225811481476,0.3730802536010742,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.6544265151023865,0.5457512140274048,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.968396782875061,0.5138639211654663,0.3595693409442901,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.946852684020996,0.4814306199550628,0.4567589461803436,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7588756084442139,0.2491262555122375,1.1311683654785156,284.9883728027344,284.95001220703125,303.1043701171875,296.6830444335937,298.56317138671875,297.2343139648437,284.98785400390625,1.0,0.63124018907547,1.0,0.1500000059604644,0.6767480969429016,1.0,-3.4422144889831543,0.3455998599529266,3.0966145992279053,-0.4301642477512359,0.9111478328704834,0.9111478328704834,0.0,156.87344360351562,171.0,66854.609375,0.0,3255.730224609375,1.0,278.5411071777344,282.99530029296875,299.66119384765625,303.9665832519531,293.1499938964844,293.1499938964844,278.25,34019.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333730101585388,1.0,0.0,0.0,3.587784767150879,3.5878076553344727,8.589067874709144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.30078125,0.0,1450.478271484375,1895.4371337890625,0.0,2779.8671875,0.8899424076080322,1.0,0.0,3.0,1.0,0.0
18022320,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8950725197792053,0.4132225811481476,0.3730802536010742,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.9990000128746032,0.6544265151023865,0.5457512140274048,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.968396782875061,0.5138639211654663,0.3595693409442901,297.2077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.946852684020996,0.4814306199550628,0.4567589461803436,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9885559082031,0.7588756084442139,0.2491262555122375,1.1311683654785156,284.9883728027344,284.95001220703125,303.1043701171875,296.6830444335937,298.56317138671875,297.2343139648437,284.98785400390625,1.0,0.63124018907547,1.0,0.1500000059604644,0.6767480969429016,1.0,-3.4422144889831543,0.3455998599529266,3.0966145992279053,-0.4301642477512359,0.9111478328704834,0.9111478328704834,0.0,156.87344360351562,171.0,66854.609375,0.0,3255.730224609375,1.0,278.5411071777344,282.99530029296875,299.66119384765625,303.9665832519531,293.1499938964844,293.1499938964844,278.25,34019.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333730101585388,1.0,0.0,0.0,3.587784767150879,3.5878076553344727,8.589067874709144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11206.30078125,0.0,1450.478271484375,1895.4371337890625,0.0,2779.8671875,0.8899424076080322,1.0,0.0,3.0,1.0,0.0
18022380,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8889155983924866,0.4128897488117218,0.3730805516242981,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9990000128746032,0.6581951975822449,0.5568392276763916,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9631804823875428,0.5156669020652771,0.3610190153121948,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9401977062225342,0.4818440675735473,0.4574281871318817,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7543660998344421,0.2493670284748077,1.133249282836914,284.9232788085937,284.95001220703125,303.09234619140625,296.6708374023437,298.5671081542969,297.24224853515625,284.9236755371094,1.0,0.6364187002182007,1.0,0.1500000059604644,0.6736277341842651,1.0,-3.460568428039551,0.3501858711242676,3.110382556915283,-0.4300615191459656,0.8471886515617371,0.8471886515617371,0.0,160.95108032226562,189.0,67643.3203125,0.0,3322.50830078125,1.0,278.2588195800781,282.9029846191406,299.6846008300781,304.1053161621094,293.1499938964844,293.1499938964844,278.54998779296875,37860.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839446485042572,1.0,0.0,0.0,3.4816486835479736,3.4816715717315674,8.088410936579749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.259765625,0.0,1367.091552734375,1895.4371337890625,0.0,2836.5439453125,0.8696386814117432,1.0,0.0,3.0,1.0,0.0
18022440,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.8889155983924866,0.4128897488117218,0.3730805516242981,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9990000128746032,0.6581951975822449,0.5568392276763916,297.27911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9631804823875428,0.5156669020652771,0.3610190153121948,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232482910156,0.9401977062225342,0.4818440675735473,0.4574281871318817,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.7543660998344421,0.2493670284748077,1.133249282836914,284.9232788085937,284.95001220703125,303.09234619140625,296.6708374023437,298.5671081542969,297.24224853515625,284.9236755371094,1.0,0.6364187002182007,1.0,0.1500000059604644,0.6736277341842651,1.0,-3.460568428039551,0.3501858711242676,3.110382556915283,-0.4300615191459656,0.8471886515617371,0.8471886515617371,0.0,160.95108032226562,189.0,67643.3203125,0.0,3322.50830078125,1.0,278.2588195800781,282.9029846191406,299.6846008300781,304.1053161621094,293.1499938964844,293.1499938964844,278.54998779296875,37860.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839446485042572,1.0,0.0,0.0,3.4816486835479736,3.4816715717315674,8.088410936579749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.259765625,0.0,1367.091552734375,1895.4371337890625,0.0,2836.5439453125,0.8696386814117432,1.0,0.0,3.0,1.0,0.0
18022500,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.8833448886871338,0.413148283958435,0.3732136785984039,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307922363281,0.9990000128746032,0.6589903235435486,0.5673689246177673,297.284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.9577047228813172,0.5170040726661682,0.361869603395462,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9337762594223022,0.4823637902736664,0.4578617513179779,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7501129508018494,0.2496321201324463,1.1345981359481812,285.0307312011719,284.95001220703125,303.0859069824219,296.6651916503906,298.5665283203125,297.2431945800781,285.0312805175781,1.0,0.6407591700553894,1.0,0.1500000059604644,0.6720675230026245,1.0,-3.476548910140991,0.3536334931850433,3.122915267944336,-0.4303112328052521,0.9282272458076476,0.9282272458076476,0.0,164.83604431152344,189.0,67208.6953125,0.0,3383.13134765625,1.0,278.4978942871094,283.0209045410156,299.6401672363281,303.912841796875,293.1499938964844,293.1499938964844,278.54998779296875,33236.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8347652554512024,1.0,0.0,0.0,3.548281669616699,3.548304319381714,8.400970727961976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10489.966796875,0.0,1402.8197021484375,1895.4371337890625,0.0,2792.8486328125,0.8821479678153992,1.0,0.0,3.0,1.0,0.0
18022560,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8772353529930115,0.4134694933891296,0.3736638724803924,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9990000128746032,0.6589958071708679,0.5797563195228577,297.2901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.951319932937622,0.518418550491333,0.3629687130451202,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.9265215992927552,0.4829625785350799,0.4585752189159393,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.7454114556312561,0.2499408721923828,1.136693000793457,285.01580810546875,284.95001220703125,303.07916259765625,296.6598205566406,298.5635681152344,297.24127197265625,285.0150146484375,1.0,0.6460480690002441,1.0,0.1500000059604644,0.6706729531288147,1.0,-3.496682643890381,0.3577158153057098,3.1389667987823486,-0.4308143556118011,0.9428526759147644,0.9428526759147644,0.0,169.55137634277344,192.0,67721.671875,0.0,3459.162109375,1.0,278.54205322265625,283.005126953125,299.6505126953125,303.9949951171875,293.1499938964844,293.1499938964844,278.25,32614.025390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344541192054749,1.0,0.0,0.0,3.6280131340026855,3.6280364990234375,8.782760119174782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11347.814453125,0.0,1483.66259765625,1895.4371337890625,0.0,2789.94677734375,0.8977760672569275,1.0,0.0,3.0,1.0,0.0
18022620,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8676450252532959,0.4129016995429992,0.3736496865749359,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9990000128746032,0.6563053131103516,0.598962128162384,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9412807822227478,0.5201139450073242,0.3645101487636566,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9154416918754578,0.48317950963974,0.4592552185058594,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7382270097732544,0.2499453574419021,1.1386101245880127,284.9228515625,284.95001220703125,303.0648498535156,296.64996337890625,298.54376220703125,297.22076416015625,284.9237976074219,1.0,0.6533415913581848,1.0,0.1500000059604644,0.6678838133811951,1.0,-3.5247697830200195,0.3638968467712402,3.16087293624878,-0.4305964708328247,0.868881344795227,0.868881344795227,0.0,176.91751098632812,195.0,68946.828125,0.0,3571.33447265625,1.0,278.2577819824219,282.8845520019531,299.67791748046875,304.1814880371094,293.1499938964844,293.1499938964844,278.54998779296875,37297.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435603976249695,1.0,0.0,0.0,3.5614993572235107,3.5615227222442627,8.463675840175711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.001953125,0.0,1446.39404296875,1895.4371337890625,0.0,2874.997314453125,0.8868475556373596,1.0,0.0,3.0,1.0,0.0
18022680,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.8676450252532959,0.4129016995429992,0.3736496865749359,297.2789611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9229431152344,0.9990000128746032,0.6563053131103516,0.598962128162384,297.289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.9412807822227478,0.5201139450073242,0.3645101487636566,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.9154416918754578,0.48317950963974,0.4592552185058594,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7382270097732544,0.2499453574419021,1.1386101245880127,284.9228515625,284.95001220703125,303.0648498535156,296.64996337890625,298.54376220703125,297.22076416015625,284.9237976074219,1.0,0.6533415913581848,1.0,0.1500000059604644,0.6678838133811951,1.0,-3.5247697830200195,0.3638968467712402,3.16087293624878,-0.4305964708328247,0.868881344795227,0.868881344795227,0.0,176.91751098632812,195.0,68946.828125,0.0,3571.33447265625,1.0,278.2577819824219,282.8845520019531,299.67791748046875,304.1814880371094,293.1499938964844,293.1499938964844,278.54998779296875,37297.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435603976249695,1.0,0.0,0.0,3.5614993572235107,3.5615227222442627,8.463675840175711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10285.001953125,0.0,1446.39404296875,1895.4371337890625,0.0,2874.997314453125,0.8868475556373596,1.0,0.0,3.0,1.0,0.0
18022740,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8610180020332336,0.4132638573646545,0.3739204704761505,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.6537405252456665,0.6133869886398315,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9344447255134584,0.5227264761924744,0.3662793934345245,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.907958209514618,0.4840796589851379,0.4600861966609955,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7331526279449463,0.2502464354038238,1.140332579612732,285.0127868652344,284.95001220703125,303.0494079589844,296.64117431640625,298.5328063964844,297.21124267578125,285.01190185546875,1.0,0.6592926383018494,1.0,0.1500000059604644,0.6650946736335754,1.0,-3.547647714614868,0.3692861795425415,3.178361654281616,-0.4302893579006195,0.9621507525444032,0.9621507525444032,0.0,182.6575469970703,198.0,68823.03125,0.0,3662.405517578125,1.0,278.5418395996094,282.98895263671875,299.6374206542969,304.0588073730469,293.1499938964844,293.1499938964844,278.25,32808.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395870327949524,1.0,0.0,0.0,3.700184345245361,3.700208187103272,9.135661684922524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.8876953125,0.0,1565.513916015625,1895.4371337890625,0.0,2837.857177734375,0.9143466949462892,1.0,0.0,3.0,1.0,0.0
18022800,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.8610180020332336,0.4132638573646545,0.3739204704761505,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9990000128746032,0.6537405252456665,0.6133869886398315,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.9344447255134584,0.5227264761924744,0.3662793934345245,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.907958209514618,0.4840796589851379,0.4600861966609955,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.7331526279449463,0.2502464354038238,1.140332579612732,285.0127868652344,284.95001220703125,303.0494079589844,296.64117431640625,298.5328063964844,297.21124267578125,285.01190185546875,1.0,0.6592926383018494,1.0,0.1500000059604644,0.6650946736335754,1.0,-3.547647714614868,0.3692861795425415,3.178361654281616,-0.4302893579006195,0.9621507525444032,0.9621507525444032,0.0,182.6575469970703,198.0,68823.03125,0.0,3662.405517578125,1.0,278.5418395996094,282.98895263671875,299.6374206542969,304.0588073730469,293.1499938964844,293.1499938964844,278.25,32808.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395870327949524,1.0,0.0,0.0,3.700184345245361,3.700208187103272,9.135661684922524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11526.8876953125,0.0,1565.513916015625,1895.4371337890625,0.0,2837.857177734375,0.9143466949462892,1.0,0.0,3.0,1.0,0.0
18022860,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8523725271224976,0.4125230014324188,0.3737646043300628,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9940437078475952,0.6503838896751404,0.616982102394104,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9248844385147096,0.5243064165115356,0.3677520751953125,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8987058401107788,0.4841105937957763,0.4606064260005951,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7265216708183289,0.2500773668289184,1.1414397954940796,284.90740966796875,284.95001220703125,303.0328674316406,296.6334533691406,298.5184631347656,297.19842529296875,284.90838623046875,1.0,0.6636371612548828,1.0,0.1500000059604644,0.6625567674636841,1.0,-3.5555269718170166,0.3720606565475464,3.1834661960601807,-0.4288742840290069,0.8732247948646545,0.8732247948646545,0.0,189.36651611328125,201.0,69759.6171875,0.0,3722.7998046875,1.0,278.2572326660156,282.862060546875,299.6590881347656,304.2232666015625,293.1499938964844,293.1499938964844,278.54998779296875,37900.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480985760688782,1.0,0.0,0.0,3.620031595230103,3.620055675506592,8.744158890294784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.0693359375,0.0,1514.1865234375,1895.4371337890625,0.0,2917.46484375,0.9001713395118713,1.0,0.0,3.0,1.0,0.0
18022920,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.8523725271224976,0.4125230014324188,0.3737646043300628,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.9940437078475952,0.6503838896751404,0.616982102394104,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9248844385147096,0.5243064165115356,0.3677520751953125,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.8987058401107788,0.4841105937957763,0.4606064260005951,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.7265216708183289,0.2500773668289184,1.1414397954940796,284.90740966796875,284.95001220703125,303.0328674316406,296.6334533691406,298.5184631347656,297.19842529296875,284.90838623046875,1.0,0.6636371612548828,1.0,0.1500000059604644,0.6625567674636841,1.0,-3.5555269718170166,0.3720606565475464,3.1834661960601807,-0.4288742840290069,0.8732247948646545,0.8732247948646545,0.0,189.36651611328125,201.0,69759.6171875,0.0,3722.7998046875,1.0,278.2572326660156,282.862060546875,299.6590881347656,304.2232666015625,293.1499938964844,293.1499938964844,278.54998779296875,37900.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480985760688782,1.0,0.0,0.0,3.620031595230103,3.620055675506592,8.744158890294784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10385.0693359375,0.0,1514.1865234375,1895.4371337890625,0.0,2917.46484375,0.9001713395118713,1.0,0.0,3.0,1.0,0.0
18022980,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8462810516357422,0.4127797186374664,0.3739266991615295,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.987658679485321,0.6497542262077332,0.6159302592277527,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9184393286705016,0.5268807411193848,0.3694837093353271,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8921820521354675,0.4848890006542206,0.4613102078437805,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7216508984565735,0.2502838969230652,1.1426838636398315,285.0000305175781,284.95001220703125,303.0152587890625,296.6266784667969,298.5160827636719,297.2001647949219,284.99908447265625,1.0,0.6666845679283142,1.0,0.1500000059604644,0.6600188612937927,1.0,-3.558890581130981,0.3741168677806854,3.1847736835479736,-0.4277228415012359,0.959295094013214,0.959295094013214,0.0,194.4904937744141,204.0,69189.2421875,0.0,3762.44189453125,1.0,278.54217529296875,282.974609375,299.6164855957031,304.06805419921875,293.1499938964844,293.1499938964844,278.25,33480.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427786231040955,1.0,0.0,0.0,3.731961250305176,3.731985569000244,9.293248126596154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11583.708984375,0.0,1607.008056640625,1895.4371337890625,0.0,2867.6865234375,0.9219496250152588,1.0,0.0,3.0,1.0,0.0
