time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023040,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.8462810516357422,0.4127797186374664,0.3739266991615295,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.987658679485321,0.6497542262077332,0.6159302592277527,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.9184393286705016,0.5268807411193848,0.3694837093353271,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8921820521354675,0.4848890006542206,0.4613102078437805,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004577636719,0.7216508984565735,0.2502838969230652,1.1426838636398315,285.0000305175781,284.95001220703125,303.0152587890625,296.6266784667969,298.5160827636719,297.2001647949219,284.99908447265625,1.0,0.6666845679283142,1.0,0.1500000059604644,0.6600188612937927,1.0,-3.558890581130981,0.3741168677806854,3.1847736835479736,-0.4277228415012359,0.959295094013214,0.959295094013214,0.0,194.4904937744141,204.0,69189.2421875,0.0,3762.44189453125,1.0,278.54217529296875,282.974609375,299.6164855957031,304.06805419921875,293.1499938964844,293.1499938964844,278.25,33480.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427786231040955,1.0,0.0,0.0,3.731961250305176,3.731985569000244,9.293248126596154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11583.708984375,0.0,1607.008056640625,1895.4371337890625,0.0,2867.6865234375,0.9219496250152588,1.0,0.0,3.0,1.0,0.0
18023100,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.843905508518219,0.4124690890312195,0.3739831447601318,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741760253906,0.985150158405304,0.6493511199951172,0.615826427936554,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.9160923957824708,0.5277519822120667,0.3703373372554779,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744812011719,0.8896749019622803,0.4849594235420227,0.4616676270961761,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760986328125,0.7197532653808594,0.2502352297306061,1.1433773040771484,284.8743591308594,284.95001220703125,303.0060729980469,296.6236572265625,298.512451171875,297.1983337402344,284.8731689453125,1.0,0.668045163154602,1.0,0.1500000059604644,0.6587499380111694,1.0,-3.561131238937378,0.3752511739730835,3.185880184173584,-0.4270128607749939,0.8710993528366089,0.8710993528366089,0.0,196.6278686523437,204.0,70131.3984375,0.0,3781.11669921875,1.0,278.2958374023437,282.83172607421875,299.6561584472656,304.28759765625,293.1499938964844,293.1499938964844,278.25,37594.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484123349189758,1.0,0.0,0.0,3.698798894882202,3.6988236904144287,9.128822284765192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11213.94140625,0.0,1600.233642578125,1895.4371337890625,0.0,2920.40234375,0.915270984172821,1.0,0.0,3.0,1.0,0.0
18023160,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8410034775733948,0.4120546281337738,0.3736768364906311,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.9821447730064392,0.6489251255989075,0.6154564023017883,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.913148820400238,0.5285322070121765,0.3709236681461334,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8866437077522278,0.4849120676517486,0.4617125988006592,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7174292802810669,0.2501014471054077,1.1432578563690186,284.9045715332031,284.95001220703125,302.9966125488281,296.620849609375,298.5080871582031,297.19549560546875,284.9058532714844,1.0,0.6691758036613464,1.0,0.1500000059604644,0.657399594783783,1.0,-3.5609352588653564,0.3760273456573486,3.184907913208008,-0.4261675775051117,0.8706537485122681,0.8706537485122681,0.0,198.936767578125,207.0,69859.0,0.0,3794.7080078125,1.0,278.2572631835937,282.859130859375,299.6390380859375,304.2103576660156,293.1499938964844,293.1499938964844,278.54998779296875,38408.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497114777565002,1.0,0.0,0.0,3.627131462097168,3.627155542373657,8.778491178418335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.4853515625,0.0,1525.78271484375,1895.4371337890625,0.0,2932.568359375,0.9022523760795592,1.0,0.0,3.0,1.0,0.0
18023220,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8377354741096497,0.4123947620391845,0.3738367259502411,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9785601496696472,0.6494683623313904,0.6157447695732117,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.910407304763794,0.5312480926513672,0.3726938664913177,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8832167387008667,0.4857527911663055,0.4623928070068359,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7146758437156677,0.2503561079502105,1.1443166732788086,285.0005798339844,284.95001220703125,302.9769897460937,296.61590576171875,298.5074462890625,297.2001342773437,284.99932861328125,1.0,0.6714622974395752,1.0,0.1500000059604644,0.6546988487243652,1.0,-3.565685987472534,0.3784976601600647,3.1871883869171143,-0.4248824417591095,0.958739936351776,0.958739936351776,0.0,202.1674194335937,210.0,69270.90625,0.0,3826.498291015625,1.0,278.5430603027344,282.97369384765625,299.601318359375,304.0569152832031,293.1499938964844,293.1499938964844,278.25,33545.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435748815536499,1.0,0.0,0.0,3.738168954849243,3.738193273544312,9.324190273218846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.0,0.0,1614.6834716796875,1895.4371337890625,0.0,2875.1328125,0.9231460094451904,1.0,0.0,3.0,1.0,0.0
18023280,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8377354741096497,0.4123947620391845,0.3738367259502411,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9785601496696472,0.6494683623313904,0.6157447695732117,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0005798339844,0.910407304763794,0.5312480926513672,0.3726938664913177,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.8832167387008667,0.4857527911663055,0.4623928070068359,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7146758437156677,0.2503561079502105,1.1443166732788086,285.0005798339844,284.95001220703125,302.9769897460937,296.61590576171875,298.5074462890625,297.2001342773437,284.99932861328125,1.0,0.6714622974395752,1.0,0.1500000059604644,0.6546988487243652,1.0,-3.565685987472534,0.3784976601600647,3.1871883869171143,-0.4248824417591095,0.958739936351776,0.958739936351776,0.0,202.1674194335937,210.0,69270.90625,0.0,3826.498291015625,1.0,278.5430603027344,282.97369384765625,299.601318359375,304.0569152832031,293.1499938964844,293.1499938964844,278.25,33545.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8435748815536499,1.0,0.0,0.0,3.738168954849243,3.738193273544312,9.324190273218846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.0,0.0,1614.6834716796875,1895.4371337890625,0.0,2875.1328125,0.9231460094451904,1.0,0.0,3.0,1.0,0.0
18023340,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8338655233383179,0.411701887845993,0.3735978603363037,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9743093848228456,0.6490522623062134,0.6157581806182861,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9070172905921936,0.5329835414886475,0.3741772174835205,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8792229294776917,0.485797643661499,0.4627928137779236,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7114391326904297,0.2502074241638183,1.1449021100997925,284.9061584472656,284.95001220703125,302.95635986328125,296.6117553710937,298.4998474121094,297.1966247558594,284.90728759765625,1.0,0.6735966801643372,1.0,0.1500000059604644,0.6519981622695923,1.0,-3.5683939456939697,0.3806591928005218,3.187734842300415,-0.4232170581817627,0.8717396855354309,0.8717396855354309,0.0,205.72999572753903,213.0,69949.4609375,0.0,3855.172607421875,1.0,278.2571105957031,282.8589172363281,299.6285095214844,304.2041015625,293.1499938964844,293.1499938964844,278.54998779296875,38379.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850304365158081,1.0,0.0,0.0,3.6320321559906006,3.632056474685669,8.802228990134608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.4560546875,0.0,1530.9862060546875,1895.4371337890625,0.0,2938.121337890625,0.9033218622207642,1.0,0.0,3.0,1.0,0.0
18023400,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.8338655233383179,0.411701887845993,0.3735978603363037,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9743093848228456,0.6490522623062134,0.6157581806182861,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9070172905921936,0.5329835414886475,0.3741772174835205,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061279296875,0.8792229294776917,0.485797643661499,0.4627928137779236,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.7114391326904297,0.2502074241638183,1.1449021100997925,284.9061584472656,284.95001220703125,302.95635986328125,296.6117553710937,298.4998474121094,297.1966247558594,284.90728759765625,1.0,0.6735966801643372,1.0,0.1500000059604644,0.6519981622695923,1.0,-3.5683939456939697,0.3806591928005218,3.187734842300415,-0.4232170581817627,0.8717396855354309,0.8717396855354309,0.0,205.72999572753903,213.0,69949.4609375,0.0,3855.172607421875,1.0,278.2571105957031,282.8589172363281,299.6285095214844,304.2041015625,293.1499938964844,293.1499938964844,278.54998779296875,38379.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850304365158081,1.0,0.0,0.0,3.6320321559906006,3.632056474685669,8.802228990134608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10402.4560546875,0.0,1530.9862060546875,1895.4371337890625,0.0,2938.121337890625,0.9033218622207642,1.0,0.0,3.0,1.0,0.0
18023460,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8312546014785767,0.4120424389839172,0.3737523853778839,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.971290409564972,0.6497173309326172,0.6162011623382568,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.905181348323822,0.535755455493927,0.3759831488132477,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8765278458595276,0.4866309463977813,0.4634600579738617,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7091180682182312,0.2504763901233673,1.145978331565857,285.0025329589844,284.95001220703125,302.934814453125,296.6083679199219,298.4989318847656,297.20147705078125,285.0016784667969,1.0,0.6757053732872009,1.0,0.1500000059604644,0.6493129134178162,1.0,-3.5733730792999268,0.3832511007785797,3.190122127532959,-0.4218594431877136,0.9609631299972534,0.9609631299972534,0.0,208.5569305419922,216.0,69360.9609375,0.0,3885.2294921875,1.0,278.5422668457031,282.97442626953125,299.5939025878906,304.0541687011719,293.1499938964844,293.1499938964844,278.25,33577.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441474437713623,1.0,0.0,0.0,3.741368532180786,3.741392850875856,9.340158158011036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.55078125,0.0,1618.64013671875,1895.4371337890625,0.0,2880.488525390625,0.9241681098937988,1.0,0.0,3.0,1.0,0.0
18023520,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8312546014785767,0.4120424389839172,0.3737523853778839,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.971290409564972,0.6497173309326172,0.6162011623382568,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025329589844,0.905181348323822,0.535755455493927,0.3759831488132477,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.8765278458595276,0.4866309463977813,0.4634600579738617,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7091180682182312,0.2504763901233673,1.145978331565857,285.0025329589844,284.95001220703125,302.934814453125,296.6083679199219,298.4989318847656,297.20147705078125,285.0016784667969,1.0,0.6757053732872009,1.0,0.1500000059604644,0.6493129134178162,1.0,-3.5733730792999268,0.3832511007785797,3.190122127532959,-0.4218594431877136,0.9609631299972534,0.9609631299972534,0.0,208.5569305419922,216.0,69360.9609375,0.0,3885.2294921875,1.0,278.5422668457031,282.97442626953125,299.5939025878906,304.0541687011719,293.1499938964844,293.1499938964844,278.25,33577.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441474437713623,1.0,0.0,0.0,3.741368532180786,3.741392850875856,9.340158158011036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.55078125,0.0,1618.64013671875,1895.4371337890625,0.0,2880.488525390625,0.9241681098937988,1.0,0.0,3.0,1.0,0.0
18023580,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8277677893638611,0.4113331437110901,0.3734935522079468,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9672374129295348,0.6493107676506042,0.6162323355674744,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9023943543434144,0.5375198125839233,0.3774819076061249,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8729670643806458,0.4866489768028259,0.4638291001319885,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7060546875,0.2503264546394348,1.1465352773666382,284.90625,284.95001220703125,302.9123229980469,296.6056823730469,298.490966796875,297.197998046875,284.9073791503906,1.0,0.677739143371582,1.0,0.1500000059604644,0.6466276049613953,1.0,-3.5760257244110107,0.3854842782020569,3.1905412673950195,-0.4201140403747558,0.8733248710632324,0.8733248710632324,0.0,211.94732666015625,219.0,70061.109375,0.0,3912.817626953125,1.0,278.257080078125,282.85748291015625,299.622314453125,304.2044372558594,293.1499938964844,293.1499938964844,278.54998779296875,38351.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508230447769165,1.0,0.0,0.0,3.638938426971436,3.638962745666504,8.835735343382112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.9384765625,0.0,1538.4383544921875,1895.4371337890625,0.0,2942.980224609375,0.9048280715942384,1.0,0.0,3.0,1.0,0.0
18023640,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.8277677893638611,0.4113331437110901,0.3734935522079468,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063720703125,0.9672374129295348,0.6493107676506042,0.6162323355674744,297.3099670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9023943543434144,0.5375198125839233,0.3774819076061249,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8729670643806458,0.4866489768028259,0.4638291001319885,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.7060546875,0.2503264546394348,1.1465352773666382,284.90625,284.95001220703125,302.9123229980469,296.6056823730469,298.490966796875,297.197998046875,284.9073791503906,1.0,0.677739143371582,1.0,0.1500000059604644,0.6466276049613953,1.0,-3.5760257244110107,0.3854842782020569,3.1905412673950195,-0.4201140403747558,0.8733248710632324,0.8733248710632324,0.0,211.94732666015625,219.0,70061.109375,0.0,3912.817626953125,1.0,278.257080078125,282.85748291015625,299.622314453125,304.2044372558594,293.1499938964844,293.1499938964844,278.54998779296875,38351.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8508230447769165,1.0,0.0,0.0,3.638938426971436,3.638962745666504,8.835735343382112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.9384765625,0.0,1538.4383544921875,1895.4371337890625,0.0,2942.980224609375,0.9048280715942384,1.0,0.0,3.0,1.0,0.0
18023700,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8261923789978027,0.4114300012588501,0.3733842372894287,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.9653574824333192,0.6495547890663147,0.6162477135658264,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9012228846549988,0.5388630628585815,0.3782603144645691,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.8713580369949341,0.4869863390922546,0.4639978110790252,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169677734375,0.7046322226524353,0.2504103481769562,1.146665334701538,285.018310546875,284.95001220703125,302.9007568359375,296.6045837402344,298.48992919921875,297.1997985839844,285.01934814453125,1.0,0.6786941885948181,1.0,0.1500000059604644,0.6452850103378296,1.0,-3.5772013664245605,0.3865946829319,3.1906065940856934,-0.4193564355373382,0.9526259303092957,0.9526259303092957,0.0,213.50819396972656,219.0,69259.625,0.0,3925.43212890625,1.0,278.5019226074219,282.9858703613281,299.5778503417969,303.9901123046875,293.1499938964844,293.1499938964844,278.54998779296875,34100.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8457316160202026,1.0,0.0,0.0,3.6873064041137695,3.68733024597168,9.072181228475528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10774.1640625,0.0,1560.713623046875,1895.4371337890625,0.0,2895.3095703125,0.9138758182525636,1.0,0.0,3.0,1.0,0.0
18023760,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.8253481388092041,0.4116548001766205,0.3736196160316467,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.964288592338562,0.6499481797218323,0.6166442632675171,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.9008605480194092,0.5403249859809875,0.3793019950389862,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8705009818077087,0.4874517321586609,0.4644589722156524,297.1610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.7038506269454956,0.2505871951580047,1.1475520133972168,285.0030517578125,284.95001220703125,302.88897705078125,296.6036376953125,298.4895324707031,297.2026672363281,285.00177001953125,1.0,0.6797810792922974,1.0,0.1500000059604644,0.6439652442932129,1.0,-3.580833673477173,0.3881274759769439,3.1927061080932617,-0.4186749458312988,0.9631590843200684,0.9631590843200684,0.0,214.7005157470703,222.0,69473.234375,0.0,3942.1259765625,1.0,278.5430908203125,282.9732666015625,299.5884094238281,304.05548095703125,293.1499938964844,293.1499938964844,278.25,33509.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8446041345596313,1.0,0.0,0.0,3.749577522277832,3.74960207939148,9.3811911483499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11626.228515625,0.0,1627.6595458984375,1895.4371337890625,0.0,2884.760498046875,0.9257577061653136,1.0,0.0,3.0,1.0,0.0
18023820,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8220468163490295,0.4109191000461578,0.3733462393283844,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9602687954902648,0.6494938135147095,0.6166415810585022,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8983421325683594,0.5421072244644165,0.3808199167251587,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8671800494194031,0.4874315559864044,0.4647987782955169,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7009471654891968,0.2504233121871948,1.148061752319336,284.9057312011719,284.95001220703125,302.86474609375,296.6021728515625,298.4810485839844,297.19903564453125,284.9068908691406,1.0,0.6817681193351746,1.0,0.1500000059604644,0.641325831413269,1.0,-3.583359479904175,0.3904008567333221,3.1929585933685303,-0.4168613851070404,0.8747970461845398,0.8747970461845398,0.0,218.0486602783203,225.0,70178.9140625,0.0,3969.22802734375,1.0,278.25701904296875,282.8557434082031,299.6188049316406,304.20819091796875,293.1499938964844,293.1499938964844,278.54998779296875,38350.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513067364692688,1.0,0.0,0.0,3.6463258266448975,3.646350145339966,8.871646741681616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.611328125,0.0,1546.6551513671875,1895.4371337890625,0.0,2947.511474609375,0.9064623713493348,1.0,0.0,3.0,1.0,0.0
18023880,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9055480957031,0.8220468163490295,0.4109191000461578,0.3733462393283844,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9602687954902648,0.6494938135147095,0.6166415810585022,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8983421325683594,0.5421072244644165,0.3808199167251587,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8671800494194031,0.4874315559864044,0.4647987782955169,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.7009471654891968,0.2504233121871948,1.148061752319336,284.9057312011719,284.95001220703125,302.86474609375,296.6021728515625,298.4810485839844,297.19903564453125,284.9068908691406,1.0,0.6817681193351746,1.0,0.1500000059604644,0.641325831413269,1.0,-3.583359479904175,0.3904008567333221,3.1929585933685303,-0.4168613851070404,0.8747970461845398,0.8747970461845398,0.0,218.0486602783203,225.0,70178.9140625,0.0,3969.22802734375,1.0,278.25701904296875,282.8557434082031,299.6188049316406,304.20819091796875,293.1499938964844,293.1499938964844,278.54998779296875,38350.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513067364692688,1.0,0.0,0.0,3.6463258266448975,3.646350145339966,8.871646741681616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10430.611328125,0.0,1546.6551513671875,1895.4371337890625,0.0,2947.511474609375,0.9064623713493348,1.0,0.0,3.0,1.0,0.0
18023940,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8197288513183594,0.4112197458744049,0.3734506964683532,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9573317766189576,0.6500847935676575,0.6170084476470947,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8969585299491882,0.5449449419975281,0.3826597332954407,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8648638129234314,0.4882012605667114,0.4653953313827514,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6988446116447449,0.2506707906723022,1.1490130424499512,285.0030517578125,284.95001220703125,302.8396911621094,296.60125732421875,298.4791259765625,297.2035827636719,285.0018005371094,1.0,0.6837692260742188,1.0,0.1500000059604644,0.6386863589286804,1.0,-3.587991952896118,0.3930939137935638,3.194898128509521,-0.4153392314910888,0.9650204181671144,0.9650204181671144,0.0,220.7823181152344,228.0,69584.5859375,0.0,3998.096435546875,1.0,278.5431823730469,282.9721984863281,299.5860595703125,304.0602111816406,293.1499938964844,293.1499938964844,278.25,33534.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450626730918884,1.0,0.0,0.0,3.756510019302368,3.756534576416016,9.415912245458458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.291015625,0.0,1635.940673828125,1895.4371337890625,0.0,2889.050537109375,0.92728590965271,1.0,0.0,3.0,1.0,0.0
18024000,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00323486328125,0.8197288513183594,0.4112197458744049,0.3734506964683532,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9573317766189576,0.6500847935676575,0.6170084476470947,297.3218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.8969585299491882,0.5449449419975281,0.3826597332954407,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8648638129234314,0.4882012605667114,0.4653953313827514,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.6988446116447449,0.2506707906723022,1.1490130424499512,285.0030517578125,284.95001220703125,302.8396911621094,296.60125732421875,298.4791259765625,297.2035827636719,285.0018005371094,1.0,0.6837692260742188,1.0,0.1500000059604644,0.6386863589286804,1.0,-3.587991952896118,0.3930939137935638,3.194898128509521,-0.4153392314910888,0.9650204181671144,0.9650204181671144,0.0,220.7823181152344,228.0,69584.5859375,0.0,3998.096435546875,1.0,278.5431823730469,282.9721984863281,299.5860595703125,304.0602111816406,293.1499938964844,293.1499938964844,278.25,33534.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450626730918884,1.0,0.0,0.0,3.756510019302368,3.756534576416016,9.415912245458458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11644.291015625,0.0,1635.940673828125,1895.4371337890625,0.0,2889.050537109375,0.92728590965271,1.0,0.0,3.0,1.0,0.0
18024060,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8165220618247986,0.4104589521884918,0.3731565773487091,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9533135890960692,0.649577260017395,0.6169580221176147,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8946065306663513,0.5467472672462463,0.3841932117938995,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8617188930511475,0.4881433844566345,0.4657013416290283,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6960569024085999,0.2504912316799164,1.1494576930999756,284.9052124023437,284.95001220703125,302.8138427734375,296.600830078125,298.4701843261719,297.1997985839844,284.9063720703125,1.0,0.6857202053070068,1.0,0.1500000059604644,0.6360959410667419,1.0,-3.5903351306915283,0.3953959345817566,3.194939136505127,-0.413459837436676,0.876148521900177,0.876148521900177,0.0,224.1234893798828,231.0,70295.7421875,0.0,4024.774169921875,1.0,278.2569580078125,282.854248046875,299.6173400878906,304.21405029296875,293.1499938964844,293.1499938964844,278.54998779296875,38358.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517376184463501,1.0,0.0,0.0,3.6535041332244873,3.653528451919556,8.90661056018871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.7548828125,0.0,1554.731689453125,1895.4371337890625,0.0,2951.548095703125,0.9080596566200256,1.0,0.0,3.0,1.0,0.0
18024120,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8165220618247986,0.4104589521884918,0.3731565773487091,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.9533135890960692,0.649577260017395,0.6169580221176147,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8946065306663513,0.5467472672462463,0.3841932117938995,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.8617188930511475,0.4881433844566345,0.4657013416290283,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.6960569024085999,0.2504912316799164,1.1494576930999756,284.9052124023437,284.95001220703125,302.8138427734375,296.600830078125,298.4701843261719,297.1997985839844,284.9063720703125,1.0,0.6857202053070068,1.0,0.1500000059604644,0.6360959410667419,1.0,-3.5903351306915283,0.3953959345817566,3.194939136505127,-0.413459837436676,0.876148521900177,0.876148521900177,0.0,224.1234893798828,231.0,70295.7421875,0.0,4024.774169921875,1.0,278.2569580078125,282.854248046875,299.6173400878906,304.21405029296875,293.1499938964844,293.1499938964844,278.54998779296875,38358.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8517376184463501,1.0,0.0,0.0,3.6535041332244873,3.653528451919556,8.90661056018871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10445.7548828125,0.0,1554.731689453125,1895.4371337890625,0.0,2951.548095703125,0.9080596566200256,1.0,0.0,3.0,1.0,0.0
18024180,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8142575025558472,0.4107388257980346,0.373240202665329,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9503859877586364,0.6501191854476929,0.6172768473625183,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8933460712432861,0.5496184825897217,0.3860534131526947,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8595256209373474,0.4888804852962494,0.4662651717662811,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6940380334854126,0.2507252097129822,1.1503430604934692,285.0033569335937,284.95001220703125,302.7872314453125,296.6007995605469,298.46783447265625,297.2042236328125,285.00213623046875,1.0,0.6876872777938843,1.0,0.1500000059604644,0.6335055232048035,1.0,-3.5947906970977783,0.3981205821037292,3.1966700553894043,-0.4118724465370178,0.966899871826172,0.966899871826172,0.0,226.8514404296875,234.0,69693.4609375,0.0,4053.271240234375,1.0,278.5432434082031,282.9716796875,299.58544921875,304.0664367675781,293.1499938964844,293.1499938964844,278.25,33548.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454638123512268,1.0,0.0,0.0,3.7628698348999023,3.76289439201355,9.447821298635972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.4140625,0.0,1643.4931640625,1895.4371337890625,0.0,2892.803466796875,0.9287332892417908,1.0,0.0,3.0,1.0,0.0
18024240,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.8142575025558472,0.4107388257980346,0.373240202665329,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032653808594,0.9503859877586364,0.6501191854476929,0.6172768473625183,297.325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8933460712432861,0.5496184825897217,0.3860534131526947,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8595256209373474,0.4888804852962494,0.4662651717662811,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.6940380334854126,0.2507252097129822,1.1503430604934692,285.0033569335937,284.95001220703125,302.7872314453125,296.6007995605469,298.46783447265625,297.2042236328125,285.00213623046875,1.0,0.6876872777938843,1.0,0.1500000059604644,0.6335055232048035,1.0,-3.5947906970977783,0.3981205821037292,3.1966700553894043,-0.4118724465370178,0.966899871826172,0.966899871826172,0.0,226.8514404296875,234.0,69693.4609375,0.0,4053.271240234375,1.0,278.5432434082031,282.9716796875,299.58544921875,304.0664367675781,293.1499938964844,293.1499938964844,278.25,33548.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454638123512268,1.0,0.0,0.0,3.7628698348999023,3.76289439201355,9.447821298635972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11662.4140625,0.0,1643.4931640625,1895.4371337890625,0.0,2892.803466796875,0.9287332892417908,1.0,0.0,3.0,1.0,0.0
18024300,297.1366882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.813055157661438,0.4104173481464386,0.3732775747776031,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.9488340616226196,0.649922251701355,0.6174430847167969,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770446777344,0.8926364779472351,0.5505871772766113,0.3869737088680267,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8583828210830688,0.4889045655727386,0.4665673077106476,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.6930102705955505,0.2506787180900574,1.1509557962417605,284.8770751953125,284.95001220703125,302.7736511230469,296.6009521484375,298.46368408203125,297.2030334472656,284.8756408691406,1.0,0.688723087310791,1.0,0.1500000059604644,0.6322103142738342,1.0,-3.5972511768341064,0.3995403051376343,3.1977107524871826,-0.4109266996383667,0.8793014883995056,0.8793014883995056,0.0,228.3180084228516,234.0,70672.6171875,0.0,4068.7724609375,1.0,278.2952880859375,282.8278503417969,299.63037109375,304.2930603027344,293.1499938964844,293.1499938964844,278.25,37491.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8509069085121155,1.0,0.0,0.0,3.73060941696167,3.730634450912476,9.286516728934656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11291.75,0.0,1636.1217041015625,1895.4371337890625,0.0,2943.76611328125,0.9224121570587158,1.0,0.0,3.0,1.0,0.0
18024360,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8110988736152649,0.4099562466144562,0.3729293346405029,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.9463942646980286,0.6495596170425415,0.6171809434890747,297.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8911499381065369,0.5514434576034546,0.387605756521225,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.856544017791748,0.4887875020503998,0.4665407836437225,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.6913624405860901,0.2505315542221069,1.1507307291030884,284.9046325683594,284.95001220703125,302.7598571777344,296.6011657714844,298.4584655761719,297.2003479003906,284.9059753417969,1.0,0.6896067261695862,1.0,0.1500000059604644,0.6309329271316528,1.0,-3.59697699546814,0.40047687292099,3.196500062942505,-0.4099072217941284,0.87738436460495,0.87738436460495,0.0,230.1871032714844,237.0,70406.484375,0.0,4079.592041015625,1.0,278.2570495605469,282.85308837890625,299.6176147460937,304.2216186523437,293.1499938964844,293.1499938964844,278.54998779296875,38387.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8521047830581665,1.0,0.0,0.0,3.66002368927002,3.660048246383667,8.938426958593482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10460.400390625,0.0,1562.2652587890625,1895.4371337890625,0.0,2954.988525390625,0.9095284938812256,1.0,0.0,3.0,1.0,0.0
18024420,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8088471293449402,0.4102149605751037,0.372992068529129,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.943486511707306,0.6500505805015564,0.6174499988555908,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8899973630905151,0.5543472766876221,0.3894855082035064,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8544584512710571,0.4894920885562897,0.4670720994472503,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6894199848175049,0.250752717256546,1.1515542268753052,285.003662109375,284.95001220703125,302.7317810058594,296.6018371582031,298.4557800292969,297.2047424316406,285.0024108886719,1.0,0.6915428042411804,1.0,0.1500000059604644,0.6283782124519348,1.0,-3.60125732421875,0.4032428860664367,3.198014497756958,-0.4082448780536651,0.9686962366104126,0.9686962366104126,0.0,232.914306640625,240.0,69799.875,0.0,4107.7431640625,1.0,278.5433044433594,282.9713439941406,299.5863647460937,304.0741271972656,293.1499938964844,293.1499938964844,278.25,33562.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458149433135986,1.0,0.0,0.0,3.768944501876831,3.76896905899048,9.478350193603546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.5927734375,0.0,1650.735107421875,1895.4371337890625,0.0,2896.089111328125,0.930115520954132,1.0,0.0,3.0,1.0,0.0
18024480,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8088471293449402,0.4102149605751037,0.372992068529129,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.943486511707306,0.6500505805015564,0.6174499988555908,297.3287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8899973630905151,0.5543472766876221,0.3894855082035064,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8544584512710571,0.4894920885562897,0.4670720994472503,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.6894199848175049,0.250752717256546,1.1515542268753052,285.003662109375,284.95001220703125,302.7317810058594,296.6018371582031,298.4557800292969,297.2047424316406,285.0024108886719,1.0,0.6915428042411804,1.0,0.1500000059604644,0.6283782124519348,1.0,-3.60125732421875,0.4032428860664367,3.198014497756958,-0.4082448780536651,0.9686962366104126,0.9686962366104126,0.0,232.914306640625,240.0,69799.875,0.0,4107.7431640625,1.0,278.5433044433594,282.9713439941406,299.5863647460937,304.0741271972656,293.1499938964844,293.1499938964844,278.25,33562.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8458149433135986,1.0,0.0,0.0,3.768944501876831,3.76896905899048,9.478350193603546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.5927734375,0.0,1650.735107421875,1895.4371337890625,0.0,2896.089111328125,0.930115520954132,1.0,0.0,3.0,1.0,0.0
18024540,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8056764006614685,0.4094091057777405,0.3726614117622375,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9395353198051452,0.6494359374046326,0.6173043251037598,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8879357576370239,0.5561922192573547,0.391053706407547,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8516182899475098,0.4893629550933838,0.4673154354095459,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6868455410003662,0.2505451440811157,1.1518847942352295,284.904296875,284.95001220703125,302.7030334472656,296.6027526855469,298.44598388671875,297.20074462890625,284.905517578125,1.0,0.6934322714805603,1.0,0.1500000059604644,0.625823438167572,1.0,-3.603271245956421,0.4056513607501983,3.197619915008545,-0.4061925113201141,0.8786801695823669,0.8786801695823669,0.0,236.2510986328125,243.0,70520.2890625,0.0,4133.69970703125,1.0,278.2568664550781,282.8520202636719,299.6190185546875,304.2300109863281,293.1499938964844,293.1499938964844,278.54998779296875,38368.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524379730224609,1.0,0.0,0.0,3.666777849197388,3.666802406311035,8.971446732175536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.126953125,0.0,1569.71728515625,1895.4371337890625,0.0,2958.1103515625,0.911010205745697,1.0,0.0,3.0,1.0,0.0
18024600,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.8056764006614685,0.4094091057777405,0.3726614117622375,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.9395353198051452,0.6494359374046326,0.6173043251037598,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8879357576370239,0.5561922192573547,0.391053706407547,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.8516182899475098,0.4893629550933838,0.4673154354095459,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6868455410003662,0.2505451440811157,1.1518847942352295,284.904296875,284.95001220703125,302.7030334472656,296.6027526855469,298.44598388671875,297.20074462890625,284.905517578125,1.0,0.6934322714805603,1.0,0.1500000059604644,0.625823438167572,1.0,-3.603271245956421,0.4056513607501983,3.197619915008545,-0.4061925113201141,0.8786801695823669,0.8786801695823669,0.0,236.2510986328125,243.0,70520.2890625,0.0,4133.69970703125,1.0,278.2568664550781,282.8520202636719,299.6190185546875,304.2300109863281,293.1499938964844,293.1499938964844,278.54998779296875,38368.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524379730224609,1.0,0.0,0.0,3.666777849197388,3.666802406311035,8.971446732175536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10476.126953125,0.0,1569.71728515625,1895.4371337890625,0.0,2958.1103515625,0.911010205745697,1.0,0.0,3.0,1.0,0.0
18024660,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8034248948097229,0.4096477627754211,0.3727056682109833,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9366698265075684,0.649875283241272,0.6175240874290466,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8868863582611084,0.5591287612915039,0.3929541707038879,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8496338725090027,0.4900356531143188,0.4678155779838562,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6849793195724487,0.2507544159889221,1.152651309967041,285.00396728515625,284.95001220703125,302.6736145019531,296.6038513183594,298.4429931640625,297.2051086425781,285.0027160644531,1.0,0.6953383088111877,1.0,0.1500000059604644,0.6232975125312805,1.0,-3.607388973236084,0.4084672927856445,3.1989216804504395,-0.4044493734836578,0.9704062342643738,0.9704062342643738,0.0,238.9754333496093,246.0,69902.46875,0.0,4161.515625,1.0,278.5433349609375,282.97125244140625,299.5882873535156,304.08258056640625,293.1499938964844,293.1499938964844,278.25,33573.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461256623268127,1.0,0.0,0.0,3.774600028991699,3.774624824523926,9.50681737776904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.3623046875,0.0,1657.48828125,1895.4371337890625,0.0,2898.9970703125,0.931403398513794,1.0,0.0,3.0,1.0,0.0
18024720,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.8034248948097229,0.4096477627754211,0.3727056682109833,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9366698265075684,0.649875283241272,0.6175240874290466,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.8868863582611084,0.5591287612915039,0.3929541707038879,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039978027344,0.8496338725090027,0.4900356531143188,0.4678155779838562,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.6849793195724487,0.2507544159889221,1.152651309967041,285.00396728515625,284.95001220703125,302.6736145019531,296.6038513183594,298.4429931640625,297.2051086425781,285.0027160644531,1.0,0.6953383088111877,1.0,0.1500000059604644,0.6232975125312805,1.0,-3.607388973236084,0.4084672927856445,3.1989216804504395,-0.4044493734836578,0.9704062342643738,0.9704062342643738,0.0,238.9754333496093,246.0,69902.46875,0.0,4161.515625,1.0,278.5433349609375,282.97125244140625,299.5882873535156,304.08258056640625,293.1499938964844,293.1499938964844,278.25,33573.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461256623268127,1.0,0.0,0.0,3.774600028991699,3.774624824523926,9.50681737776904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11698.3623046875,0.0,1657.48828125,1895.4371337890625,0.0,2898.9970703125,0.931403398513794,1.0,0.0,3.0,1.0,0.0
18024780,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8003098964691162,0.408820241689682,0.3723572194576263,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9327905774116516,0.6492055654525757,0.617329478263855,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.884952962398529,0.560993492603302,0.3945389986038208,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8469259142875671,0.4898715615272522,0.4680282771587372,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6825056672096252,0.2505342662334442,1.152931571006775,284.90386962890625,284.95001220703125,302.6435852050781,296.6051330566406,298.4328918457031,297.2010192871094,284.90509033203125,1.0,0.6971989274024963,1.0,0.1500000059604644,0.6207716464996338,1.0,-3.6092453002929688,0.4109233319759369,3.198322057723999,-0.4023175537586212,0.8798497915267944,0.8798497915267944,0.0,242.31106567382807,249.0,70626.796875,0.0,4187.1220703125,1.0,278.2568359375,282.85125732421875,299.621337890625,304.2391967773437,293.1499938964844,293.1499938964844,278.54998779296875,38372.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527317643165588,1.0,0.0,0.0,3.672864198684693,3.672888994216919,9.001254284157767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.9697265625,0.0,1576.6173095703125,1895.4371337890625,0.0,2960.86376953125,0.9123625159263612,1.0,0.0,3.0,1.0,0.0
18024840,297.12945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8003098964691162,0.408820241689682,0.3723572194576263,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.9327905774116516,0.6492055654525757,0.617329478263855,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.884952962398529,0.560993492603302,0.3945389986038208,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90380859375,0.8469259142875671,0.4898715615272522,0.4680282771587372,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.6825056672096252,0.2505342662334442,1.152931571006775,284.90386962890625,284.95001220703125,302.6435852050781,296.6051330566406,298.4328918457031,297.2010192871094,284.90509033203125,1.0,0.6971989274024963,1.0,0.1500000059604644,0.6207716464996338,1.0,-3.6092453002929688,0.4109233319759369,3.198322057723999,-0.4023175537586212,0.8798497915267944,0.8798497915267944,0.0,242.31106567382807,249.0,70626.796875,0.0,4187.1220703125,1.0,278.2568359375,282.85125732421875,299.621337890625,304.2391967773437,293.1499938964844,293.1499938964844,278.54998779296875,38372.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527317643165588,1.0,0.0,0.0,3.672864198684693,3.672888994216919,9.001254284157767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10490.9697265625,0.0,1576.6173095703125,1895.4371337890625,0.0,2960.86376953125,0.9123625159263612,1.0,0.0,3.0,1.0,0.0
