time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18024900,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.7988666296005249,0.4088590741157532,0.3721916079521179,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.930978775024414,0.6493179202079773,0.617216944694519,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182189941406,0.8841230869293213,0.5624125599861145,0.3953578472137451,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.845670759677887,0.4901221990585327,0.468110054731369,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.681329071521759,0.25058314204216,1.1528944969177246,285.0181884765625,284.95001220703125,302.6283264160156,296.6058044433594,298.4308776855469,297.20263671875,285.01934814453125,1.0,0.6980685591697693,1.0,0.1500000059604644,0.619508683681488,1.0,-3.6099421977996826,0.4121309518814087,3.1978113651275635,-0.4013699889183044,0.9602802395820618,0.9602802395820618,0.0,243.8623046875,249.0,69792.8984375,0.0,4198.61474609375,1.0,278.502685546875,282.98248291015625,299.5786437988281,304.024658203125,293.1499938964844,293.1499938964844,278.54998779296875,34197.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475971221923828,1.0,0.0,0.0,3.718881130218506,3.718905448913574,9.2282186869852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10852.9169921875,0.0,1597.4189453125,1895.4371337890625,0.0,2912.77001953125,0.9210021495819092,1.0,0.0,3.0,1.0,0.0
18024960,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046691894531,0.7981255054473877,0.4090367555618286,0.372380256652832,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.9299787282943726,0.6495897769927979,0.6174956560134888,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.883991003036499,0.5639591217041016,0.3964564502239227,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.845026969909668,0.490510880947113,0.4684952199459076,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.680708110332489,0.2507317066192627,1.1536409854888916,285.0044860839844,284.95001220703125,302.6129455566406,296.60650634765625,298.4295959472656,297.2054138183594,285.00323486328125,1.0,0.69907546043396,1.0,0.1500000059604644,0.6182684898376465,1.0,-3.613184928894043,0.4137915670871734,3.1993932723999023,-0.4004876315593719,0.9721451997756958,0.9721451997756958,0.0,245.03721618652344,252.0,70000.6796875,0.0,4214.58154296875,1.0,278.5433654785156,282.9715270996094,299.5907287597656,304.0911865234375,293.1499938964844,293.1499938964844,278.25,33572.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.846409261226654,1.0,0.0,0.0,3.779724597930908,3.779749393463135,9.532648732601956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11715.6591796875,0.0,1663.5277099609375,1895.4371337890625,0.0,2901.651123046875,0.9326092600822448,1.0,0.0,3.0,1.0,0.0
18025020,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7951094508171082,0.4081896543502807,0.3720144033432007,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9262011647224426,0.6488654017448425,0.6172510385513306,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8821765780448914,0.5658431649208069,0.3980568945407867,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8424390554428101,0.4903130233287811,0.4686773717403412,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6783322095870972,0.2505002021789551,1.153873324394226,284.9030456542969,284.95001220703125,302.58172607421875,296.60791015625,298.4191589355469,297.2012634277344,284.9041748046875,1.0,0.7009074091911316,1.0,0.1500000059604644,0.6157881617546082,1.0,-3.614884614944458,0.4162807464599609,3.198603868484497,-0.3982918262481689,0.8806919455528259,0.8806919455528259,0.0,248.37091064453125,255.0,70732.65625,0.0,4239.82763671875,1.0,278.25701904296875,282.85015869140625,299.6239318847656,304.2486877441406,293.1499938964844,293.1499938964844,278.54998779296875,38350.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529914617538452,1.0,0.0,0.0,3.679333209991455,3.679357767105103,9.032989396473569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.1630859375,0.0,1583.777099609375,1895.4371337890625,0.0,2963.296875,0.9137064814567566,1.0,0.0,3.0,1.0,0.0
18025080,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.7951094508171082,0.4081896543502807,0.3720144033432007,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.9262011647224426,0.6488654017448425,0.6172510385513306,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8821765780448914,0.5658431649208069,0.3980568945407867,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8424390554428101,0.4903130233287811,0.4686773717403412,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6783322095870972,0.2505002021789551,1.153873324394226,284.9030456542969,284.95001220703125,302.58172607421875,296.60791015625,298.4191589355469,297.2012634277344,284.9041748046875,1.0,0.7009074091911316,1.0,0.1500000059604644,0.6157881617546082,1.0,-3.614884614944458,0.4162807464599609,3.198603868484497,-0.3982918262481689,0.8806919455528259,0.8806919455528259,0.0,248.37091064453125,255.0,70732.65625,0.0,4239.82763671875,1.0,278.25701904296875,282.85015869140625,299.6239318847656,304.2486877441406,293.1499938964844,293.1499938964844,278.54998779296875,38350.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529914617538452,1.0,0.0,0.0,3.679333209991455,3.679357767105103,9.032989396473569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.1630859375,0.0,1583.777099609375,1895.4371337890625,0.0,2963.296875,0.9137064814567566,1.0,0.0,3.0,1.0,0.0
18025140,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7930009961128235,0.4083858728408813,0.3720217645168304,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9234767556190492,0.6491950750350952,0.6173679232597351,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8813047409057617,0.5688369870185852,0.3999938368797302,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8406250476837158,0.4909204542636871,0.4691151678562164,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6766085624694824,0.2506874799728393,1.1545379161834717,285.0044250488281,284.95001220703125,302.54998779296875,296.6093139648437,298.4156799316406,297.2056579589844,285.0032043457031,1.0,0.7027559280395508,1.0,0.1500000059604644,0.6133078336715698,1.0,-3.618680477142334,0.4192060828208923,3.199474334716797,-0.3963765203952789,0.973479688167572,0.973479688167572,0.0,251.0925750732422,258.0,70095.125,0.0,4266.97509765625,1.0,278.5433959960937,282.971435546875,299.5936584472656,304.1005249023437,293.1499938964844,293.1499938964844,278.25,33599.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466807007789612,1.0,0.0,0.0,3.7848870754241934,3.784912109375,9.55870632424194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.26171875,0.0,1669.8524169921875,1895.4371337890625,0.0,2904.19189453125,0.9337489008903505,1.0,0.0,3.0,1.0,0.0
18025200,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.7930009961128235,0.4083858728408813,0.3720217645168304,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.9234767556190492,0.6491950750350952,0.6173679232597351,297.33709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00439453125,0.8813047409057617,0.5688369870185852,0.3999938368797302,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044860839844,0.8406250476837158,0.4909204542636871,0.4691151678562164,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.6766085624694824,0.2506874799728393,1.1545379161834717,285.0044250488281,284.95001220703125,302.54998779296875,296.6093139648437,298.4156799316406,297.2056579589844,285.0032043457031,1.0,0.7027559280395508,1.0,0.1500000059604644,0.6133078336715698,1.0,-3.618680477142334,0.4192060828208923,3.199474334716797,-0.3963765203952789,0.973479688167572,0.973479688167572,0.0,251.0925750732422,258.0,70095.125,0.0,4266.97509765625,1.0,278.5433959960937,282.971435546875,299.5936584472656,304.1005249023437,293.1499938964844,293.1499938964844,278.25,33599.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466807007789612,1.0,0.0,0.0,3.7848870754241934,3.784912109375,9.55870632424194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.26171875,0.0,1669.8524169921875,1895.4371337890625,0.0,2904.19189453125,0.9337489008903505,1.0,0.0,3.0,1.0,0.0
18025260,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7900765538215637,0.4075151979923248,0.3716350793838501,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.919827163219452,0.6484109163284302,0.617068886756897,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8795948624610901,0.570733904838562,0.4016053378582001,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8381404876708984,0.4906859397888183,0.4692644774913788,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6743240356445312,0.250444084405899,1.154721975326538,284.9024353027344,284.95001220703125,302.51031494140625,296.6088562011719,298.4032287597656,297.201416015625,284.903564453125,1.0,0.7045594453811646,1.0,0.1500000059604644,0.6108800768852234,1.0,-3.620205640792847,0.4217176139354706,3.1984879970550537,-0.3940716087818146,0.8814941644668579,0.8814941644668579,0.0,254.4293975830078,261.0,70823.4765625,0.0,4291.83447265625,1.0,278.2569580078125,282.8497009277344,299.6255798339844,304.2569885253906,293.1499938964844,293.1499938964844,278.54998779296875,38367.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533803224563599,1.0,0.0,0.0,3.6843535900115967,3.6843783855438232,9.057657166522404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.7841796875,0.0,1589.607177734375,1895.4371337890625,0.0,2966.941162109375,0.914830446243286,1.0,0.0,3.0,1.0,0.0
18025320,297.1260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.7900765538215637,0.4075151979923248,0.3716350793838501,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.919827163219452,0.6484109163284302,0.617068886756897,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024658203125,0.8795948624610901,0.570733904838562,0.4016053378582001,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.8381404876708984,0.4906859397888183,0.4692644774913788,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.6743240356445312,0.250444084405899,1.154721975326538,284.9024353027344,284.95001220703125,302.51031494140625,296.6088562011719,298.4032287597656,297.201416015625,284.903564453125,1.0,0.7045594453811646,1.0,0.1500000059604644,0.6108800768852234,1.0,-3.620205640792847,0.4217176139354706,3.1984879970550537,-0.3940716087818146,0.8814941644668579,0.8814941644668579,0.0,254.4293975830078,261.0,70823.4765625,0.0,4291.83447265625,1.0,278.2569580078125,282.8497009277344,299.6255798339844,304.2569885253906,293.1499938964844,293.1499938964844,278.54998779296875,38367.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533803224563599,1.0,0.0,0.0,3.6843535900115967,3.6843783855438232,9.057657166522404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10518.7841796875,0.0,1589.607177734375,1895.4371337890625,0.0,2966.941162109375,0.914830446243286,1.0,0.0,3.0,1.0,0.0
18025380,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7880347371101379,0.4076846241950989,0.3716197311878204,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9172065854072572,0.648678183555603,0.6171277761459351,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.878799319267273,0.5737473368644714,0.4035546779632568,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8363963961601257,0.491255909204483,0.4696671068668365,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6726675033569336,0.250619500875473,1.1553324460983276,285.0037536621094,284.95001220703125,302.4559631347656,296.6048583984375,298.39453125,297.2058410644531,285.0025329589844,1.0,0.7063779234886169,1.0,0.1500000059604644,0.608452320098877,1.0,-3.623812198638916,0.4246595501899719,3.1991524696350098,-0.3919823765754699,0.9738751649856568,0.9738751649856568,0.0,257.1539611816406,264.0,70162.5078125,0.0,4318.58203125,1.0,278.5434265136719,282.9715576171875,299.5906066894531,304.1036376953125,293.1499938964844,293.1499938964844,278.25,33636.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847346842288971,1.0,0.0,0.0,3.7884232997894287,3.7884483337402335,9.5765767582634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.626953125,0.0,1674.3389892578125,1895.4371337890625,0.0,2910.4267578125,0.934570014476776,1.0,0.0,3.0,1.0,0.0
18025440,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7880347371101379,0.4076846241950989,0.3716197311878204,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9172065854072572,0.648678183555603,0.6171277761459351,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.878799319267273,0.5737473368644714,0.4035546779632568,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8363963961601257,0.491255909204483,0.4696671068668365,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0044250488281,0.6726675033569336,0.250619500875473,1.1553324460983276,285.0037536621094,284.95001220703125,302.4559631347656,296.6048583984375,298.39453125,297.2058410644531,285.0025329589844,1.0,0.7063779234886169,1.0,0.1500000059604644,0.608452320098877,1.0,-3.623812198638916,0.4246595501899719,3.1991524696350098,-0.3919823765754699,0.9738751649856568,0.9738751649856568,0.0,257.1539611816406,264.0,70162.5078125,0.0,4318.58203125,1.0,278.5434265136719,282.9715576171875,299.5906066894531,304.1036376953125,293.1499938964844,293.1499938964844,278.25,33636.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847346842288971,1.0,0.0,0.0,3.7884232997894287,3.7884483337402335,9.5765767582634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11742.626953125,0.0,1674.3389892578125,1895.4371337890625,0.0,2910.4267578125,0.934570014476776,1.0,0.0,3.0,1.0,0.0
18025500,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.7869635224342346,0.4073072969913482,0.3716095685958862,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756408691406,0.9158469438552856,0.6483414173126221,0.6171676516532898,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.8783339858055115,0.5747597813606262,0.4045172035694122,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.8354913592338562,0.4911927878856659,0.4698923528194427,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.6718364357948303,0.2505446374416351,1.1558281183242798,284.8758544921875,284.95001220703125,302.4236145019531,296.6015625,298.385986328125,297.2045288085937,284.8742370605469,1.0,0.707341194152832,1.0,0.1500000059604644,0.6072384119033813,1.0,-3.62588095664978,0.4261949062347412,3.199686050415039,-0.3907925486564636,0.8850791454315186,0.8850791454315186,0.0,258.6175537109375,264.0,71149.9921875,0.0,4333.30908203125,1.0,278.29473876953125,282.8262939453125,299.6321105957031,304.32769775390625,293.1499938964844,293.1499938964844,278.25,37479.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529059886932373,1.0,0.0,0.0,3.756874084472656,3.75689959526062,9.417737487638078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.634765625,0.0,1666.745849609375,1895.4371337890625,0.0,2962.49609375,0.92832213640213,1.0,0.0,3.0,1.0,0.0
18025560,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.7851961255073547,0.4067829251289367,0.3712090253829956,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019775390625,0.9137161374092102,0.6478263139724731,0.6167698502540588,297.3344116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.8771824836730957,0.57564777135849,0.4051734507083893,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8339991569519043,0.4909780621528625,0.4697797298431396,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.6704690456390381,0.2503629922866821,1.1554666757583618,284.9018859863281,284.95001220703125,302.38800048828125,296.597412109375,298.3756408691406,297.2015380859375,284.9032592773437,1.0,0.7081498503684998,1.0,0.1500000059604644,0.6060439348220825,1.0,-3.625142335891724,0.4272086024284363,3.1979336738586426,-0.3895874619483948,0.8813539147377014,0.8813539147377014,0.0,260.4921569824219,267.0,70856.265625,0.0,4342.9814453125,1.0,278.2568664550781,282.8509826660156,299.6153564453125,304.2513732910156,293.1499938964844,293.1499938964844,278.54998779296875,38473.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542707562446594,1.0,0.0,0.0,3.684736728668213,3.68476152420044,9.05954152585764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10520.236328125,0.0,1590.8433837890625,1895.4371337890625,0.0,2975.286865234375,0.915064811706543,1.0,0.0,3.0,1.0,0.0
18025620,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7831883430480957,0.4069168269634247,0.3711621463298797,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.911190629005432,0.6480207443237305,0.6167613863945007,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8764249086380005,0.5786688923835754,0.4071269035339355,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.832287609577179,0.4915010631084442,0.4701391756534576,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6688547134399414,0.2505249679088592,1.156020164489746,285.00274658203125,284.95001220703125,302.3074645996094,296.5865478515625,298.3613586425781,297.2059326171875,285.00152587890625,1.0,0.7099345922470093,1.0,0.1500000059604644,0.6036549806594849,1.0,-3.62851357460022,0.4301685690879822,3.1983449459075928,-0.3877426981925964,0.9728839993476868,0.9728839993476868,0.0,263.22283935546875,270.0,70182.3203125,0.0,4369.21533203125,1.0,278.54345703125,282.972900390625,299.5731201171875,304.08935546875,293.1499938964844,293.1499938964844,278.25,33682.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484000563621521,1.0,0.0,0.0,3.788327217102051,3.788352251052856,9.576091315466329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.39453125,0.0,1674.5792236328125,1895.4371337890625,0.0,2920.287841796875,0.9345748424530028,1.0,0.0,3.0,1.0,0.0
18025680,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.7831883430480957,0.4069168269634247,0.3711621463298797,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.911190629005432,0.6480207443237305,0.6167613863945007,297.3412170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8764249086380005,0.5786688923835754,0.4071269035339355,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.832287609577179,0.4915010631084442,0.4701391756534576,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.6688547134399414,0.2505249679088592,1.156020164489746,285.00274658203125,284.95001220703125,302.3074645996094,296.5865478515625,298.3613586425781,297.2059326171875,285.00152587890625,1.0,0.7099345922470093,1.0,0.1500000059604644,0.6036549806594849,1.0,-3.62851357460022,0.4301685690879822,3.1983449459075928,-0.3877426981925964,0.9728839993476868,0.9728839993476868,0.0,263.22283935546875,270.0,70182.3203125,0.0,4369.21533203125,1.0,278.54345703125,282.972900390625,299.5731201171875,304.08935546875,293.1499938964844,293.1499938964844,278.25,33682.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484000563621521,1.0,0.0,0.0,3.788327217102051,3.788352251052856,9.576091315466329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11740.39453125,0.0,1674.5792236328125,1895.4371337890625,0.0,2920.287841796875,0.9345748424530028,1.0,0.0,3.0,1.0,0.0
18025740,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7803922295570374,0.4059798717498779,0.3707191348075866,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9078497886657716,0.6470951437950134,0.6163334250450134,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8748483657836914,0.5805653929710388,0.4087434411048889,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8299250602722168,0.4911732673645019,0.4702052772045135,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6667070984840393,0.2502554357051849,1.156100869178772,284.9013977050781,284.95001220703125,302.2154235839844,296.5723571777344,298.33795166015625,297.2015991210937,284.90252685546875,1.0,0.711670994758606,1.0,0.1500000059604644,0.6012659668922424,1.0,-3.629595994949341,0.4327530860900879,3.196842908859253,-0.3859379589557647,0.8803372979164124,0.8803372979164124,0.0,266.56622314453125,273.0,70865.75,0.0,4393.02587890625,1.0,278.2569580078125,282.8531188964844,299.5908508300781,304.2287292480469,293.1499938964844,293.1499938964844,278.54998779296875,38463.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554549813270569,1.0,0.0,0.0,3.6837236881256095,3.683748483657837,9.054560905497056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.4580078125,0.0,1589.617919921875,1895.4371337890625,0.0,2986.387451171875,0.9147622585296632,1.0,0.0,3.0,1.0,0.0
18025800,297.1221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.7803922295570374,0.4059798717498779,0.3707191348075866,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9078497886657716,0.6470951437950134,0.6163334250450134,297.33599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8748483657836914,0.5805653929710388,0.4087434411048889,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8299250602722168,0.4911732673645019,0.4702052772045135,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.6667070984840393,0.2502554357051849,1.156100869178772,284.9013977050781,284.95001220703125,302.2154235839844,296.5723571777344,298.33795166015625,297.2015991210937,284.90252685546875,1.0,0.711670994758606,1.0,0.1500000059604644,0.6012659668922424,1.0,-3.629595994949341,0.4327530860900879,3.196842908859253,-0.3859379589557647,0.8803372979164124,0.8803372979164124,0.0,266.56622314453125,273.0,70865.75,0.0,4393.02587890625,1.0,278.2569580078125,282.8531188964844,299.5908508300781,304.2287292480469,293.1499938964844,293.1499938964844,278.54998779296875,38463.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8554549813270569,1.0,0.0,0.0,3.6837236881256095,3.683748483657837,9.054560905497056e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10516.4580078125,0.0,1589.617919921875,1895.4371337890625,0.0,2986.387451171875,0.9147622585296632,1.0,0.0,3.0,1.0,0.0
18025860,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7784054279327393,0.4060738980770111,0.3706433475017547,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.905439019203186,0.6472101807594299,0.6162586808204651,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8741088509559631,0.5835857391357422,0.4107008576393127,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8282232284545898,0.4916428625583648,0.470520943403244,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6651245355606079,0.2504051029682159,1.1566160917282104,285.0021667480469,284.95001220703125,302.1129455566406,296.554931640625,298.3196716308594,297.2058410644531,285.0009460449219,1.0,0.7134212255477905,1.0,0.1500000059604644,0.5989065766334534,1.0,-3.632757186889648,0.4357521831989288,3.197005033493042,-0.3848374187946319,0.971489191055298,0.971489191055298,0.0,269.2947082519531,276.0,70178.59375,0.0,4418.751953125,1.0,278.5434265136719,282.9757995605469,299.5423583984375,304.0596618652344,293.1499938964844,293.1499938964844,278.25,33704.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497681021690369,1.0,0.0,0.0,3.7855703830718994,3.785595178604126,9.562157856635167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.8828125,0.0,1671.4781494140625,1895.4371337890625,0.0,2933.098876953125,0.9339683055877686,1.0,0.0,3.0,1.0,0.0
18025920,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7784054279327393,0.4060738980770111,0.3706433475017547,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.905439019203186,0.6472101807594299,0.6162586808204651,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.8741088509559631,0.5835857391357422,0.4107008576393127,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.8282232284545898,0.4916428625583648,0.470520943403244,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.6651245355606079,0.2504051029682159,1.1566160917282104,285.0021667480469,284.95001220703125,302.1129455566406,296.554931640625,298.3196716308594,297.2058410644531,285.0009460449219,1.0,0.7134212255477905,1.0,0.1500000059604644,0.5989065766334534,1.0,-3.632757186889648,0.4357521831989288,3.197005033493042,-0.3848374187946319,0.971489191055298,0.971489191055298,0.0,269.2947082519531,276.0,70178.59375,0.0,4418.751953125,1.0,278.5434265136719,282.9757995605469,299.5423583984375,304.0596618652344,293.1499938964844,293.1499938964844,278.25,33704.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8497681021690369,1.0,0.0,0.0,3.7855703830718994,3.785595178604126,9.562157856635167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11729.8828125,0.0,1671.4781494140625,1895.4371337890625,0.0,2933.098876953125,0.9339683055877686,1.0,0.0,3.0,1.0,0.0
18025980,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.775662899017334,0.4051001071929931,0.3701675832271576,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.902314066886902,0.6462055444717407,0.6157577037811279,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8725787997245789,0.5854710340499878,0.4123117327690124,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8258926272392273,0.4912602305412292,0.4705370962619781,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.663038432598114,0.2501252889633178,1.1566559076309204,284.9013977050781,284.95001220703125,302.00103759765625,296.5343322753906,298.2922668457031,297.201416015625,284.9024963378906,1.0,0.7151212692260742,1.0,0.1500000059604644,0.5965471863746643,1.0,-3.6335949897766113,0.4383595287799835,3.19523549079895,-0.3834896385669708,0.8791643977165222,0.8791643977165222,0.0,272.6401672363281,279.0,70845.015625,0.0,4441.95068359375,1.0,278.2569885253906,282.8570251464844,299.5536193847656,304.1915283203125,293.1499938964844,293.1499938964844,278.54998779296875,38491.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856986939907074,1.0,0.0,0.0,3.679532289505005,3.679557085037232,9.033968240146352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.2666015625,0.0,1585.069091796875,1895.4371337890625,0.0,3000.74951171875,0.9138501286506652,1.0,0.0,3.0,1.0,0.0
18026040,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.775662899017334,0.4051001071929931,0.3701675832271576,297.1280822753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.902314066886902,0.6462055444717407,0.6157577037811279,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8725787997245789,0.5854710340499878,0.4123117327690124,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8258926272392273,0.4912602305412292,0.4705370962619781,297.1470642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.663038432598114,0.2501252889633178,1.1566559076309204,284.9013977050781,284.95001220703125,302.00103759765625,296.5343322753906,298.2922668457031,297.201416015625,284.9024963378906,1.0,0.7151212692260742,1.0,0.1500000059604644,0.5965471863746643,1.0,-3.6335949897766113,0.4383595287799835,3.19523549079895,-0.3834896385669708,0.8791643977165222,0.8791643977165222,0.0,272.6401672363281,279.0,70845.015625,0.0,4441.95068359375,1.0,278.2569885253906,282.8570251464844,299.5536193847656,304.1915283203125,293.1499938964844,293.1499938964844,278.54998779296875,38491.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856986939907074,1.0,0.0,0.0,3.679532289505005,3.679557085037232,9.033968240146352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10505.2666015625,0.0,1585.069091796875,1895.4371337890625,0.0,3000.74951171875,0.9138501286506652,1.0,0.0,3.0,1.0,0.0
18026100,297.1214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7743927836418152,0.405059665441513,0.3699384331703186,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.900871992111206,0.6461429595947266,0.6154888272285461,297.3397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.8719322681427002,0.5869158506393433,0.4131446778774261,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8247998952865601,0.4913983047008514,0.4705177545547485,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.6620433330535889,0.2501446902751922,1.1564987897872925,285.01580810546875,284.95001220703125,301.94189453125,296.5228576660156,298.2808837890625,297.2029113769531,285.016845703125,1.0,0.7159101366996765,1.0,0.1500000059604644,0.5953674912452698,1.0,-3.633776903152466,0.439636617898941,3.1941404342651367,-0.3828787803649902,0.9589300155639648,0.9589300155639648,0.0,274.1929626464844,279.0,69968.6171875,0.0,4452.17333984375,1.0,278.5028076171875,282.98974609375,299.4993591308594,303.9628601074219,293.1499938964844,293.1499938964844,278.54998779296875,34323.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8522514700889587,1.0,0.0,0.0,3.722341775894165,3.722366333007813,9.245401884072636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10858.6923828125,0.0,1602.3623046875,1895.4371337890625,0.0,2956.36279296875,0.921871542930603,1.0,0.0,3.0,1.0,0.0
18026160,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014953613281,0.7737200856208801,0.4051471054553985,0.3700539469718933,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.9000378847122192,0.6462315320968628,0.6156032085418701,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8718791604042053,0.58847975730896,0.4142618775367737,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8242136240005493,0.4916684925556183,0.4707979559898376,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019836425781,0.6615107655525208,0.2502637505531311,1.1571274995803833,285.0013122558594,284.95001220703125,301.8807678222656,296.5106506347656,298.269775390625,297.2055358886719,285.0000305175781,1.0,0.7168339490890503,1.0,0.1500000059604644,0.5942109227180481,1.0,-3.636487245559693,0.4413772225379944,3.1951100826263428,-0.3823315799236297,0.9692890644073486,0.9692890644073486,0.0,275.37469482421875,282.0,70140.9609375,0.0,4467.04736328125,1.0,278.5433959960937,282.9794616699219,299.4986877441406,304.0147705078125,293.1499938964844,293.1499938964844,278.25,33717.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514565825462341,1.0,0.0,0.0,3.780430793762207,3.7804555892944336,9.536211678096153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11710.0224609375,0.0,1665.4931640625,1895.4371337890625,0.0,2948.915283203125,0.932855784893036,1.0,0.0,3.0,1.0,0.0
18026220,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7711197733879089,0.404139369726181,0.369540810585022,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8970931768417358,0.6451442241668701,0.6150208115577698,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.870491087436676,0.5903493165969849,0.4158605635166168,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8219882845878601,0.4912289381027221,0.4707567691802978,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6595634818077087,0.2499791830778122,1.157123327255249,284.9010925292969,284.95001220703125,301.7532043457031,296.4840087890625,298.2362976074219,297.2007141113281,284.9022521972656,1.0,0.7184935212135315,1.0,0.1500000059604644,0.5918979048728943,1.0,-3.637049674987793,0.4439440369606018,3.193105459213257,-0.3792853057384491,0.8767598271369934,0.8767598271369934,0.0,278.72174072265625,285.0,70740.25,0.0,4489.53076171875,1.0,278.2568359375,282.8619689941406,299.5037841796875,304.1368408203125,293.1499938964844,293.1499938964844,278.54998779296875,38599.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858771562576294,1.0,0.0,0.0,3.670063018798828,3.670087814331055,8.987529440673825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.4423828125,0.0,1575.1591796875,1895.4371337890625,0.0,3017.484375,0.9118936061859132,1.0,0.0,3.0,1.0,0.0
18026280,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7711197733879089,0.404139369726181,0.369540810585022,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8970931768417358,0.6451442241668701,0.6150208115577698,297.337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.870491087436676,0.5903493165969849,0.4158605635166168,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.8219882845878601,0.4912289381027221,0.4707567691802978,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.6595634818077087,0.2499791830778122,1.157123327255249,284.9010925292969,284.95001220703125,301.7532043457031,296.4840087890625,298.2362976074219,297.2007141113281,284.9022521972656,1.0,0.7184935212135315,1.0,0.1500000059604644,0.5918979048728943,1.0,-3.637049674987793,0.4439440369606018,3.193105459213257,-0.3792853057384491,0.8767598271369934,0.8767598271369934,0.0,278.72174072265625,285.0,70740.25,0.0,4489.53076171875,1.0,278.2568359375,282.8619689941406,299.5037841796875,304.1368408203125,293.1499938964844,293.1499938964844,278.54998779296875,38599.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858771562576294,1.0,0.0,0.0,3.670063018798828,3.670087814331055,8.987529440673825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10479.4423828125,0.0,1575.1591796875,1895.4371337890625,0.0,3017.484375,0.9118936061859132,1.0,0.0,3.0,1.0,0.0
18026340,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7693120241165161,0.404139906167984,0.3693883121013641,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8949488997459412,0.6450755000114441,0.614777147769928,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8699286580085754,0.5933405160903931,0.4177964329719543,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8204097747802734,0.4915723204612732,0.4709548056125641,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6581670641899109,0.2501097619533539,1.1575422286987305,284.99810791015625,284.95001220703125,301.619384765625,296.4545593261719,298.20770263671875,297.2047424316406,284.996826171875,1.0,0.720163881778717,1.0,0.1500000059604644,0.5895848274230957,1.0,-3.639636993408203,0.4469307065010071,3.1927061080932617,-0.3757908642292022,0.9637797474861144,0.9637797474861144,0.0,281.4613037109375,288.0,69986.4453125,0.0,4513.87646484375,1.0,278.5433349609375,282.9821472167969,299.4427490234375,303.950927734375,293.1499938964844,293.1499938964844,278.25,33813.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532338738441467,1.0,0.0,0.0,3.769683361053467,3.769708156585693,9.482066616328666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.83984375,0.0,1653.5443115234375,1895.4371337890625,0.0,2965.569091796875,0.9304383993148804,1.0,0.0,3.0,1.0,0.0
18026400,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.998291015625,0.7693120241165161,0.404139906167984,0.3693883121013641,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980163574219,0.8949488997459412,0.6450755000114441,0.614777147769928,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.998046875,0.8699286580085754,0.5933405160903931,0.4177964329719543,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981689453125,0.8204097747802734,0.4915723204612732,0.4709548056125641,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.6581670641899109,0.2501097619533539,1.1575422286987305,284.99810791015625,284.95001220703125,301.619384765625,296.4545593261719,298.20770263671875,297.2047424316406,284.996826171875,1.0,0.720163881778717,1.0,0.1500000059604644,0.5895848274230957,1.0,-3.639636993408203,0.4469307065010071,3.1927061080932617,-0.3757908642292022,0.9637797474861144,0.9637797474861144,0.0,281.4613037109375,288.0,69986.4453125,0.0,4513.87646484375,1.0,278.5433349609375,282.9821472167969,299.4427490234375,303.950927734375,293.1499938964844,293.1499938964844,278.25,33813.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8532338738441467,1.0,0.0,0.0,3.769683361053467,3.769708156585693,9.482066616328666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11666.83984375,0.0,1653.5443115234375,1895.4371337890625,0.0,2965.569091796875,0.9304383993148804,1.0,0.0,3.0,1.0,0.0
18026460,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7668015956878662,0.4030981361865997,0.3688313066959381,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8920789361000061,0.6438971757888794,0.6141006350517273,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8686214089393616,0.5951865911483765,0.4193735122680664,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8182260990142822,0.4910672605037689,0.470845878124237,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6563103199005127,0.2498129606246948,1.1574710607528689,284.9012756347656,284.95001220703125,301.4803771972656,296.42242431640625,298.1701354980469,297.19927978515625,284.90240478515625,1.0,0.72177654504776,1.0,0.1500000059604644,0.5873224139213562,1.0,-3.639846801757813,0.4494495093822479,3.190397262573242,-0.3718198537826538,0.872509777545929,0.872509777545929,0.0,284.81427001953125,291.0,70513.421875,0.0,4535.44775390625,1.0,278.2569274902344,282.8684387207031,299.44189453125,304.0614013671875,293.1499938964844,293.1499938964844,278.54998779296875,38694.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604783415794373,1.0,0.0,0.0,3.6532974243164062,3.6533219814300537,8.905603294806497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.0107421875,0.0,1557.0181884765625,1895.4371337890625,0.0,3033.490966796875,0.9082531332969666,1.0,0.0,3.0,1.0,0.0
18026520,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.7668015956878662,0.4030981361865997,0.3688313066959381,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013671875,0.8920789361000061,0.6438971757888794,0.6141006350517273,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8686214089393616,0.5951865911483765,0.4193735122680664,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012145996094,0.8182260990142822,0.4910672605037689,0.470845878124237,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.6563103199005127,0.2498129606246948,1.1574710607528689,284.9012756347656,284.95001220703125,301.4803771972656,296.42242431640625,298.1701354980469,297.19927978515625,284.90240478515625,1.0,0.72177654504776,1.0,0.1500000059604644,0.5873224139213562,1.0,-3.639846801757813,0.4494495093822479,3.190397262573242,-0.3718198537826538,0.872509777545929,0.872509777545929,0.0,284.81427001953125,291.0,70513.421875,0.0,4535.44775390625,1.0,278.2569274902344,282.8684387207031,299.44189453125,304.0614013671875,293.1499938964844,293.1499938964844,278.54998779296875,38694.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8604783415794373,1.0,0.0,0.0,3.6532974243164062,3.6533219814300537,8.905603294806497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10435.0107421875,0.0,1557.0181884765625,1895.4371337890625,0.0,3033.490966796875,0.9082531332969666,1.0,0.0,3.0,1.0,0.0
18026580,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.765008270740509,0.4030594229698181,0.3686596751213074,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8899139761924744,0.6437263488769531,0.6137784123420715,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8680487871170044,0.5981501340866089,0.4213018119335174,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8166102170944214,0.4913374781608581,0.4709888994693756,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6549298763275146,0.2499255388975143,1.157852292060852,284.9973449707031,284.95001220703125,301.33721923828125,296.3877868652344,298.1404724121094,297.20281982421875,284.9965209960937,1.0,0.7234066128730774,1.0,0.1500000059604644,0.5850600004196167,1.0,-3.6421940326690674,0.45244300365448,3.189750909805298,-0.3693832159042358,0.9582465887069702,0.9582465887069702,0.0,287.5457458496094,294.0,69761.5859375,0.0,4559.12890625,1.0,278.5423889160156,282.9884033203125,299.3765563964844,303.8700866699219,293.1499938964844,293.1499938964844,278.25,33885.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549882769584656,1.0,0.0,0.0,3.750996828079224,3.75102162361145,9.388294301970744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.322265625,0.0,1632.2010498046875,1895.4371337890625,0.0,2982.011962890625,0.9265466332435608,1.0,0.0,3.0,1.0,0.0
18026640,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.765008270740509,0.4030594229698181,0.3686596751213074,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8899139761924744,0.6437263488769531,0.6137784123420715,297.3435363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.8680487871170044,0.5981501340866089,0.4213018119335174,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.8166102170944214,0.4913374781608581,0.4709888994693756,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.6549298763275146,0.2499255388975143,1.157852292060852,284.9973449707031,284.95001220703125,301.33721923828125,296.3877868652344,298.1404724121094,297.20281982421875,284.9965209960937,1.0,0.7234066128730774,1.0,0.1500000059604644,0.5850600004196167,1.0,-3.6421940326690674,0.45244300365448,3.189750909805298,-0.3693832159042358,0.9582465887069702,0.9582465887069702,0.0,287.5457458496094,294.0,69761.5859375,0.0,4559.12890625,1.0,278.5423889160156,282.9884033203125,299.3765563964844,303.8700866699219,293.1499938964844,293.1499938964844,278.25,33885.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549882769584656,1.0,0.0,0.0,3.750996828079224,3.75102162361145,9.388294301970744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.322265625,0.0,1632.2010498046875,1895.4371337890625,0.0,2982.011962890625,0.9265466332435608,1.0,0.0,3.0,1.0,0.0
18026700,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.7640089988708496,0.4025805294513702,0.3685469329357147,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8887222409248352,0.6431699991226196,0.6136046051979065,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731689453125,0.8676369190216064,0.5991128087043762,0.4222327470779419,297.15386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.8157122731208801,0.4911192059516907,0.4710656404495239,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.6541964411735535,0.2498169988393783,1.1582000255584717,284.8732604980469,284.95001220703125,301.264404296875,296.36962890625,298.1229553222656,297.2006225585937,284.8723449707031,1.0,0.7242658138275146,1.0,0.1500000059604644,0.5839288234710693,1.0,-3.6434860229492174,0.45399010181427,3.189495801925659,-0.3687862157821655,0.870288074016571,0.870288074016571,0.0,289.0310363769531,294.0,70645.8125,0.0,4572.0419921875,1.0,278.2955017089844,282.8486328125,299.4025573730469,304.07232666015625,293.1499938964844,293.1499938964844,278.25,37970.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8607405424118042,1.0,0.0,0.0,3.711310386657715,3.711335420608521,9.19068497751141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11221.171875,0.0,1617.4453125,1895.4371337890625,0.0,3035.95068359375,0.9183422923088074,1.0,0.0,3.0,1.0,0.0
